DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1645,1,1,3,1,83.107,100,40.0,40.0,40.0,1,1,1632.797,393.558,25.783,12.813,0,80,55,1.4,2385.25,2338.519,2121.186,490.434,55.363,72.058,72.076,80.02,51.798,1.406,2.767,0.315,77.711,62.169,59.04,32.476,68.963,70.962,135.862,95.46,134.196,41.932,53.198,53.331,-10.82,23.734,64.125,72.313,78.063,55.688,56.75,0.0,0,72,70,1000,200,0.191,273.75,70.438,70.375,0.014,72.25,70.688,55.531,55.906,0.0,73.563,72,70,1000,200,0.707,920.5,74.688,74.313,0.028,71.75,70.688,55.969,56.813,0.0,62.0,72,70,1000,200,0.302,600.0,74.813,74.563,0.034,71.938,69.0,56.094,57.281,0.0,60.719,72,70,1000,200,0.29,589.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.96,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.5,534.5,525.5,523.0,1.063,12.964,6.17,20.248,1.633,0.394,0.0,0.002,0.001,0.001
5152008,1646,1,1,3,1,83.147,100,40.0,40.0,40.0,1,1,1616.398,394.729,25.763,12.798,0,80,55,1.4,2385.25,2328.264,2124.748,484.175,55.148,72.27,72.076,79.914,51.583,1.41,2.764,0.307,77.709,62.169,59.068,32.532,68.834,70.962,135.27,94.823,133.679,41.932,52.989,53.185,-10.82,24.0,64.188,72.125,78.125,55.813,56.75,0.0,0,72,70,1000,200,0.182,267.5,70.313,70.375,0.014,72.25,70.688,55.531,55.781,0.0,73.375,72,70,1000,200,0.711,922.5,74.688,74.125,0.028,71.875,70.813,55.875,56.813,0.0,62.313,72,70,1000,200,0.299,597.0,74.813,74.625,0.032,71.938,69.063,56.094,57.281,0.0,60.438,72,70,1000,200,0.292,592.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.818,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.5,533.5,303.5,534.0,525.5,523.0,1.013,13.025,5.889,19.965,1.616,0.395,0.0,0.002,0.001,0.001
5152008,1647,1,1,3,1,83.132,100,40.0,40.0,40.0,1,1,1621.083,393.558,25.835,12.798,0,80,55,1.4,2384.75,2338.519,2126.53,491.642,55.148,72.164,72.076,79.703,51.583,1.394,2.764,0.307,77.713,62.17,58.9,32.532,68.937,71.177,139.413,93.442,137.372,41.932,52.989,53.039,-10.82,24.406,64.0,72.125,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.192,274.25,70.438,70.25,0.014,72.25,70.813,55.344,55.781,0.0,73.813,72,70,1000,200,0.708,923.5,74.688,74.125,0.029,71.875,70.813,55.875,56.813,0.0,62.281,72,70,1000,200,0.297,596.0,74.813,74.563,0.034,71.938,69.125,55.906,57.281,0.0,60.438,72,70,1000,200,0.291,590.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.821,11.939,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.5,534.0,303.5,534.0,526.0,523.0,1.147,12.856,7.566,19.706,1.621,0.394,0.0,0.002,0.001,0.001
5152008,1648,1,1,3,1,83.268,100,40.0,40.0,40.0,1,1,1630.454,394.729,25.794,12.827,0,80,55,1.4,2384.75,2343.649,2131.881,482.878,55.148,72.27,72.076,79.597,51.583,1.394,2.771,0.311,77.718,62.176,59.377,32.448,68.976,71.177,136.898,93.229,135.378,41.932,52.989,53.112,-10.82,25.047,64.313,72.125,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.191,273.5,70.438,70.375,0.014,72.25,70.688,55.531,55.781,0.0,74.188,72,70,1000,200,0.72,928.0,74.688,74.313,0.029,71.875,70.813,55.875,56.813,0.0,62.063,72,70,1000,200,0.292,589.5,74.875,74.563,0.035,71.813,69.125,55.781,57.188,0.0,60.281,72,70,1000,200,0.292,590.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.948,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,536.0,525.5,523.0,0.898,12.97,5.63,19.88,1.63,0.395,0.0,0.002,0.002,0.001
5152008,1649,1,1,3,1,83.39,100,40.0,40.0,40.0,1,1,1615.227,394.729,25.773,12.813,0,80,55,1.4,2386.0,2343.649,2133.666,492.019,55.148,72.27,72.181,79.703,51.476,1.383,2.764,0.311,77.729,62.175,58.788,32.448,68.38,71.392,135.048,93.867,133.383,41.932,53.093,53.185,-10.82,24.953,64.125,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.191,273.0,70.313,70.25,0.014,72.125,70.75,55.344,55.781,0.0,73.625,72,70,1000,200,0.719,927.0,74.688,74.313,0.029,71.75,70.875,55.875,56.719,0.0,60.719,72,70,1000,200,0.306,604.0,74.813,74.563,0.036,71.938,69.125,55.906,57.281,0.0,60.063,72,70,1000,200,0.285,584.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.848,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,534.0,303.5,534.5,526.0,523.0,1.042,12.919,6.166,19.988,1.615,0.395,0.0,0.002,0.001,0.001
5152008,1650,1,1,3,1,83.306,100,40.0,40.0,40.0,1,1,1609.37,395.9,25.752,12.769,0,80,55,1.4,2387.25,2348.781,2131.881,487.41,55.04,72.164,71.865,79.28,51.476,1.379,2.738,0.315,77.721,62.177,58.423,32.532,68.25,71.499,139.265,94.292,137.52,42.005,52.989,53.112,-10.82,25.016,63.688,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.189,272.0,70.438,70.375,0.014,72.25,70.563,55.344,55.781,0.0,74.875,72,70,1000,200,0.717,928.5,74.688,74.313,0.029,72.063,70.75,55.875,56.719,0.0,61.063,72,70,1000,200,0.302,603.0,74.813,74.563,0.038,71.938,69.063,55.906,57.281,0.0,59.938,72,70,1000,200,0.288,588.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.838,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.5,534.0,303.5,534.5,525.5,523.0,0.999,12.912,6.448,19.661,1.609,0.396,0.0,0.002,0.001,0.001
5152008,1651,1,1,3,1,83.621,100,40.0,40.0,40.0,1,1,1644.51,395.9,25.783,12.769,0,80,55,1.4,2390.5,2355.627,2140.813,490.807,55.04,72.27,72.076,79.069,51.583,1.383,2.753,0.307,77.751,62.187,58.76,32.42,68.354,71.606,137.342,93.654,136.043,41.932,52.884,52.967,-10.82,25.391,63.938,72.125,78.063,55.5,56.563,0.0,0,72,70,1000,200,0.189,272.5,70.438,70.375,0.014,72.125,70.688,55.344,55.781,0.0,73.688,72,70,1000,200,0.728,931.0,74.688,74.313,0.029,72.063,70.813,55.875,56.719,0.0,60.969,72,70,1000,200,0.305,601.0,74.813,74.563,0.034,71.813,69.125,55.906,57.281,0.0,60.5,72,70,1000,200,0.288,588.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.953,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.5,303.5,534.5,525.5,523.0,0.767,12.866,4.809,19.534,1.645,0.396,0.0,0.002,0.001,0.001
5152008,1652,1,1,3,1,83.188,100,40.0,40.0,40.0,1,1,1591.801,393.558,25.742,12.784,0,80,55,1.4,2388.0,2343.649,2121.186,488.365,54.932,72.27,72.076,79.174,51.369,1.402,2.789,0.307,77.754,62.192,58.648,32.448,68.762,71.606,135.048,92.698,133.679,41.932,52.675,52.894,-10.82,26.297,63.906,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.75,70.313,70.375,0.014,72.313,70.688,55.344,55.688,0.0,75.875,72,70,1000,200,0.717,926.5,74.688,74.313,0.029,72.063,70.75,55.656,56.719,0.0,61.375,72,70,1000,200,0.314,611.0,74.875,74.563,0.038,71.938,69.125,55.906,57.281,0.0,59.813,72,70,1000,200,0.282,580.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.5,534.0,303.5,534.0,525.5,523.0,0.832,13.045,5.063,19.427,1.592,0.394,0.0,0.002,0.002,0.001
5152008,1653,1,1,3,1,82.957,100,40.0,40.0,40.0,1,1,1626.94,394.729,25.804,12.754,0,80,55,1.4,2400.25,2360.763,2133.666,495.909,54.825,72.27,72.076,78.963,51.369,1.375,2.76,0.311,77.761,62.215,59.068,32.392,68.723,71.499,135.862,92.592,134.27,41.932,52.78,52.821,-10.82,26.875,64.313,72.125,78.125,55.5,56.344,0.0,0,72,70,1000,200,0.189,272.25,70.313,70.375,0.014,72.125,70.813,55.125,55.688,0.0,74.813,72,70,1000,200,0.736,938.5,74.688,74.313,0.029,72.063,70.75,55.656,56.719,0.0,62.219,72,70,1000,200,0.305,605.0,74.813,74.563,0.034,71.938,69.063,55.906,57.188,0.0,60.219,72,70,1000,200,0.288,587.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.863,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,533.5,303.5,535.5,525.5,523.0,0.949,12.802,5.901,19.253,1.627,0.395,0.0,0.002,0.001,0.001
5152008,1654,1,1,3,1,83.119,100,40.0,40.0,40.0,1,1,1621.083,395.9,25.804,12.813,0,80,55,1.4,2400.25,2345.36,2131.881,492.353,54.932,72.27,72.076,78.752,51.369,1.398,2.782,0.318,77.801,62.254,59.405,32.448,69.022,71.606,136.084,91.848,134.565,42.005,52.675,52.821,-10.82,27.438,64.5,72.125,77.875,55.406,56.344,0.0,0,72,70,1000,200,0.19,273.25,70.313,70.25,0.014,72.125,70.75,55.219,55.594,0.0,73.813,72,70,1000,200,0.742,943.0,74.688,74.125,0.028,71.875,70.813,55.656,56.719,0.0,61.656,72,70,1000,200,0.3,597.0,74.813,74.563,0.037,71.938,69.125,55.906,57.188,0.0,59.281,72,70,1000,200,0.283,582.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.843,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.5,303.5,535.5,525.5,523.0,0.886,12.988,5.63,19.212,1.621,0.396,0.0,0.002,0.001,0.001
5152008,1655,1,1,3,1,82.966,100,40.0,40.0,40.0,1,1,1603.514,392.387,25.752,12.827,0,80,55,1.4,2392.75,2336.809,2122.967,482.264,54.932,72.27,71.971,78.646,51.262,1.402,2.767,0.304,77.721,62.191,59.209,32.504,69.501,71.821,139.635,91.317,138.111,42.079,52.675,52.821,-10.82,27.328,64.563,72.125,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.181,265.75,70.313,70.375,0.014,72.125,70.75,55.125,55.688,0.0,74.438,72,70,1000,200,0.718,926.0,74.688,74.313,0.029,71.75,70.75,55.625,56.719,0.0,60.656,72,70,1000,200,0.307,605.0,74.813,74.563,0.03,71.938,69.125,55.781,57.188,0.0,59.875,72,70,1000,200,0.281,584.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.5,533.5,303.5,535.5,525.5,523.0,0.812,13.004,5.631,19.101,1.604,0.392,0.0,0.002,0.001,0.001
5152008,1656,1,1,3,1,82.539,100,40.0,40.0,40.0,1,1,1612.885,395.9,25.814,12.857,0,80,55,1.4,2386.75,2329.972,2122.967,483.617,54.825,72.164,71.971,78.752,51.155,1.413,2.774,0.304,77.751,62.201,58.844,32.504,69.728,71.821,136.528,91.423,134.861,41.932,52.78,52.821,-10.82,27.313,64.188,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.191,273.25,70.438,70.375,0.014,72.125,70.625,55.125,55.594,0.0,74.375,72,70,1000,200,0.732,935.5,74.688,74.125,0.029,71.75,70.75,55.625,56.594,0.0,61.188,72,70,1000,200,0.299,599.0,74.813,74.563,0.034,71.938,69.063,55.781,57.188,0.0,60.125,72,70,1000,200,0.28,579.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.843,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.5,303.5,535.0,525.5,523.0,0.954,12.906,6.18,19.408,1.613,0.396,0.0,0.002,0.001,0.001
5152008,1657,1,1,3,1,82.632,100,40.0,40.0,40.0,1,1,1622.255,395.9,25.845,12.857,0,80,55,1.4,2386.75,2335.1,2124.748,484.98,54.932,72.164,71.971,79.174,51.369,1.394,2.746,0.311,77.748,62.196,58.928,32.448,69.754,71.821,135.418,91.848,133.531,41.932,53.093,53.185,-10.82,27.0,64.25,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.192,273.75,70.438,70.375,0.014,72.25,70.563,55.219,55.594,0.0,75.625,72,70,1000,200,0.728,935.0,74.688,74.313,0.029,71.875,70.75,55.625,56.594,0.0,61.531,72,70,1000,200,0.292,588.5,74.813,74.563,0.034,71.938,69.063,55.781,57.188,0.0,59.438,72,70,1000,200,0.29,589.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.845,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.5,536.0,525.5,523.0,1.119,12.963,7.006,20.057,1.622,0.396,0.0,0.002,0.001,0.001
5152008,1658,1,1,3,1,82.872,100,40.0,40.0,40.0,1,1,1619.912,391.215,25.752,12.74,0,80,55,1.4,2397.75,2343.649,2139.025,493.88,55.04,72.27,71.971,79.386,51.583,1.383,2.778,0.3,77.763,62.203,58.283,32.392,69.326,71.929,136.306,94.079,134.935,42.005,52.989,53.331,-10.82,25.594,63.688,72.0,78.438,55.5,56.344,0.0,0,72,70,1000,200,0.19,272.75,70.438,70.375,0.014,72.25,70.875,55.125,55.594,0.0,75.688,72,70,1000,200,0.744,944.5,74.688,74.125,0.029,71.875,70.75,55.656,56.719,0.0,60.906,72,70,1000,200,0.301,598.0,74.813,74.563,0.034,71.938,69.188,55.906,57.188,0.0,59.531,72,70,1000,200,0.283,580.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.839,11.965,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.5,535.0,525.5,523.0,0.836,13.137,5.071,20.003,1.62,0.391,0.0,0.002,0.001,0.002
5152008,1659,1,1,3,1,82.671,100,40.0,40.0,40.0,1,1,1622.255,395.9,25.763,12.857,0,80,55,1.4,2397.75,2328.264,2126.53,485.911,54.825,72.164,71.971,78.963,51.369,1.417,2.774,0.311,77.752,62.204,58.451,32.307,69.093,71.714,135.64,93.76,134.122,42.079,52.571,52.675,-10.82,26.219,63.719,72.125,78.375,55.5,56.344,0.0,0,72,70,1000,200,0.181,265.5,70.438,70.25,0.014,72.125,70.875,55.219,55.594,0.0,75.0,72,70,1000,200,0.751,948.0,74.688,74.313,0.028,71.875,70.688,55.625,56.594,0.0,61.188,72,70,1000,200,0.295,594.5,74.813,74.563,0.036,71.938,69.125,55.906,57.188,0.0,60.031,72,70,1000,200,0.279,577.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.843,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,526.5,533.5,303.5,535.0,525.5,523.0,0.934,12.984,5.618,18.885,1.622,0.396,0.0,0.002,0.001,0.001
5152008,1700,1,1,3,1,82.558,100,40.0,40.0,40.0,1,1,1615.227,400.586,25.855,12.842,0,80,55,1.4,2384.25,2343.649,2128.313,487.402,54.932,72.164,71.865,78.752,51.369,1.394,2.764,0.311,77.756,62.205,58.564,32.279,69.197,71.821,139.709,90.68,137.741,42.079,52.884,52.967,-10.82,26.297,63.781,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.188,271.5,70.313,70.375,0.014,72.125,70.875,55.125,55.594,0.0,75.313,72,70,1000,200,0.741,942.0,74.688,74.313,0.029,72.063,70.75,55.625,56.594,0.0,61.563,72,70,1000,200,0.293,592.0,74.813,74.563,0.036,71.938,69.125,55.781,56.969,0.0,59.063,72,70,1000,200,0.29,590.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.846,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.5,533.5,303.5,536.0,525.5,523.0,1.038,12.941,7.3,19.383,1.615,0.401,0.0,0.002,0.001,0.002
5152008,1701,1,1,3,1,82.729,100,40.0,40.0,40.0,1,1,1651.538,394.729,25.783,12.798,0,80,55,1.4,2389.0,2350.493,2139.025,489.865,55.04,72.164,71.971,78.963,51.476,1.394,2.767,0.315,77.754,62.203,58.76,32.279,69.184,72.036,137.194,92.592,135.599,41.932,52.989,53.112,-10.82,26.266,63.969,72.0,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.19,273.25,70.438,70.5,0.014,72.313,70.813,55.219,55.594,0.0,76.438,72,70,1000,200,0.74,942.5,74.688,74.313,0.028,71.875,70.813,55.656,56.719,0.0,61.094,72,70,1000,200,0.309,605.0,74.813,74.563,0.034,71.938,69.063,55.781,56.969,0.0,59.281,72,70,1000,200,0.276,575.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.846,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.25,535.0,525.5,523.0,0.922,12.94,5.905,19.835,1.652,0.395,0.0,0.002,0.001,0.001
5152008,1702,1,1,3,1,83.028,100,40.0,40.0,40.0,1,1,1617.57,395.9,25.804,12.827,0,80,55,1.4,2401.75,2352.204,2124.748,492.178,55.148,72.376,72.076,79.386,51.583,1.394,2.785,0.315,77.787,62.236,58.451,32.223,69.359,72.251,135.492,93.548,133.901,42.005,53.093,53.185,-10.82,25.797,63.75,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.189,272.75,70.438,70.375,0.014,72.313,70.75,55.219,55.688,0.0,76.063,72,70,1000,200,0.761,955.0,74.563,74.125,0.028,72.063,70.75,55.656,56.594,0.0,61.563,72,70,1000,200,0.305,601.5,74.813,74.563,0.034,71.938,69.125,55.906,57.188,0.0,59.906,72,70,1000,200,0.276,575.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.97,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.5,303.25,535.5,525.5,523.0,0.979,12.933,5.898,19.88,1.618,0.396,0.0,0.002,0.001,0.001
5152008,1703,1,1,3,1,82.876,100,40.0,40.0,40.0,1,1,1618.741,397.072,25.794,12.754,0,80,55,1.4,2406.5,2347.071,2135.452,496.28,55.04,72.27,71.971,79.491,51.583,1.379,2.803,0.304,77.824,62.234,58.227,32.251,69.832,72.251,136.01,94.079,134.491,42.005,52.989,53.112,-10.82,25.578,63.469,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.188,271.25,70.438,70.375,0.014,72.438,70.75,55.344,55.688,0.0,76.625,72,70,1000,200,0.762,955.0,74.563,74.125,0.029,72.063,70.688,55.656,56.719,0.0,62.406,72,70,1000,200,0.299,596.5,74.813,74.563,0.042,71.938,69.125,55.906,57.188,0.0,59.5,72,70,1000,200,0.284,584.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.972,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.5,533.5,303.5,535.5,525.5,523.0,0.934,12.897,5.628,19.638,1.619,0.397,0.0,0.002,0.002,0.001
5152008,1704,1,1,3,1,82.939,100,40.0,40.0,40.0,1,1,1619.912,401.757,25.783,12.827,0,80,55,1.4,2409.75,2340.229,2137.238,489.725,55.04,72.27,71.971,79.28,51.583,1.41,2.785,0.307,77.825,62.294,59.04,32.251,69.935,71.929,135.714,92.911,134.122,42.005,52.989,53.112,-10.82,26.266,64.125,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.75,70.438,70.375,0.014,72.313,70.688,55.219,55.594,0.0,76.5,72,70,1000,200,0.763,956.0,74.563,74.313,0.029,71.75,70.75,55.656,56.719,0.0,61.5,72,70,1000,200,0.293,593.5,74.813,74.563,0.037,72.0,69.188,55.906,57.188,0.0,58.688,72,70,1000,200,0.284,581.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.863,11.981,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,533.0,303.75,535.0,525.5,523.0,0.959,12.971,5.896,19.75,1.62,0.402,0.0,0.001,0.001,0.001
5152008,1705,1,1,3,1,82.767,100,40.0,40.0,40.0,1,1,1622.255,400.586,25.763,12.871,0,80,55,1.4,2409.75,2347.071,2131.881,489.872,55.04,72.27,72.076,79.174,51.583,1.391,2.778,0.307,77.826,62.261,59.125,32.279,69.715,71.929,138.378,92.592,136.412,42.079,52.884,53.039,-10.82,26.25,64.438,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.182,268.0,70.313,70.375,0.014,72.313,70.688,55.219,55.594,0.0,77.563,72,70,1000,200,0.766,957.5,74.563,74.313,0.028,71.75,70.75,55.656,56.719,0.0,60.344,72,70,1000,200,0.299,598.5,74.813,74.563,0.028,71.813,69.125,55.906,57.188,0.0,59.219,72,70,1000,200,0.278,576.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.5,533.5,303.5,536.0,525.5,523.0,1.106,13.056,7.27,19.555,1.622,0.401,0.0,0.001,0.001,0.001
5152008,1706,1,1,3,1,83.007,100,40.0,40.0,40.0,1,1,1626.94,399.414,25.773,12.857,0,80,55,1.4,2401.5,2348.781,2128.313,491.23,55.04,72.164,71.971,79.174,51.369,1.383,2.778,0.318,77.827,62.261,59.826,32.392,69.449,71.821,137.86,92.698,136.412,42.079,52.884,52.967,-10.82,26.297,64.813,71.938,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.189,272.0,70.438,70.25,0.014,72.313,70.688,55.219,55.688,0.0,78.25,72,70,1000,200,0.767,958.5,74.563,74.125,0.028,71.875,70.813,55.656,56.719,0.0,61.063,72,70,1000,200,0.292,591.0,74.813,74.625,0.036,72.0,69.188,55.906,57.188,0.0,59.781,72,70,1000,200,0.279,576.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,11.988,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,533.0,303.5,536.0,525.5,522.5,0.826,12.956,5.357,19.405,1.627,0.399,0.0,0.002,0.001,0.001
5152008,1707,1,1,3,1,83.012,100,40.0,40.0,40.0,1,1,1652.709,401.757,25.794,12.857,0,80,55,1.4,2402.0,2360.763,2139.025,496.234,55.04,72.27,72.076,79.174,51.476,1.375,2.785,0.311,77.872,62.292,59.629,32.448,69.106,71.714,135.27,92.698,133.827,42.225,52.989,53.185,-10.82,26.25,64.75,72.0,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.188,271.75,70.313,70.375,0.014,72.313,70.688,55.344,55.688,0.0,78.875,72,70,1000,200,0.769,960.0,74.688,74.125,0.029,71.875,70.75,55.875,56.719,0.0,62.094,72,70,1000,200,0.294,593.5,74.813,74.563,0.034,72.0,69.125,55.906,57.188,0.0,58.594,72,70,1000,200,0.287,586.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.985,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,533.0,303.5,535.5,525.5,522.5,0.874,13.091,5.347,19.533,1.653,0.402,0.0,0.002,0.001,0.001
5152008,1708,1,1,3,1,83.06,100,40.0,40.0,40.0,1,1,1638.653,398.243,25.825,12.857,0,80,55,1.4,2409.75,2353.915,2146.18,497.441,55.04,72.27,71.971,79.174,51.583,1.383,2.785,0.315,77.868,62.306,59.377,32.532,69.022,71.606,139.043,93.229,137.224,42.152,52.989,53.185,-10.82,26.625,64.75,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.5,70.438,70.25,0.014,72.313,70.75,55.219,55.688,0.0,79.0,72,70,1000,200,0.791,972.5,74.563,74.313,0.029,71.875,70.688,55.656,56.719,0.0,62.188,72,70,1000,200,0.294,593.0,74.813,74.563,0.036,72.0,69.188,55.781,57.188,0.0,60.156,72,70,1000,200,0.276,574.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.005,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.5,533.0,303.25,535.0,525.5,523.0,1.025,13.09,6.741,19.663,1.639,0.398,0.0,0.001,0.001,0.001
5152008,1709,1,1,3,1,83.149,100,40.0,40.0,40.0,1,1,1648.023,401.757,25.794,12.784,0,80,55,1.4,2426.0,2357.339,2151.554,491.58,55.04,72.164,72.076,79.069,51.583,1.391,2.76,0.315,77.941,62.388,59.685,32.504,68.484,71.714,137.638,92.911,136.929,42.225,52.989,53.185,-10.82,26.672,64.875,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.75,70.313,70.375,0.014,72.125,70.688,55.344,55.688,0.0,78.563,72,70,1000,200,0.793,975.0,74.563,74.125,0.029,71.875,70.75,55.656,56.719,0.0,61.656,72,70,1000,200,0.286,586.0,74.813,74.563,0.038,72.0,69.188,55.906,57.281,0.0,59.125,72,70,1000,200,0.285,582.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.878,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,526.5,533.5,303.5,535.0,525.5,523.0,0.409,13.017,2.625,19.422,1.648,0.402,0.0,0.002,0.001,0.001
5152008,1710,1,1,3,1,82.987,100,40.0,40.0,40.0,1,1,1638.653,398.243,25.711,12.798,0,80,55,1.4,2405.25,2355.627,2146.18,491.16,54.932,72.482,72.286,78.435,51.369,1.398,2.778,0.311,77.92,62.337,59.994,32.588,68.38,71.821,135.27,93.229,134.27,42.225,52.257,52.384,-10.82,27.641,65.125,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.191,273.25,70.438,70.375,0.014,72.25,70.688,55.125,55.594,0.0,79.125,72,70,1000,200,0.783,968.5,74.563,74.125,0.029,71.875,70.75,55.625,56.719,0.0,61.063,72,70,1000,200,0.29,590.0,74.813,74.563,0.035,72.0,69.188,55.906,57.188,0.0,60.063,72,70,1000,200,0.278,576.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.879,11.996,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,536.0,525.5,523.0,0.612,12.96,3.694,18.022,1.639,0.398,0.0,0.002,0.001,0.001
5152008,1711,1,1,3,1,82.53,100,40.0,40.0,40.0,1,1,1646.852,398.243,25.783,12.871,0,80,55,1.4,2403.75,2355.627,2142.601,496.337,54.825,72.164,71.971,77.907,51.262,1.398,2.774,0.311,77.913,62.327,60.19,32.588,68.503,71.714,135.862,89.086,134.196,42.079,52.466,52.53,-10.82,28.813,65.5,72.0,78.188,55.281,56.25,0.0,0,72,70,1000,200,0.185,270.0,70.313,70.375,0.014,72.438,70.625,55.031,55.469,0.0,79.75,72,70,1000,200,0.785,968.0,74.688,74.438,0.029,71.875,70.75,55.625,56.594,0.0,60.594,72,70,1000,200,0.292,590.5,74.813,74.563,0.034,71.938,69.25,55.781,57.188,0.0,58.375,72,70,1000,200,0.279,577.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.879,11.994,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,533.0,303.5,536.0,525.5,523.0,0.918,12.95,6.17,18.647,1.647,0.398,0.0,0.001,0.001,0.001
5152008,1712,1,1,3,1,82.273,100,40.0,40.0,40.0,1,1,1652.709,401.757,25.773,12.857,0,80,55,1.4,2403.75,2357.339,2149.762,498.755,54.825,72.164,71.971,78.329,51.262,1.372,2.807,0.307,77.96,62.334,60.415,32.644,68.263,71.499,136.01,90.467,134.344,42.005,52.78,52.894,-10.82,29.141,65.813,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.188,271.5,70.438,70.25,0.014,72.313,70.625,55.125,55.469,0.0,80.25,72,70,1000,200,0.804,982.0,74.563,74.125,0.029,71.875,70.75,55.625,56.594,0.0,60.906,72,70,1000,200,0.298,598.5,74.813,74.625,0.038,71.938,69.25,55.781,57.188,0.0,59.344,72,70,1000,200,0.274,573.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.867,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,535.0,525.5,522.5,0.943,12.993,6.167,19.408,1.653,0.402,0.0,0.002,0.001,0.001
5152008,1713,1,1,3,1,82.843,100,40.0,40.0,40.0,1,1,1643.338,400.586,25.773,12.813,0,80,55,1.4,2422.5,2360.763,2151.554,503.023,54.932,72.164,71.865,78.541,51.369,1.375,2.771,0.3,77.975,62.371,60.359,32.728,68.432,71.284,138.156,91.423,136.19,42.152,52.78,52.894,-10.82,28.766,65.813,72.125,77.938,55.281,56.344,0.0,0,72,70,1000,200,0.189,272.25,70.313,70.375,0.014,72.313,70.625,55.125,55.469,0.0,80.688,72,70,1000,200,0.797,976.0,74.563,74.125,0.029,72.063,70.688,55.625,56.594,0.0,60.594,72,70,1000,200,0.302,600.5,74.813,74.563,0.033,71.813,69.313,55.781,56.969,0.0,59.656,72,70,1000,200,0.272,571.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.869,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,535.0,525.5,523.0,1.084,12.95,7.273,19.079,1.643,0.401,0.0,0.002,0.001,0.001
5152008,1714,1,1,3,1,82.073,100,40.0,40.0,40.0,1,1,1637.482,401.757,25.763,12.827,0,80,55,1.4,2415.25,2360.763,2144.391,491.387,54.825,72.164,72.076,78.646,51.369,1.391,2.796,0.311,77.995,62.421,60.246,32.756,68.503,71.284,138.008,91.742,136.707,42.152,52.884,52.894,-10.82,28.359,65.688,72.0,78.063,55.281,56.344,0.0,0,72,70,1000,200,0.191,273.0,70.313,70.375,0.014,72.438,70.375,55.219,55.594,0.0,81.188,72,70,1000,200,0.812,986.0,74.688,74.313,0.028,71.875,70.75,55.625,56.594,0.0,61.094,72,70,1000,200,0.286,586.0,74.813,74.625,0.031,72.0,69.188,55.781,57.188,0.0,59.063,72,70,1000,200,0.275,574.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.881,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,533.0,303.5,535.0,525.5,523.0,0.724,12.839,4.811,19.1,1.637,0.402,0.0,0.002,0.001,0.001
5152008,1715,1,1,3,1,81.999,100,40.0,40.0,40.0,1,1,1639.824,405.271,25.783,12.842,0,80,55,1.4,2418.0,2367.614,2149.762,496.233,54.825,72.27,71.971,78.752,51.476,1.372,2.789,0.315,78.07,62.418,60.078,32.728,68.354,71.714,135.418,91.848,133.974,42.079,52.884,53.039,-10.82,28.063,65.563,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.189,272.0,70.438,70.375,0.014,72.438,70.438,55.219,55.594,0.0,82.375,72,70,1000,200,0.807,984.0,74.688,74.125,0.028,72.063,70.75,55.656,56.594,0.0,61.0,72,70,1000,200,0.297,597.5,74.813,74.563,0.033,71.938,69.188,55.781,56.969,0.0,59.813,72,70,1000,200,0.275,573.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.891,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,533.0,303.25,536.0,525.5,523.0,0.855,13.026,5.349,19.511,1.64,0.405,0.0,0.002,0.001,0.001
5152008,1716,1,1,3,1,82.475,100,40.0,40.0,40.0,1,1,1659.737,405.271,25.732,12.813,0,80,55,1.4,2421.5,2362.476,2146.18,494.628,55.04,72.27,71.971,78.963,51.476,1.398,2.828,0.318,78.026,62.423,60.05,32.868,68.263,71.821,137.934,92.592,136.264,42.079,52.884,53.039,-10.82,27.969,65.563,72.0,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.189,272.25,70.313,70.375,0.014,72.438,70.5,55.219,55.594,0.0,82.063,72,70,1000,200,0.813,987.5,74.563,74.313,0.029,72.063,70.688,55.656,56.719,0.0,61.063,72,70,1000,200,0.29,584.0,74.813,74.563,0.034,72.0,69.188,55.906,56.969,0.0,59.781,72,70,1000,200,0.275,574.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,11.988,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,533.0,303.75,535.0,526.0,523.0,0.948,12.997,6.169,19.467,1.66,0.405,0.0,0.001,0.001,0.001
5152008,1717,1,1,3,1,82.96,100,40.0,40.0,40.0,1,1,1650.366,400.586,25.783,12.871,0,80,55,1.4,2425.75,2352.204,2140.813,499.828,55.04,72.058,71.865,78.646,51.476,1.394,2.792,0.307,78.035,62.431,60.078,32.896,68.328,71.929,137.268,92.379,135.821,42.079,52.884,52.894,-10.82,27.813,65.5,72.0,77.938,55.406,56.438,0.0,0,72,70,1000,200,0.189,272.5,70.313,70.375,0.014,72.438,70.563,55.219,55.594,0.0,83.125,72,70,1000,200,0.821,992.0,74.563,74.125,0.029,71.875,70.563,55.625,56.719,0.0,61.344,72,70,1000,200,0.284,581.5,74.813,74.563,0.038,71.938,69.188,55.781,57.188,0.0,59.125,72,70,1000,200,0.276,575.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,11.989,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,534.5,525.5,523.0,0.831,12.883,5.357,19.296,1.65,0.401,0.0,0.002,0.001,0.001
5152008,1718,1,1,3,1,82.248,100,40.0,40.0,40.0,1,1,1638.653,400.586,25.783,12.813,0,80,55,1.4,2417.5,2352.204,2146.18,493.745,55.04,72.27,71.971,78.857,51.476,1.387,2.8,0.311,78.053,62.445,59.77,32.784,68.38,72.036,135.196,92.273,133.827,42.225,52.884,53.112,-10.82,27.656,65.188,72.0,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.182,266.25,70.313,70.25,0.014,72.313,70.563,55.219,55.594,0.0,82.813,72,70,1000,200,0.829,998.5,74.563,74.125,0.029,71.875,70.563,55.656,56.719,0.0,61.156,72,70,1000,200,0.283,581.5,74.75,74.625,0.034,72.0,69.25,55.906,57.188,0.0,58.906,72,70,1000,200,0.275,575.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.875,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,536.5,525.5,523.0,0.822,13.087,5.071,19.336,1.639,0.401,0.0,0.002,0.001,0.001
5152008,1719,1,1,3,1,82.502,100,40.0,40.0,40.0,1,1,1664.422,406.442,25.804,12.842,0,80,55,1.4,2417.5,2369.327,2165.914,499.104,55.04,72.164,71.865,78.752,51.583,1.375,2.8,0.3,78.098,62.458,59.826,32.812,68.367,71.821,138.008,92.273,136.412,42.152,52.884,52.967,-10.82,27.703,65.25,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.75,70.438,70.375,0.014,72.313,70.438,55.219,55.594,0.0,82.938,72,70,1000,200,0.824,992.5,74.563,74.125,0.028,72.063,70.688,55.656,56.719,0.0,61.438,72,70,1000,200,0.291,591.0,74.75,74.563,0.031,72.0,69.25,55.781,57.188,0.0,59.75,72,70,1000,200,0.277,578.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.879,11.996,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,535.5,525.5,523.0,0.9,12.941,5.912,19.252,1.664,0.406,0.0,0.002,0.001,0.001
5152008,1720,1,1,3,1,82.748,100,40.0,40.0,40.0,1,1,1651.538,404.1,25.773,12.827,0,80,55,1.4,2438.75,2364.188,2146.18,501.328,55.148,72.27,71.971,78.857,51.476,1.398,2.818,0.315,78.173,62.559,59.966,32.868,68.237,71.821,136.824,92.167,135.378,42.079,52.989,53.112,-10.82,27.672,65.375,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.189,272.25,70.313,70.375,0.014,72.313,70.25,55.219,55.594,0.0,82.375,72,70,1000,200,0.835,999.5,74.563,74.125,0.029,72.063,70.625,55.656,56.594,0.0,61.375,72,70,1000,200,0.284,580.0,74.813,74.563,0.034,72.0,69.25,55.906,57.188,0.0,59.438,72,70,1000,200,0.281,579.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.864,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,526.5,533.0,303.5,536.0,525.5,523.0,0.835,12.972,5.352,19.618,1.652,0.404,0.0,0.002,0.001,0.001
5152008,1721,1,1,3,1,82.619,100,40.0,40.0,40.0,1,1,1680.82,406.442,25.825,12.784,0,80,55,1.4,2432.75,2369.327,2149.762,502.496,55.04,72.164,71.971,78.857,51.476,1.394,2.796,0.3,78.166,62.533,59.798,32.784,68.211,71.714,135.048,92.167,133.457,42.079,52.884,53.039,-10.82,27.594,65.125,71.938,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.19,273.25,70.313,70.375,0.014,72.313,70.188,55.219,55.594,0.0,82.063,72,70,1000,200,0.834,998.5,74.563,74.125,0.028,71.875,70.625,55.656,56.719,0.0,60.844,72,70,1000,200,0.284,584.0,74.813,74.563,0.035,72.0,69.25,55.906,57.188,0.0,59.375,72,70,1000,200,0.278,576.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.877,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,526.5,533.0,303.5,535.0,525.5,523.0,0.958,12.967,5.903,19.423,1.681,0.406,0.0,0.002,0.001,0.001
5152008,1722,1,1,3,1,82.447,100,40.0,40.0,40.0,1,1,1643.338,404.1,25.794,12.842,0,80,55,1.4,2428.25,2367.614,2140.813,506.468,54.932,72.164,71.971,78.857,51.476,1.387,2.8,0.326,78.18,62.532,59.629,32.896,67.92,71.714,138.821,92.486,137.077,42.079,52.884,53.039,-10.82,27.531,64.938,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.19,272.5,70.313,70.375,0.014,72.313,70.25,55.219,55.688,0.0,83.063,72,70,1000,200,0.832,998.0,74.563,74.125,0.028,71.75,70.75,55.656,56.719,0.0,59.938,72,70,1000,200,0.288,588.5,74.813,74.563,0.034,72.063,69.25,55.906,57.188,0.0,59.625,72,70,1000,200,0.276,574.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.894,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.0,525.5,523.0,0.971,13.026,6.456,19.511,1.643,0.404,0.0,0.002,0.001,0.001
5152008,1723,1,1,3,1,82.752,100,40.0,40.0,40.0,1,1,1657.394,402.928,25.794,12.827,0,80,55,1.4,2425.0,2365.901,2149.762,498.323,55.04,72.27,71.971,78.857,51.583,1.379,2.803,0.311,78.175,62.536,59.685,32.84,67.985,71.714,136.898,92.167,135.599,42.225,52.884,53.112,-10.82,27.5,65.063,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.75,70.313,70.375,0.014,72.438,70.25,55.219,55.688,0.0,83.188,72,70,1000,200,0.833,998.0,74.563,74.313,0.029,71.875,70.625,55.656,56.719,0.0,60.625,72,70,1000,200,0.281,581.0,74.813,74.563,0.035,72.0,69.313,55.781,57.188,0.0,59.563,72,70,1000,200,0.276,575.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.896,12.016,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,533.0,303.25,536.0,525.5,523.0,0.749,13.101,4.811,19.358,1.657,0.403,0.0,0.001,0.001,0.001
5152008,1724,1,1,3,1,83.065,100,40.0,40.0,40.0,1,1,1643.338,404.1,25.742,12.827,0,80,55,1.4,2425.0,2362.476,2155.14,493.673,55.148,72.058,71.865,78.752,51.583,1.383,2.821,0.315,78.173,62.54,60.499,32.868,68.198,71.499,134.975,92.167,133.531,42.079,52.989,53.112,-10.82,27.969,65.875,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.191,273.5,70.313,70.375,0.014,72.25,70.125,55.219,55.594,0.0,83.0,72,70,1000,200,0.835,1000.0,74.563,74.125,0.029,71.875,70.563,55.969,56.719,0.0,60.906,72,70,1000,200,0.277,576.5,74.813,74.563,0.034,72.0,69.188,55.906,57.188,0.0,59.563,72,70,1000,200,0.277,575.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.896,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,533.0,303.25,535.0,525.5,523.0,0.868,12.972,5.341,19.618,1.643,0.404,0.0,0.002,0.001,0.001
5152008,1725,1,1,3,1,82.928,100,40.0,40.0,40.0,1,1,1658.565,404.1,25.763,12.769,0,80,55,1.4,2429.0,2367.614,2146.18,499.8,55.04,72.164,71.971,78.857,51.583,1.398,2.792,0.318,78.174,62.54,59.882,32.952,67.972,71.606,139.043,92.486,137.446,42.225,52.884,53.039,-10.82,27.75,65.375,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.191,272.75,70.313,70.375,0.014,72.313,70.25,55.219,55.688,0.0,82.563,72,70,1000,200,0.833,998.5,74.563,74.125,0.029,71.875,70.5,55.656,56.719,0.0,60.719,72,70,1000,200,0.27,570.5,74.813,74.563,0.036,72.063,69.25,55.906,57.188,0.0,58.813,72,70,1000,200,0.288,587.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.889,12.011,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.0,525.5,523.0,0.884,12.955,5.904,19.141,1.659,0.404,0.0,0.002,0.001,0.001
5152008,1726,1,1,3,1,82.992,100,40.0,40.0,40.0,1,1,1658.565,400.586,25.721,12.827,0,80,55,1.4,2427.25,2364.188,2149.762,505.381,54.932,72.058,71.865,78.541,51.476,1.387,2.796,0.315,78.185,62.549,60.162,32.98,67.933,71.499,137.342,92.167,136.043,42.152,52.675,52.894,-10.82,27.969,65.5,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.19,273.0,70.438,70.375,0.014,72.438,70.188,55.344,55.594,0.0,83.063,72,70,1000,200,0.834,999.0,74.563,74.313,0.028,71.875,70.563,55.656,56.719,0.0,60.438,72,70,1000,200,0.278,578.0,74.813,74.563,0.034,72.0,69.188,55.906,57.188,0.0,59.344,72,70,1000,200,0.279,577.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.894,12.01,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.0,525.5,523.0,0.74,13.094,4.797,19.1,1.659,0.401,0.0,0.001,0.001,0.001
5152008,1727,1,1,3,1,83.02,100,40.0,40.0,40.0,1,1,1663.25,400.586,25.763,12.798,0,80,55,1.4,2429.0,2365.901,2158.728,502.596,55.04,72.164,71.971,78.646,51.476,1.398,2.807,0.311,78.185,62.548,60.022,33.008,68.01,71.392,135.048,91.53,133.679,42.225,52.78,52.967,-10.82,28.141,65.5,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.191,273.5,70.313,70.375,0.014,72.25,70.375,55.219,55.594,0.0,83.125,72,70,1000,200,0.833,999.0,74.563,74.125,0.029,71.75,70.625,55.656,56.719,0.0,60.125,72,70,1000,200,0.28,578.0,74.813,74.563,0.031,71.938,69.188,55.906,57.188,0.0,58.531,72,70,1000,200,0.279,578.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.892,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.5,525.5,523.0,0.81,13.025,5.067,19.057,1.663,0.401,0.0,0.002,0.001,0.002
5152008,1728,1,1,3,1,83.06,100,40.0,40.0,40.0,1,1,1667.936,402.928,25.783,12.784,0,80,55,1.4,2427.25,2367.614,2171.31,494.135,55.04,72.164,71.971,78.646,51.583,1.398,2.782,0.315,78.185,62.548,59.882,32.98,67.771,71.284,138.304,92.167,136.486,42.225,52.78,52.894,-10.82,28.313,65.313,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.191,273.25,70.438,70.375,0.014,72.25,70.25,55.219,55.594,0.0,82.688,72,70,1000,200,0.836,999.5,74.563,74.125,0.029,71.875,70.625,55.656,56.719,0.0,60.156,72,70,1000,200,0.277,577.0,74.813,74.563,0.034,72.0,69.188,55.906,57.188,0.0,58.406,72,70,1000,200,0.276,575.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.887,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,533.0,303.5,536.0,525.5,523.0,1.016,12.922,6.728,18.906,1.668,0.403,0.0,0.002,0.001,0.001
5152008,1729,1,1,3,1,82.833,100,40.0,40.0,40.0,1,1,1650.366,395.9,25.763,12.798,0,80,55,1.4,2426.25,2359.051,2146.18,495.283,54.932,72.164,71.971,78.435,51.476,1.391,2.796,0.318,78.188,62.551,59.882,32.952,67.596,71.392,137.934,91.636,136.633,42.079,52.78,52.894,-10.82,28.328,65.313,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.19,273.25,70.438,70.25,0.014,72.625,70.125,55.219,55.594,0.0,83.0,72,70,1000,200,0.834,999.5,74.563,74.125,0.028,71.875,70.688,55.656,56.719,0.0,59.406,72,70,1000,200,0.28,580.0,74.813,74.563,0.036,71.938,69.188,55.906,57.188,0.0,58.844,72,70,1000,200,0.276,576.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.886,12.002,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,533.0,303.5,536.5,525.5,523.0,0.724,12.934,4.812,19.187,1.65,0.396,0.0,0.002,0.001,0.001
5152008,1730,1,1,3,1,83.099,100,40.0,40.0,40.0,1,1,1655.051,401.757,25.773,12.813,0,80,55,1.4,2426.25,2359.051,2146.18,494.109,55.04,72.27,72.076,78.646,51.476,1.41,2.821,0.307,78.187,62.55,59.938,32.896,67.544,71.714,135.196,91.423,133.901,42.225,52.78,52.894,-10.82,28.406,65.375,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.192,273.5,70.313,70.375,0.014,72.625,70.125,55.219,55.594,0.0,82.625,72,70,1000,200,0.839,1002.0,74.688,74.125,0.029,71.875,70.688,55.656,56.719,0.0,60.813,72,70,1000,200,0.269,567.5,74.813,74.563,0.034,71.938,69.188,55.906,57.188,0.0,57.781,72,70,1000,200,0.278,577.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.878,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,526.5,533.0,303.5,535.0,525.5,523.0,0.762,12.951,4.795,18.949,1.655,0.402,0.0,0.002,0.001,0.001
5152008,1731,1,1,3,1,83.143,100,40.0,40.0,40.0,1,1,1672.621,405.271,25.783,12.857,0,80,55,1.4,2423.0,2369.327,2142.601,495.059,55.04,72.164,71.971,78.541,51.476,1.406,2.792,0.318,78.189,62.551,59.854,32.896,67.596,71.714,135.492,91.955,134.048,42.225,52.78,52.967,-10.82,28.422,65.25,72.0,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.192,274.25,70.313,70.375,0.014,72.438,70.375,55.219,55.594,0.0,82.563,72,70,1000,200,0.838,1003.0,74.563,74.125,0.029,71.875,70.688,55.875,56.719,0.0,59.969,72,70,1000,200,0.274,571.0,74.813,74.563,0.034,71.938,69.188,55.781,57.188,0.0,57.844,72,70,1000,200,0.276,573.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.897,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,533.0,303.5,535.0,525.5,523.0,0.855,13.085,5.349,19.144,1.673,0.405,0.0,0.002,0.001,0.001
5152008,1732,1,1,3,1,82.896,100,40.0,40.0,40.0,1,1,1638.653,402.928,25.783,12.827,0,80,55,1.4,2417.25,2353.915,2147.97,496.379,54.932,72.164,71.971,78.646,51.369,1.41,2.814,0.307,78.146,62.524,60.274,32.952,67.453,71.392,135.862,91.636,134.491,42.079,52.675,52.821,-10.82,28.656,65.75,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.193,275.25,70.313,70.375,0.014,72.438,70.375,55.125,55.594,0.0,82.188,72,70,1000,200,0.842,1003.5,74.563,74.313,0.029,71.75,70.75,55.656,56.719,0.0,60.375,72,70,1000,200,0.271,568.0,74.813,74.563,0.036,71.938,69.125,55.906,56.969,0.0,58.781,72,70,1000,200,0.268,566.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.894,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,533.0,303.5,535.5,525.5,523.0,0.799,13.004,5.078,19.101,1.639,0.403,0.0,0.001,0.001,0.001
5152008,1733,1,1,3,1,82.867,100,40.0,40.0,40.0,1,1,1643.338,399.414,25.721,12.842,0,80,55,1.4,2410.5,2348.781,2147.97,497.895,54.932,72.058,71.865,78.435,51.369,1.421,2.828,0.315,78.116,62.52,59.938,32.896,67.466,71.069,138.156,90.999,136.338,42.225,52.675,52.894,-10.82,28.484,65.438,72.0,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.193,275.25,70.313,70.375,0.014,72.438,70.625,55.219,55.594,0.0,82.563,72,70,1000,200,0.834,1000.5,74.563,74.125,0.029,71.875,70.75,55.625,56.719,0.0,60.219,72,70,1000,200,0.271,568.5,74.813,74.563,0.035,71.813,69.188,55.906,57.188,0.0,58.813,72,70,1000,200,0.269,567.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.894,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.25,536.5,525.5,523.0,0.992,13.111,6.712,18.992,1.643,0.399,0.0,0.002,0.001,0.001
5152008,1734,1,1,3,1,82.797,100,40.0,40.0,40.0,1,1,1622.255,404.1,25.763,12.813,0,80,55,1.4,2409.5,2341.939,2144.391,494.416,54.932,72.058,71.971,78.435,51.369,1.421,2.785,0.307,78.126,62.5,60.667,32.868,67.181,70.855,138.23,90.892,137.003,42.079,52.675,52.748,-10.82,28.875,66.063,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.191,273.75,70.438,70.375,0.014,72.313,70.5,55.125,55.594,0.0,82.688,72,70,1000,200,0.834,1001.0,74.563,74.125,0.028,71.875,70.75,55.625,56.719,0.0,60.688,72,70,1000,200,0.268,564.0,74.813,74.375,0.034,71.813,69.063,55.781,57.188,0.0,57.719,72,70,1000,200,0.27,567.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.989,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,533.0,303.5,536.5,525.5,523.0,0.668,12.901,4.537,18.95,1.622,0.404,0.0,0.002,0.002,0.001
5152008,1735,1,1,3,1,82.203,100,40.0,40.0,40.0,1,1,1640.996,399.414,25.732,12.827,0,80,55,1.4,2411.0,2347.071,2135.452,494.135,54.717,72.058,71.971,78.329,51.262,1.41,2.796,0.311,78.112,62.499,60.948,32.952,66.85,70.532,135.492,90.892,134.196,42.079,52.675,52.821,-10.82,29.188,66.5,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.193,275.25,70.313,70.375,0.014,72.313,70.438,55.125,55.469,0.0,82.313,72,70,1000,200,0.842,1002.0,74.563,74.125,0.029,71.875,70.75,55.625,56.719,0.0,60.156,72,70,1000,200,0.268,568.5,74.75,74.563,0.034,71.813,69.125,55.781,57.188,0.0,58.688,72,70,1000,200,0.267,564.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.905,12.016,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,532.5,303.25,536.5,525.5,523.0,0.748,13.004,4.791,19.101,1.641,0.399,0.0,0.002,0.001,0.001
5152008,1736,1,1,3,1,82.538,100,40.0,40.0,40.0,1,1,1643.338,397.072,25.783,12.842,0,80,55,1.4,2405.5,2347.071,2146.18,493.137,54.932,71.952,71.971,78.541,51.369,1.425,2.807,0.315,78.098,62.472,60.976,32.98,66.98,70.532,135.788,91.317,134.196,42.152,52.78,52.894,-10.82,29.313,66.438,72.0,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.194,275.5,70.438,70.25,0.014,72.625,70.438,55.125,55.469,0.0,82.875,72,70,1000,200,0.834,998.0,74.563,74.125,0.029,71.875,70.688,55.625,56.594,0.0,60.219,72,70,1000,200,0.266,567.0,74.813,74.563,0.038,71.813,69.25,55.781,56.969,0.0,58.25,72,70,1000,200,0.269,566.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.907,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,532.5,303.5,536.5,525.5,523.0,0.923,12.98,5.896,19.122,1.643,0.397,0.0,0.002,0.001,0.001
5152008,1737,1,1,3,1,82.442,100,40.0,40.0,40.0,1,1,1648.023,400.586,25.763,12.769,0,80,55,1.4,2405.5,2335.1,2142.601,484.546,54.932,71.952,72.076,78.541,51.369,1.425,2.807,0.304,78.002,62.449,60.695,33.064,66.928,70.532,136.084,91.955,134.639,42.079,52.675,52.967,-10.82,28.781,66.313,72.0,77.875,55.406,56.344,0.0,0,72,70,1000,200,0.184,268.25,70.313,70.375,0.014,72.625,70.438,55.125,55.469,0.0,82.438,72,70,1000,200,0.838,1001.0,74.563,74.313,0.029,72.188,70.75,55.656,56.594,0.0,60.688,72,70,1000,200,0.265,564.5,74.75,74.563,0.036,71.813,69.313,55.781,57.188,0.0,57.094,72,70,1000,200,0.269,566.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,533.0,303.5,535.0,525.5,523.0,0.844,13.121,5.347,19.273,1.648,0.401,0.0,0.001,0.001,0.001
5152008,1738,1,1,3,1,82.36,100,40.0,40.0,40.0,1,1,1652.709,400.586,25.825,12.769,0,80,55,1.4,2403.5,2364.188,2139.025,502.423,54.932,71.846,71.865,78.435,51.476,1.398,2.789,0.315,78.048,62.438,61.396,33.092,67.051,70.532,137.712,91.742,135.821,42.152,52.78,52.894,-10.82,28.781,67.0,72.125,77.813,55.406,56.344,0.0,0,72,70,1000,200,0.191,273.25,70.313,70.375,0.014,72.438,70.25,55.125,55.594,0.0,83.188,72,70,1000,200,0.83,996.5,74.375,74.125,0.028,72.063,70.75,55.656,56.719,0.0,59.844,72,70,1000,200,0.281,581.0,74.75,74.563,0.034,71.938,69.25,55.781,57.281,0.0,58.156,72,70,1000,200,0.263,561.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.018,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,526.5,533.0,303.5,536.0,525.5,523.0,1.062,12.906,7.011,19.014,1.653,0.401,0.0,0.001,0.001,0.001
5152008,1739,1,1,3,1,82.271,100,40.0,40.0,40.0,1,1,1650.366,402.928,25.773,12.798,0,80,55,1.4,2412.75,2338.519,2142.601,492.938,54.932,71.952,71.971,78.646,51.369,1.417,2.803,0.307,77.981,62.43,60.948,33.232,67.019,70.532,138.969,91.848,137.52,42.079,52.78,52.894,-10.82,28.359,66.688,72.0,77.75,55.5,56.344,0.0,0,72,70,1000,200,0.193,274.0,70.313,70.25,0.014,72.625,70.125,55.125,55.594,0.0,83.125,72,70,1000,200,0.834,998.5,74.563,74.125,0.029,71.875,70.688,55.625,56.719,0.0,60.188,72,70,1000,200,0.267,568.0,74.75,74.563,0.037,72.0,69.25,55.781,57.188,0.0,57.375,72,70,1000,200,0.267,566.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.905,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,533.0,303.5,536.0,525.5,523.0,0.793,12.934,5.359,19.187,1.65,0.403,0.0,0.002,0.001,0.001
5152008,1740,1,1,3,1,82.183,100,40.0,40.0,40.0,1,1,1660.908,400.586,25.804,12.842,0,80,55,1.4,2408.25,2347.071,2139.025,489.308,54.932,71.952,71.971,78.646,51.476,1.402,2.796,0.307,78.019,62.415,60.583,33.204,66.863,70.425,135.862,92.061,134.491,42.079,52.78,52.967,-10.82,28.078,66.188,72.125,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.192,273.75,70.313,70.375,0.014,72.313,70.125,55.125,55.469,0.0,83.625,72,70,1000,200,0.831,996.0,74.563,74.125,0.029,71.875,70.563,55.625,56.594,0.0,60.469,72,70,1000,200,0.275,576.5,74.75,74.563,0.034,71.938,69.25,55.781,57.188,0.0,58.313,72,70,1000,200,0.265,562.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.921,12.027,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,533.0,303.5,536.0,525.5,523.0,0.808,13.066,5.082,19.383,1.661,0.401,0.0,0.002,0.001,0.001
5152008,1741,1,1,3,1,82.093,100,40.0,40.0,40.0,1,1,1640.996,397.072,25.763,12.813,0,80,55,1.4,2415.0,2350.493,2142.601,486.03,54.932,71.846,71.865,78.857,51.476,1.398,2.782,0.326,78.021,62.417,60.667,33.12,66.786,70.532,135.862,92.698,134.27,42.079,52.884,52.967,-10.82,28.141,66.25,72.125,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.191,273.25,70.313,70.375,0.014,72.313,70.0,55.219,55.469,0.0,82.438,72,70,1000,200,0.843,1005.0,74.563,74.125,0.029,71.875,70.563,55.625,56.594,0.0,59.906,72,70,1000,200,0.27,569.0,74.813,74.563,0.034,71.938,69.25,55.781,57.188,0.0,57.469,72,70,1000,200,0.266,564.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.896,12.002,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,532.5,303.5,535.5,525.5,523.0,0.95,12.911,5.891,19.339,1.641,0.397,0.0,0.002,0.001,0.001
5152008,1742,1,1,3,1,82.035,100,40.0,40.0,40.0,1,1,1663.25,397.072,25.752,12.813,0,80,55,1.4,2407.25,2338.519,2139.025,490.833,55.04,71.846,71.971,78.541,51.476,1.425,2.821,0.311,78.004,62.417,60.779,33.092,66.915,70.532,136.306,92.592,134.861,42.005,52.78,52.894,-10.82,28.141,66.375,72.0,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.193,274.25,70.438,70.375,0.014,72.313,69.938,55.125,55.469,0.0,82.0,72,70,1000,200,0.845,1006.5,74.563,74.125,0.028,71.875,70.625,55.656,56.719,0.0,59.875,72,70,1000,200,0.271,568.0,74.75,74.563,0.035,72.0,69.313,55.781,57.188,0.0,57.344,72,70,1000,200,0.258,555.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.899,12.014,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,526.5,532.5,303.5,536.5,525.5,523.0,0.851,12.949,5.344,19.341,1.663,0.397,0.0,0.002,0.001,0.001
