DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1743,1,1,3,1,81.7,100,40.0,40.0,40.0,1,1,1638.653,397.072,25.794,12.827,0,80,55,1.4,2399.5,2336.809,2130.097,493.641,54.932,71.846,71.865,78.435,51.369,1.425,2.782,0.304,77.948,62.376,61.088,33.148,67.181,70.532,135.27,91.955,133.753,42.079,52.78,52.894,-10.82,28.141,66.688,72.0,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.195,276.0,70.313,70.375,0.014,72.625,70.0,55.125,55.594,0.0,82.375,72,70,1000,200,0.838,1001.5,74.563,74.125,0.029,71.875,70.625,55.656,56.719,0.0,59.438,72,70,1000,200,0.271,571.0,74.813,74.563,0.04,71.938,69.313,55.781,57.188,0.0,57.875,72,70,1000,200,0.254,551.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.899,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,532.5,303.5,537.0,525.5,523.0,0.903,12.964,5.622,19.23,1.639,0.397,0.0,0.002,0.001,0.001
5152008,1744,1,1,3,1,81.587,100,40.0,40.0,40.0,1,1,1628.111,402.928,25.773,12.74,0,80,55,1.4,2399.5,2352.204,2139.025,493.933,54.825,71.846,71.865,78.646,51.369,1.417,2.81,0.307,77.956,62.361,61.2,33.288,67.038,70.317,139.487,91.955,137.741,42.005,52.78,52.821,-10.82,28.219,66.813,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.192,274.25,70.313,70.5,0.014,72.438,70.0,55.031,55.469,0.0,83.0,72,70,1000,200,0.828,997.0,74.563,74.125,0.029,71.875,70.625,55.625,56.594,0.0,59.531,72,70,1000,200,0.281,578.0,74.813,74.563,0.037,71.688,69.375,55.906,57.188,0.0,57.531,72,70,1000,200,0.254,551.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.896,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.0,532.5,303.5,536.0,525.5,523.0,0.947,12.788,6.457,19.102,1.628,0.403,0.0,0.002,0.001,0.001
5152008,1745,1,1,3,1,81.709,100,40.0,40.0,40.0,1,1,1625.769,395.9,25.783,12.842,0,80,55,1.4,2394.25,2336.809,2139.025,484.346,54.932,71.846,71.865,78.646,51.476,1.413,2.778,0.322,77.913,62.341,61.34,33.316,66.624,69.995,136.602,91.848,135.23,42.079,52.78,52.821,-10.82,28.281,66.938,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.193,275.0,70.313,70.25,0.014,72.438,69.75,55.125,55.469,0.0,82.75,72,70,1000,200,0.834,1000.0,74.375,74.313,0.029,71.875,70.625,55.625,56.594,0.0,59.188,72,70,1000,200,0.271,570.0,74.813,74.625,0.034,71.938,69.313,55.781,57.188,0.0,57.438,72,70,1000,200,0.253,550.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.021,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.5,532.5,303.25,536.5,525.5,523.0,0.79,12.891,5.08,19.123,1.626,0.396,0.0,0.0,0.001,0.001
5152008,1746,1,1,3,1,81.59,100,40.0,40.0,40.0,1,1,1636.311,395.9,25.804,12.813,0,80,55,1.4,2394.25,2336.809,2130.097,492.037,54.932,71.74,71.865,78.752,51.262,1.398,2.778,0.307,77.86,62.293,61.536,33.429,66.423,69.673,135.418,92.273,133.827,42.079,52.78,52.894,-10.82,28.469,67.188,72.0,78.188,55.406,56.25,0.0,0,72,70,1000,200,0.193,274.25,70.313,70.375,0.014,72.438,69.75,55.125,55.469,0.0,82.875,72,70,1000,200,0.837,998.5,74.375,74.125,0.029,71.875,70.563,55.625,56.594,0.0,58.875,72,70,1000,200,0.272,569.5,74.813,74.563,0.035,71.938,69.375,55.781,56.969,0.0,57.844,72,70,1000,200,0.253,553.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.899,12.018,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.0,532.5,303.5,535.5,525.5,523.0,0.952,12.949,5.898,19.209,1.636,0.396,0.0,0.001,0.001,0.001
5152008,1747,1,1,3,1,81.473,100,40.0,40.0,40.0,1,1,1625.769,400.586,25.763,12.725,0,80,55,1.4,2395.5,2336.809,2128.313,487.928,54.932,71.634,71.655,78.646,51.369,1.429,2.807,0.315,77.846,62.292,61.621,33.485,66.423,69.458,138.747,92.592,136.929,42.079,52.884,52.894,-10.82,28.563,67.25,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.194,275.5,70.313,70.375,0.014,72.438,69.75,55.125,55.469,0.0,82.5,72,70,1000,200,0.838,1001.5,74.563,74.125,0.029,71.875,70.563,55.625,56.719,0.0,59.75,72,70,1000,200,0.266,562.0,74.813,74.563,0.034,71.938,69.313,55.781,57.188,0.0,57.375,72,70,1000,200,0.257,553.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.884,12.011,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.5,303.75,536.0,525.5,523.0,1.015,12.737,6.722,19.077,1.626,0.401,0.0,0.002,0.001,0.001
5152008,1748,1,1,3,1,81.154,100,40.0,40.0,40.0,1,1,1622.255,394.729,25.783,12.769,0,80,55,1.4,2393.5,2329.972,2124.748,491.234,54.825,71.634,71.76,78.646,51.369,1.433,2.778,0.307,77.762,62.254,61.116,33.485,66.52,69.351,136.898,92.167,135.452,42.079,52.884,52.894,-10.82,28.094,66.813,72.0,78.188,55.281,56.25,0.0,0,72,70,1000,200,0.193,274.75,70.313,70.25,0.014,72.438,69.75,55.125,55.469,0.0,82.563,72,70,1000,200,0.836,1000.0,74.563,74.125,0.029,71.875,70.625,55.625,56.719,0.0,60.125,72,70,1000,200,0.261,560.5,74.813,74.563,0.038,71.938,69.375,55.781,57.188,0.0,57.813,72,70,1000,200,0.254,551.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.887,12.01,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.5,303.5,535.0,525.5,523.0,0.833,12.781,5.354,19.143,1.622,0.395,0.0,0.002,0.001,0.001
5152008,1749,1,1,3,1,81.218,100,40.0,40.0,40.0,1,1,1611.713,394.729,25.814,12.827,0,80,55,1.4,2391.5,2326.555,2126.53,482.635,54.932,71.74,71.865,78.435,51.369,1.429,2.789,0.315,77.773,62.23,61.06,33.457,66.662,69.351,134.901,92.486,133.31,42.005,52.884,52.894,-10.82,27.969,66.688,72.0,78.313,55.406,56.25,0.0,0,72,70,1000,200,0.193,275.0,70.313,70.375,0.014,72.438,69.688,55.125,55.469,0.0,82.75,72,70,1000,200,0.833,1000.5,74.563,74.125,0.029,71.875,70.563,55.625,56.719,0.0,60.031,72,70,1000,200,0.261,557.0,74.813,74.563,0.035,71.813,69.375,55.781,57.188,0.0,57.031,72,70,1000,200,0.258,555.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.897,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.0,532.5,303.5,536.0,525.5,523.0,0.968,12.839,5.901,19.362,1.612,0.395,0.0,0.002,0.001,0.001
5152008,1750,1,1,3,1,81.124,100,40.0,40.0,40.0,1,1,1628.111,390.044,25.783,12.784,0,80,55,1.4,2392.0,2323.139,2122.967,482.243,54.932,71.846,71.971,78.857,51.476,1.429,2.778,0.304,77.714,62.197,61.228,33.344,66.98,69.566,138.821,92.804,136.855,42.005,52.884,52.967,-10.82,27.797,66.813,72.125,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.191,273.75,70.313,70.25,0.014,72.625,69.625,55.031,55.469,0.0,82.875,72,70,1000,200,0.836,999.0,74.375,74.125,0.029,71.875,70.625,55.625,56.594,0.0,59.406,72,70,1000,200,0.261,564.0,74.813,74.563,0.035,71.938,69.25,55.781,57.188,0.0,57.438,72,70,1000,200,0.254,551.5,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.892,12.019,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.5,303.5,537.5,525.5,523.0,1.102,12.882,7.275,19.427,1.628,0.39,0.0,0.001,0.001,0.0
5152008,1751,1,1,3,1,81.021,100,40.0,40.0,40.0,1,1,1604.685,393.558,25.845,12.754,0,80,55,1.4,2382.75,2338.519,2126.53,479.662,54.932,71.846,71.865,78.752,51.369,1.391,2.789,0.311,77.667,62.118,61.452,33.485,67.038,69.673,137.194,92.698,135.673,42.005,52.78,52.967,-10.82,27.578,67.125,72.0,78.0,55.281,56.344,0.0,0,72,70,1000,200,0.192,273.75,70.313,70.375,0.014,72.625,69.75,55.125,55.469,0.0,83.125,72,70,1000,200,0.833,997.0,74.563,74.125,0.029,71.875,70.625,55.625,56.594,0.0,58.969,72,70,1000,200,0.266,565.5,74.813,74.563,0.034,71.938,69.438,55.781,57.188,0.0,57.156,72,70,1000,200,0.258,559.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.894,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.5,303.25,537.0,525.5,523.0,0.883,12.975,5.644,19.381,1.605,0.394,0.0,0.002,0.001,0.001
5152008,1752,1,1,3,1,80.947,100,40.0,40.0,40.0,1,1,1604.685,400.586,25.804,12.842,0,80,55,1.4,2382.75,2333.391,2131.881,484.839,54.932,71.634,71.971,78.752,51.369,1.421,2.764,0.322,77.689,62.146,61.144,33.457,66.863,69.673,134.827,92.911,133.31,42.005,52.884,53.039,-10.82,27.281,66.875,72.0,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.191,273.25,70.438,70.375,0.014,72.688,69.875,55.125,55.594,0.0,83.125,72,70,1000,200,0.833,998.5,74.563,74.125,0.028,71.875,70.563,55.625,56.594,0.0,59.375,72,70,1000,200,0.264,559.5,74.75,74.625,0.036,71.813,69.375,55.781,57.188,0.0,56.875,72,70,1000,200,0.256,552.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,527.0,532.5,303.5,535.5,525.5,523.0,0.934,13.025,5.625,19.643,1.605,0.401,0.0,0.002,0.001,0.001
5152008,1753,1,1,3,1,80.853,100,40.0,40.0,40.0,1,1,1611.713,391.215,25.814,12.784,0,80,55,1.4,2382.0,2321.431,2124.748,487.97,54.932,71.634,71.76,78.752,51.369,1.425,2.749,0.307,77.624,62.129,61.396,33.485,66.799,69.673,138.082,93.442,136.116,41.932,52.78,52.967,-10.82,27.281,67.063,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.192,274.5,70.313,70.375,0.014,72.875,69.75,55.125,55.469,0.0,83.0,72,70,1000,200,0.835,1001.0,74.375,74.125,0.029,71.875,70.563,55.625,56.594,0.0,59.813,72,70,1000,200,0.26,555.0,74.875,74.563,0.037,71.938,69.313,55.781,57.188,0.0,56.969,72,70,1000,200,0.253,549.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.0,532.5,303.5,535.5,525.5,523.0,1.137,13.004,7.285,19.557,1.612,0.391,0.0,0.001,0.002,0.001
5152008,1754,1,1,3,1,80.495,100,40.0,40.0,40.0,1,1,1602.343,392.387,25.825,12.784,0,80,55,1.4,2380.0,2329.972,2121.186,482.657,54.825,71.74,71.971,78.752,51.262,1.406,2.782,0.318,77.608,62.091,61.593,33.513,66.993,69.673,137.564,93.017,135.969,41.932,52.78,52.967,-10.82,27.094,67.188,72.0,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.193,274.75,70.438,70.375,0.014,72.875,69.875,55.031,55.469,0.0,82.938,72,70,1000,200,0.835,1001.5,74.563,74.125,0.029,71.875,70.688,55.625,56.719,0.0,59.625,72,70,1000,200,0.26,556.5,74.813,74.563,0.034,72.0,69.313,55.781,57.188,0.0,56.906,72,70,1000,200,0.251,548.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.003,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.0,532.5,303.5,536.0,525.5,523.0,0.925,13.004,5.914,19.557,1.602,0.392,0.0,0.002,0.001,0.001
5152008,1755,1,1,3,1,80.601,100,40.0,40.0,40.0,1,1,1612.885,398.243,25.814,12.74,0,80,55,1.4,2383.25,2328.264,2117.626,482.549,54.932,71.74,71.865,79.069,51.369,1.398,2.756,0.315,77.599,62.064,61.48,33.569,67.064,69.78,134.753,93.017,133.162,42.079,52.989,53.112,-10.82,26.938,67.125,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.19,272.75,70.438,70.375,0.014,72.875,69.875,55.125,55.469,0.0,82.625,72,70,1000,200,0.839,1002.5,74.563,74.125,0.029,72.063,70.688,55.656,56.719,0.0,59.344,72,70,1000,200,0.271,570.0,74.813,74.563,0.032,72.0,69.313,55.719,57.188,0.0,57.719,72,70,1000,200,0.25,547.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.892,12.013,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.0,303.5,537.0,525.5,523.0,0.984,12.884,5.901,19.485,1.613,0.398,0.0,0.002,0.001,0.001
5152008,1756,1,1,3,1,80.494,100,40.0,40.0,40.0,1,1,1612.885,395.9,25.783,12.798,0,80,55,1.4,2391.75,2318.015,2121.186,486.431,54.932,71.634,71.76,78.963,51.369,1.421,2.8,0.315,77.572,62.077,61.705,33.569,67.077,69.566,138.304,93.76,136.264,42.005,52.884,53.039,-10.82,26.969,67.375,71.938,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.192,274.0,70.438,70.375,0.014,72.625,69.563,55.125,55.469,0.0,82.125,72,70,1000,200,0.844,1004.5,74.563,74.125,0.029,71.875,70.625,55.625,56.594,0.0,59.688,72,70,1000,200,0.256,556.5,74.75,74.563,0.034,71.938,69.313,55.781,57.188,0.0,57.531,72,70,1000,200,0.253,550.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.0,532.0,303.5,537.0,525.5,523.0,1.181,12.98,7.55,19.576,1.613,0.396,0.0,0.002,0.001,0.001
5152008,1757,1,1,3,1,80.401,100,40.0,40.0,40.0,1,1,1597.657,401.757,25.814,12.798,0,80,55,1.4,2384.5,2331.681,2130.097,490.823,54.932,71.634,71.655,78.857,51.369,1.387,2.778,0.3,77.56,62.044,62.069,33.709,67.317,69.566,137.564,93.229,135.821,42.079,52.675,52.967,-10.82,26.969,67.688,72.0,78.188,55.5,56.25,0.0,0,72,70,1000,200,0.19,273.0,70.438,70.375,0.014,72.625,69.563,55.125,55.469,0.0,83.188,72,70,1000,200,0.829,996.0,74.563,74.125,0.029,71.875,70.563,55.625,56.594,0.0,59.531,72,70,1000,200,0.271,565.5,74.813,74.625,0.034,71.938,69.375,55.781,57.188,0.0,57.094,72,70,1000,200,0.251,549.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,527.0,532.0,303.5,536.5,525.5,523.0,1.015,13.151,6.46,19.316,1.598,0.402,0.0,0.002,0.001,0.001
5152008,1758,1,1,3,1,80.321,100,40.0,40.0,40.0,1,1,1631.625,398.243,25.804,12.784,0,80,55,1.4,2383.25,2312.894,2114.069,482.471,54.932,71.74,71.865,79.174,51.476,1.429,2.771,0.307,77.563,62.049,61.508,33.681,66.954,69.351,134.679,93.442,133.088,42.005,52.989,53.185,-10.828,26.609,67.063,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.192,274.25,70.313,70.375,0.014,72.688,69.625,55.125,55.281,0.0,82.813,72,70,1000,200,0.836,1000.0,74.563,74.125,0.029,71.875,70.563,55.625,56.719,0.0,58.938,72,70,1000,200,0.262,558.5,74.813,74.563,0.034,71.813,69.438,55.781,57.188,0.0,55.781,72,70,1000,200,0.252,549.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.031,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,527.0,532.0,303.75,535.5,525.5,523.0,0.996,13.012,5.899,19.813,1.632,0.398,0.0,0.002,0.001,0.001
5152008,1759,1,1,3,1,80.247,100,40.0,40.0,40.0,1,1,1583.602,386.53,25.845,12.667,0,80,55,1.4,2379.25,2311.187,2117.626,474.292,54.932,71.634,71.971,79.174,51.369,1.433,2.764,0.318,77.492,62.027,61.172,33.625,66.967,69.351,138.747,93.973,136.781,41.932,52.884,53.112,-10.82,26.203,66.75,72.0,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.194,275.25,70.438,70.375,0.014,72.688,69.875,55.219,55.469,0.0,82.813,72,70,1000,200,0.837,1001.0,74.563,74.125,0.029,71.875,70.688,55.656,56.719,0.0,59.438,72,70,1000,200,0.258,552.0,74.813,74.563,0.034,71.813,69.5,55.906,57.188,0.0,56.0,72,70,1000,200,0.246,542.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.036,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.5,532.0,303.5,536.0,525.5,523.0,1.135,12.931,7.292,19.632,1.584,0.387,0.0,0.002,0.001,0.001
5152008,1800,0,1,3,1,80.189,100,40.0,40.0,40.0,1,1,1590.63,395.9,25.835,12.769,0,80,55,1.4,2379.25,2306.068,2115.847,470.927,54.825,71.74,71.971,79.174,51.262,1.429,2.767,0.322,77.398,61.968,61.228,33.541,66.98,69.351,137.194,93.442,135.673,42.079,52.884,53.112,-10.82,26.188,66.813,72.0,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.194,275.0,70.313,70.25,0.014,72.938,69.875,55.125,55.469,0.0,82.625,72,70,1000,200,0.838,1001.5,74.563,74.125,0.029,71.875,70.688,55.656,56.719,0.0,59.125,72,70,1000,200,0.251,555.5,74.813,74.563,0.036,71.938,69.438,55.781,57.188,0.0,56.406,72,70,1000,200,0.241,537.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,526.5,532.0,303.5,536.5,525.5,523.0,0.898,13.038,5.642,19.529,1.591,0.396,0.0,0.002,0.001,0.001
5152008,1801,0,1,3,1,79.605,100,40.0,40.0,40.0,0,0,402.928,135.871,0.011,12.784,0,80,55,1.4,2367.5,1035.205,1183.162,255.04,54.717,71.846,71.865,79.386,51.048,0.911,1.096,0.138,78.617,62.307,61.284,33.485,66.863,69.566,135.64,93.336,134.048,41.859,51.526,52.238,-10.82,26.172,67.563,72.0,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.064,144.0,70.438,70.5,0.014,72.938,69.75,55.031,55.594,0.0,66.313,72,70,1000,200,0.538,747.0,74.688,74.313,0.028,72.063,70.75,55.625,56.813,0.0,18.172,72,70,1000,200,0.093,294.5,74.813,74.563,0.03,71.688,69.375,55.906,57.281,0.0,13.969,72,70,1000,200,0.098,317.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,13.726,0.0,18.394,0.403,0.136,0.0,0.002,0.001,0.001
5152008,1802,0,1,3,1,76.067,100,40.0,40.0,40.0,0,0,39.824,35.139,0.011,12.637,0,80,55,1.4,860.063,22.534,32.152,12.535,53.533,71.846,71.971,79.386,48.693,0.0,-0.003,0.028,90.258,69.126,63.135,33.653,66.799,69.566,135.418,97.266,133.827,41.859,44.004,44.736,-10.82,26.891,71.75,72.125,78.125,55.5,57.375,0.0,0,72,70,1000,200,0.003,33.188,70.438,70.375,0.014,73.313,70.0,54.344,55.281,0.0,100.0,72,70,1000,200,0.062,232.625,74.813,74.438,0.029,72.375,71.0,55.656,58.188,0.0,42.625,72,70,1000,200,0.002,47.531,74.813,74.563,0.036,71.813,69.75,56.094,57.563,0.0,31.563,72,70,1000,200,0.003,57.406,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.0,16.949,0.0,5.04,0.04,0.035,0.0,0.002,0.001,0.001
5152008,1803,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,83.734,2.248,18.093,0.736,53.533,72.164,71.971,78.646,48.907,0.0,-0.007,0.025,48.53,20.078,63.752,33.681,66.747,69.673,135.196,107.145,133.531,42.005,42.333,42.479,-10.82,26.203,69.5,72.438,77.875,55.813,58.969,0.0,0,72,70,1000,200,0.0,13.18,70.438,70.375,0.014,74.063,70.625,54.531,57.5,0.0,100.0,72,70,1000,200,0.001,26.719,74.688,74.438,0.029,72.875,71.25,56.094,60.688,0.0,48.5,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.0,70.0,56.375,58.906,0.0,36.0,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,2.988,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,0.001,18.051,0.0,0.821,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1804,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.98,0,80,55,1.4,11.719,2.248,14.572,-0.74,53.749,72.482,71.971,76.639,49.764,0.0,-0.003,0.021,20.069,20.002,63.163,33.569,66.799,69.78,134.753,108.738,133.162,41.859,42.333,42.479,-10.82,29.438,67.125,72.625,77.563,56.125,60.531,0.0,0,72,70,1000,200,0.0,11.922,70.438,70.375,0.014,74.813,70.938,55.125,60.031,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.029,73.5,71.313,56.563,63.063,0.0,50.625,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,70.313,56.906,60.438,0.0,36.75,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,2.991,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,15.67,0.0,1.03,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1805,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.965,0,80,55,1.4,11.719,2.248,12.81,-3.216,54.179,72.907,72.076,74.843,50.727,0.0,-0.003,0.025,20.0,20.0,62.266,33.457,66.747,69.78,134.531,109.057,132.94,41.932,42.333,42.479,-10.82,32.531,65.313,72.688,77.25,56.531,61.719,0.0,0,72,70,1000,200,0.0,12.258,70.438,70.375,0.014,75.625,71.188,55.75,62.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,74.125,71.438,57.094,65.063,0.0,53.188,72,70,1000,200,-0.001,0.0,74.75,74.625,0.038,72.5,70.438,57.406,61.625,0.0,36.281,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,16.321,0.0,0.907,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1806,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.023,0,80,55,1.4,12.484,2.248,12.81,-3.23,54.502,73.225,72.181,73.153,51.476,0.0,-0.003,0.021,20.0,20.0,61.508,33.429,66.876,69.78,134.383,109.376,132.719,41.932,42.333,42.479,-10.82,34.938,64.25,73.0,76.875,56.719,62.938,0.0,0,72,70,1000,200,0.0,12.883,70.438,70.375,0.014,76.188,71.375,56.344,64.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,74.563,71.5,57.656,66.563,0.0,56.406,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.563,70.625,57.844,62.813,0.0,36.281,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,16.4,0.0,0.912,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1807,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.023,0,80,55,1.4,12.742,2.248,11.048,-3.216,54.932,73.543,72.181,71.568,52.226,0.0,-0.003,0.025,20.0,20.0,60.807,33.372,66.941,69.888,134.013,109.588,132.423,41.346,42.124,42.333,-10.82,37.156,62.969,73.0,76.563,57.125,63.719,0.0,0,72,70,1000,200,0.0,12.805,70.438,70.375,0.014,76.938,71.563,57.031,65.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.029,74.813,71.688,58.25,67.75,0.0,60.875,72,70,1000,200,-0.001,0.0,74.813,74.625,0.032,72.875,70.75,58.25,63.813,0.0,36.281,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.001,15.253,0.0,1.645,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1808,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,11.98,0,80,55,1.4,13.031,2.248,9.286,-3.22,55.255,73.65,72.286,70.195,52.868,0.0,-0.007,0.025,20.0,20.0,60.471,33.288,66.773,69.888,133.791,109.694,132.202,40.687,41.601,41.75,-10.82,38.594,61.875,73.125,76.25,57.5,64.313,0.0,0,72,70,1000,200,0.0,13.273,70.438,70.5,0.014,77.125,71.875,57.781,66.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,74.438,0.028,74.875,71.813,58.875,68.688,0.0,61.969,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.0,70.938,58.656,64.625,0.0,36.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,13.933,0.0,1.766,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1809,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.053,0,80,55,1.4,13.328,2.248,9.286,-2.559,55.578,73.756,72.286,68.927,53.296,0.0,-0.007,0.025,20.0,20.0,60.162,33.148,66.546,69.888,133.643,109.694,131.98,40.247,40.974,41.168,-10.82,39.75,61.156,73.188,76.0,57.75,65.063,0.0,0,72,70,1000,200,0.0,13.414,70.313,70.5,0.014,77.75,72.063,58.375,68.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.063,71.875,59.438,69.25,0.0,61.969,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.063,71.063,59.094,65.5,0.0,36.531,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.147,0.149,0.001,-0.148,0.149,0.001,15.269,0.0,1.54,0.034,0.036,0.0,0.001,0.001,0.001
5152008,1810,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.936,0,80,55,1.4,13.57,2.248,9.286,-3.23,55.901,73.862,72.391,67.871,53.831,0.0,-0.007,0.025,20.0,20.0,59.77,33.008,66.449,69.995,133.347,109.801,131.758,39.807,40.452,40.658,-10.82,40.781,60.469,73.188,75.813,58.125,65.625,0.0,0,72,70,1000,200,0.0,13.555,70.438,70.5,0.014,78.125,72.313,59.219,69.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.029,75.188,72.0,59.75,69.813,0.0,62.406,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.188,71.25,59.25,66.125,0.0,37.344,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,15.748,0.0,1.409,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1811,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.936,0,80,55,1.4,13.516,2.248,9.286,-2.769,56.224,73.756,72.496,66.92,54.153,0.0,-0.007,0.025,20.0,20.0,59.489,32.868,66.675,70.103,133.199,109.801,131.611,39.661,40.243,40.366,-10.82,41.75,59.938,73.188,75.5,58.313,66.063,0.0,0,72,70,1000,200,0.0,13.539,70.438,70.375,0.014,78.313,72.563,59.781,70.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.188,72.125,60.469,70.25,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.188,71.313,59.656,66.688,0.0,36.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,14.459,0.0,1.167,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1812,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,11.921,0,80,55,1.4,13.516,2.248,7.522,-3.23,56.547,73.756,72.496,66.075,54.474,0.0,-0.003,0.025,20.0,20.0,59.153,32.784,66.85,69.995,132.903,109.907,131.315,39.514,40.139,40.221,-10.82,42.781,59.5,73.188,75.25,58.75,66.5,0.0,0,72,70,1000,200,0.0,13.375,70.438,70.5,0.014,78.625,72.813,60.406,70.75,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.438,0.029,75.188,72.188,61.063,70.75,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,71.438,59.875,67.125,0.0,36.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,13.485,0.0,1.169,0.034,0.036,0.0,0.002,0.001,0.001
5152008,1813,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.038,0,80,55,1.4,13.43,2.248,9.286,-3.229,56.762,73.756,72.601,65.336,54.581,0.0,-0.003,0.025,20.0,20.0,58.928,32.7,66.837,70.103,132.755,109.907,131.168,39.368,39.93,40.075,-10.82,43.688,59.188,73.188,75.063,58.906,66.813,0.0,0,72,70,1000,200,0.0,13.555,70.5,70.5,0.014,78.813,72.938,60.813,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.438,0.028,75.188,72.25,61.531,70.938,0.0,60.531,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,73.25,71.563,60.25,67.625,0.0,36.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,15.144,0.0,1.181,0.035,0.036,0.0,0.002,0.001,0.001
5152008,1814,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.98,0,80,55,1.4,13.531,2.248,7.522,-3.006,56.977,73.543,72.601,64.49,54.795,0.0,-0.007,0.021,20.0,20.0,58.62,32.504,66.727,70.103,132.533,109.907,130.946,39.221,39.825,39.929,-10.82,44.469,58.875,73.188,74.875,59.125,67.125,0.0,0,72,70,1000,200,0.0,13.508,70.438,70.5,0.014,79.0,73.063,61.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.188,72.375,62.063,71.125,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,73.5,71.688,60.469,68.063,0.0,38.906,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,14.043,0.0,1.177,0.035,0.036,0.0,0.001,0.001,0.001
5152008,1815,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,36.31,0.011,11.98,0,80,55,1.4,13.523,2.248,7.522,-3.23,57.193,73.437,72.601,63.962,55.009,0.0,-0.003,0.025,20.0,20.0,58.339,32.335,66.714,70.21,132.311,109.907,130.798,39.148,39.616,39.711,-10.82,45.063,58.594,73.125,74.75,59.469,67.25,0.0,0,72,70,1000,200,0.0,13.578,70.438,70.5,0.014,79.313,73.25,62.031,72.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.188,72.5,62.531,71.375,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.03,73.5,71.813,60.563,68.438,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,14.412,0.0,0.936,0.034,0.036,0.0,0.001,0.001,0.001
5152008,1816,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,36.31,0.011,11.994,0,80,55,1.4,13.664,2.248,7.522,-3.048,57.3,73.225,72.496,63.328,55.223,0.0,-0.007,0.025,20.0,20.0,58.031,32.139,66.688,70.103,132.163,109.907,130.651,39.881,39.825,39.929,-10.82,45.875,58.406,73.188,74.625,59.625,67.5,0.0,0,72,70,1000,200,0.0,13.586,70.438,70.5,0.014,79.5,73.375,62.688,73.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.188,72.563,62.719,71.563,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,71.938,60.969,68.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-10.281,0.0,0.08,0.035,0.036,0.0,0.001,0.001,0.001
5152008,1817,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.936,0,80,55,1.4,13.57,2.248,5.758,-1.531,57.623,73.119,72.707,62.906,55.33,0.0,-0.007,0.025,20.0,20.0,57.722,32.027,66.837,70.103,132.015,109.907,130.429,40.467,40.661,40.658,-10.82,47.781,58.25,73.188,74.5,59.75,67.813,0.0,0,72,70,1000,200,0.0,13.563,70.438,70.5,0.014,79.625,73.5,63.063,73.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.063,72.688,63.25,71.75,0.0,60.531,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,73.5,71.938,61.094,69.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,11.751,0.0,0.316,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1818,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.021,11.95,0,80,55,1.4,13.609,2.248,7.522,-1.776,58.054,73.013,72.707,62.589,55.651,0.0,-0.007,0.025,20.0,20.0,57.526,31.915,67.006,70.425,131.719,109.907,130.281,40.687,40.974,41.168,-10.82,49.156,58.156,73.125,74.313,60.063,67.938,0.0,0,72,70,1000,200,0.0,13.703,70.438,70.5,0.014,79.875,73.625,63.688,74.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.563,0.028,75.063,72.688,63.719,72.063,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.5,72.125,61.25,69.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,20.028,0.0,0.797,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1819,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,35.139,35.139,0.011,11.994,0,80,55,1.4,13.609,2.248,7.522,-1.44,57.946,72.801,72.707,62.272,55.544,0.0,-0.003,0.025,20.0,20.0,57.273,31.775,67.032,70.21,131.424,109.907,130.06,40.687,41.079,41.24,-10.82,50.125,58.063,73.125,74.188,60.156,68.063,0.0,0,72,70,1000,200,0.0,13.477,70.438,70.5,0.014,80.0,73.875,64.188,74.688,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.313,0.028,75.188,72.813,63.969,72.188,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,72.125,61.563,69.625,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,0.001,16.92,0.0,0.92,0.035,0.035,0.0,0.002,0.001,0.001
5152008,1820,0,1,3,1,100.0,100,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.023,0,80,55,1.4,13.469,2.248,7.522,-3.014,58.161,72.695,72.812,61.955,55.758,0.0,-0.007,0.021,20.0,20.0,57.021,31.663,67.129,70.317,131.276,109.907,129.912,40.687,41.183,41.313,-10.82,50.688,57.906,73.188,74.125,60.344,68.313,0.0,0,72,70,1000,200,0.0,13.398,70.438,70.5,0.014,80.188,74.0,64.688,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.029,75.188,72.813,64.25,72.313,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.03,73.563,72.188,61.625,69.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,15.174,0.0,1.044,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1821,0,1,3,1,100.0,40,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.586,2.248,9.286,-1.441,58.377,72.376,72.812,61.744,55.758,0.0,-0.007,0.025,20.0,20.0,56.797,31.607,66.773,70.21,131.128,109.801,129.69,40.76,41.183,41.677,-10.82,51.063,57.781,73.125,74.0,60.531,68.438,0.0,0,72,70,1000,200,0.0,13.578,70.438,70.5,0.014,80.438,74.125,65.063,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.188,72.938,64.563,72.313,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,72.375,61.75,70.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,27.141,0.0,1.592,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1822,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.491,0,80,55,1.4,13.477,2.248,7.522,-1.804,58.377,72.27,72.812,61.533,55.758,0.0,-0.007,0.021,20.0,20.0,56.6,31.635,66.423,70.21,130.98,109.801,129.543,40.76,41.183,41.24,-10.82,51.438,57.625,73.125,73.938,60.75,68.5,0.0,0,72,70,1000,200,0.0,13.625,70.5,70.5,0.014,80.625,74.313,65.375,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.029,75.188,73.0,64.875,72.563,0.0,60.531,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,73.563,72.375,62.031,70.25,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,14.174,0.0,0.831,0.034,0.036,0.0,0.001,0.001,0.001
5152008,1823,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.433,0,80,55,1.4,13.531,2.248,7.522,-1.44,58.484,71.952,72.601,61.216,55.865,0.0,-0.007,0.025,20.0,20.0,56.376,31.691,66.293,70.21,130.832,109.801,129.321,40.98,41.288,41.386,-10.82,51.875,57.5,73.125,73.813,60.844,68.563,0.0,0,72,70,1000,200,0.0,13.688,70.438,70.5,0.014,80.625,74.438,65.688,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.029,75.063,73.0,64.938,72.688,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,73.563,72.438,62.156,70.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,16.389,0.0,0.7,0.035,0.035,0.0,0.001,0.0,0.001
5152008,1824,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,13.563,2.248,7.522,-1.44,58.807,71.846,72.812,61.216,56.079,0.0,-0.007,0.025,20.0,20.0,56.208,31.803,66.371,70.425,130.536,109.801,129.173,41.053,41.497,41.459,-10.82,52.406,57.375,73.125,73.75,61.125,68.688,0.0,0,72,70,1000,200,0.0,13.789,70.5,70.5,0.014,80.813,74.5,66.188,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.188,73.0,65.25,72.75,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,72.438,62.25,70.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,11.395,0.0,0.702,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1825,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.563,2.248,7.522,-1.44,58.915,71.528,72.707,60.899,56.186,0.0,-0.003,0.025,20.0,20.0,56.039,31.887,66.371,70.425,130.462,109.694,129.026,41.2,41.497,41.677,-10.82,53.0,57.25,73.188,73.625,61.25,68.938,0.0,0,72,70,1000,200,0.0,13.656,70.5,70.625,0.014,81.063,74.625,66.5,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.438,0.028,75.188,73.125,65.563,72.875,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,72.563,62.344,70.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,20.085,0.0,0.827,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1826,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.506,0,80,55,1.4,13.758,2.248,7.522,-1.412,59.13,71.422,72.812,60.899,56.401,0.0,-0.007,0.025,20.0,20.0,55.871,31.943,66.293,70.425,130.24,109.694,128.878,41.126,41.601,41.605,-10.82,53.438,57.156,73.125,73.625,61.344,68.938,0.0,0,72,70,1000,200,0.0,13.656,70.5,70.5,0.014,81.063,74.75,66.813,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.029,75.188,73.125,65.625,72.938,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.563,72.625,62.438,70.813,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,12.611,0.0,0.831,0.034,0.036,0.0,0.001,0.001,0.001
5152008,1827,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.602,2.248,7.522,-1.384,59.238,71.209,72.812,60.687,56.401,0.0,-0.007,0.021,20.0,20.0,55.675,31.999,66.319,70.425,130.092,109.588,128.656,41.2,41.706,41.677,-10.82,53.75,57.031,73.125,73.5,61.563,69.125,0.0,0,72,70,1000,200,0.0,13.5,70.5,70.5,0.014,81.125,74.813,67.313,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.438,0.029,75.25,73.188,66.063,72.938,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,72.688,62.75,71.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,11.802,0.0,0.828,0.035,0.035,0.0,0.002,0.001,0.001
5152008,1828,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.438,2.248,5.758,-1.461,59.345,71.103,72.917,60.582,56.508,0.0,-0.007,0.025,20.0,20.0,55.507,32.055,66.228,70.425,129.944,109.694,128.582,41.2,41.601,41.75,-10.82,53.938,56.938,73.125,73.5,61.75,69.0,0.0,0,72,70,1000,200,0.0,13.43,70.438,70.5,0.014,81.25,75.0,67.563,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.438,0.028,75.25,73.188,66.125,73.125,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,73.563,72.75,62.844,71.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,17.172,0.0,0.955,0.034,0.035,0.0,0.002,0.001,0.001
5152008,1829,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.727,2.248,5.758,-0.545,59.453,70.891,72.812,60.37,56.615,0.0,-0.003,0.021,20.0,20.0,55.338,32.111,66.202,70.425,129.796,109.588,128.435,41.273,41.706,41.75,-10.82,54.156,56.844,73.0,73.438,61.844,69.25,0.0,0,72,70,1000,200,0.0,13.734,70.5,70.625,0.014,81.313,75.063,67.813,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.029,75.25,73.188,66.313,73.25,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.031,73.563,72.75,63.0,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,13.841,0.0,0.831,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1830,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.727,2.248,7.522,-0.544,59.561,70.573,72.707,60.159,56.508,0.0,-0.007,0.025,20.0,20.0,55.17,32.167,66.131,70.317,129.574,109.482,128.213,41.273,41.706,41.823,-10.82,54.344,56.719,73.125,73.313,62.031,69.25,0.0,0,72,70,1000,200,0.0,13.602,70.5,70.625,0.014,81.438,75.063,68.063,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.028,75.25,73.25,66.375,73.375,0.0,60.531,72,70,1000,200,-0.001,0.0,74.75,74.625,0.038,73.563,72.813,63.031,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,15.903,0.0,0.955,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1831,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.602,2.248,5.758,-1.328,59.776,70.573,72.917,60.159,56.722,0.0,-0.007,0.025,20.0,20.0,54.946,32.195,66.092,70.425,129.352,109.482,127.991,41.273,41.706,41.75,-10.82,54.625,56.625,73.0,73.25,62.344,69.25,0.0,0,72,70,1000,200,0.0,13.625,70.5,70.5,0.014,81.625,75.125,68.313,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.027,75.25,73.25,66.688,73.438,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.688,72.875,63.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,13.841,0.0,0.831,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1832,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.539,2.248,5.758,-1.139,59.884,70.361,72.917,60.054,56.829,0.0,-0.007,0.025,20.0,20.0,54.749,32.251,65.826,70.425,129.278,109.376,127.844,41.346,41.81,41.75,-10.82,54.719,56.531,73.0,73.25,62.344,69.313,0.0,0,72,70,1000,200,0.0,13.516,70.5,70.5,0.014,81.75,75.188,68.563,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.029,75.25,73.313,66.813,73.438,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.563,72.875,63.375,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,10.939,0.0,0.704,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1833,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.523,2.248,3.993,-0.992,59.991,70.254,72.917,59.948,56.829,0.0,-0.01,0.025,20.0,20.0,54.637,32.307,65.813,70.532,129.056,109.376,127.696,41.346,41.81,41.823,-10.82,54.938,56.469,73.125,73.125,62.531,69.313,0.0,0,72,70,1000,200,0.0,13.633,70.5,70.625,0.014,81.875,75.313,68.75,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.029,75.25,73.313,66.938,73.563,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.688,72.938,63.438,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,12.886,0.0,0.829,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1834,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.617,2.248,5.758,-2.321,60.099,69.936,72.917,59.842,56.936,0.0,-0.007,0.025,20.0,20.0,54.441,32.363,65.852,70.425,128.834,109.27,127.474,41.346,41.81,41.896,-10.82,55.188,56.375,73.0,73.125,62.531,69.313,0.0,0,72,70,1000,200,0.0,13.555,70.5,70.5,0.014,81.875,75.313,69.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.028,75.25,73.313,67.063,73.563,0.0,60.531,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,72.938,63.438,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,14.876,0.0,0.957,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1835,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.477,2.248,5.758,-0.548,60.314,69.936,72.812,59.737,57.043,0.0,-0.007,0.025,20.0,20.0,54.301,32.42,66.092,70.425,128.686,109.163,127.253,41.419,41.81,41.969,-10.82,55.406,56.281,73.0,73.063,62.719,69.563,0.0,0,72,70,1000,200,0.0,13.5,70.5,70.5,0.014,82.0,75.375,69.25,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.027,75.25,73.375,67.063,73.563,0.0,60.594,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.0,63.656,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,17.57,0.0,0.953,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1836,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.593,0,80,55,1.4,13.398,2.248,5.758,-2.108,60.422,69.83,72.917,59.737,57.043,0.0,-0.007,0.025,20.0,20.0,54.132,32.392,66.189,70.425,128.612,109.163,127.253,41.493,41.81,41.969,-10.82,55.469,56.156,73.0,73.0,62.969,69.563,0.0,0,72,70,1000,200,0.0,13.375,70.5,70.5,0.014,82.0,75.438,69.313,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.028,75.25,73.375,67.313,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.688,73.063,63.813,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,18.909,0.0,0.831,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1837,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.398,2.248,9.286,-1.44,60.637,69.512,72.812,59.525,57.15,0.0,-0.007,0.021,20.0,20.0,53.936,32.476,66.157,70.532,128.316,109.057,126.957,41.419,41.915,41.969,-10.82,55.594,56.156,73.0,73.0,62.969,69.563,0.0,0,72,70,1000,200,0.0,13.5,70.5,70.625,0.014,82.25,75.5,69.563,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.029,75.375,73.438,67.313,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.125,63.813,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,13.868,0.0,0.954,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1838,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.547,2.248,5.758,-1.377,60.637,69.512,72.917,59.631,57.043,0.0,-0.007,0.025,20.0,20.0,53.824,32.532,66.105,70.425,128.095,108.951,126.81,41.419,41.915,41.896,-10.82,55.656,56.063,73.0,72.938,63.063,69.625,0.0,0,72,70,1000,200,0.0,13.508,70.5,70.5,0.014,82.375,75.563,69.688,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.028,75.25,73.438,67.438,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.688,73.063,63.969,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,11.999,0.0,0.825,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1839,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.523,2.248,5.758,-0.98,60.745,69.3,72.917,59.525,57.15,0.0,-0.007,0.025,20.0,20.0,53.655,32.56,66.027,70.425,127.947,108.951,126.662,41.419,41.915,41.969,-10.82,55.75,55.969,73.0,72.938,63.25,69.625,0.0,0,72,70,1000,200,0.0,13.383,70.688,70.625,0.014,82.375,75.625,69.75,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.438,67.438,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.75,0.033,73.688,73.063,64.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.883,0.0,0.955,0.034,0.035,0.0,0.001,0.0,0.001
5152008,1840,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.5,2.248,5.758,-1.215,60.852,69.087,72.812,59.42,57.15,0.0,-0.007,0.025,20.0,20.0,53.515,32.588,65.924,70.425,127.799,108.845,126.44,41.493,41.915,41.969,-10.82,55.938,55.938,73.0,72.875,63.375,69.75,0.0,0,72,70,1000,200,0.0,13.391,70.5,70.5,0.014,82.438,75.688,69.875,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.5,67.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,73.688,73.125,64.188,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,14.156,0.0,0.828,0.034,0.035,0.0,0.001,0.0,0.001
5152008,1841,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.433,0,80,55,1.4,13.508,2.248,3.993,-1.44,60.96,68.981,72.812,59.42,57.257,0.0,-0.007,0.025,20.0,20.0,53.319,32.616,65.988,70.425,127.577,108.738,126.293,41.493,42.019,41.969,-10.82,56.156,55.844,73.0,72.813,63.375,69.75,0.0,0,72,70,1000,200,0.0,13.539,70.5,70.625,0.014,82.438,75.688,70.188,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.5,67.813,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.563,73.125,64.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,11.251,0.0,0.821,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1842,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.447,0,80,55,1.4,13.375,2.248,3.993,-1.44,61.175,68.875,72.812,59.208,57.364,0.0,-0.007,0.025,20.0,20.0,53.151,32.644,65.865,70.532,127.429,108.632,126.071,41.493,42.019,41.969,-10.82,56.219,55.844,73.0,72.75,63.719,69.875,0.0,0,72,70,1000,200,0.0,13.469,70.688,70.625,0.014,82.5,75.75,70.25,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.024,75.375,73.5,67.813,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.688,73.188,64.438,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,11.264,0.0,0.821,0.034,0.035,0.0,0.001,0.001,0.001
