DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1843,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.579,0,80,55,1.4,13.391,2.248,5.758,-1.328,61.283,68.875,72.917,59.208,57.364,0.0,-0.007,0.021,20.0,20.0,53.01,32.672,65.813,70.425,127.355,108.632,125.923,41.493,42.019,42.042,-10.82,56.313,55.75,73.0,72.75,63.75,69.875,0.0,0,72,70,1000,200,0.0,13.453,70.688,70.625,0.014,82.625,75.813,70.25,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.024,75.25,73.5,67.813,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.688,73.125,64.563,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,13.129,0.0,0.957,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1844,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.55,0,80,55,1.4,13.391,2.248,5.758,-1.427,61.498,68.769,73.022,59.208,57.471,0.0,-0.007,0.021,20.0,20.0,52.814,32.672,65.729,70.64,127.133,108.526,125.849,41.566,42.019,42.114,-10.82,56.344,55.719,73.0,72.75,63.875,69.875,0.0,0,72,70,1000,200,0.0,13.445,70.688,70.625,0.014,82.625,75.813,70.375,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.563,67.938,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.75,0.031,73.563,73.188,64.563,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,15.182,0.0,0.954,0.034,0.036,0.0,0.001,0.0,0.001
5152008,1845,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.453,2.248,2.228,-1.214,61.606,68.557,72.812,59.103,57.471,0.0,-0.007,0.025,20.0,20.0,52.674,32.7,65.781,70.64,126.911,108.42,125.628,41.566,42.019,42.114,-10.82,56.406,55.688,73.0,72.688,63.875,69.875,0.0,0,72,70,1000,200,0.0,13.594,70.688,70.625,0.014,82.625,75.813,70.375,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.625,68.0,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.688,73.188,64.625,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,15.111,0.0,0.949,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1846,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.516,2.248,3.993,-0.515,61.713,68.451,72.812,58.997,57.578,0.0,-0.007,0.025,20.0,20.0,52.534,32.728,65.781,70.532,126.763,108.42,125.406,41.493,42.019,42.042,-10.82,56.406,55.625,73.0,72.688,64.0,69.875,0.0,0,72,70,1000,200,0.0,13.43,70.688,70.625,0.014,82.813,75.813,70.563,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.625,68.0,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.688,73.25,64.75,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,13.037,0.0,0.951,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1847,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.433,0,80,55,1.4,13.422,2.248,3.993,-1.439,61.713,68.239,72.707,58.892,57.471,0.0,-0.007,0.025,20.0,20.0,52.449,32.756,65.69,70.64,126.689,108.314,125.332,41.639,42.019,42.042,-10.82,56.438,55.531,72.938,72.563,64.188,69.938,0.0,0,72,70,1000,200,0.0,13.539,70.688,70.625,0.014,82.938,75.938,70.563,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.375,73.625,68.0,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,73.563,73.25,64.875,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.186,0.0,0.695,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1848,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.477,2.248,3.993,-0.412,61.929,68.345,72.812,58.997,57.578,0.0,-0.007,0.021,20.0,20.0,52.281,32.784,65.664,70.64,126.541,108.207,125.185,41.639,42.124,42.042,-10.82,56.594,55.531,72.938,72.563,64.25,69.938,0.0,0,72,70,1000,200,0.0,13.492,70.688,70.625,0.014,82.938,75.938,70.813,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.625,68.0,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,73.563,73.25,64.875,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,10.403,0.0,0.7,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1849,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.359,3.37,5.758,-1.439,61.821,68.239,72.812,58.997,57.578,0.0,-0.007,0.025,20.0,20.0,52.141,32.812,65.865,70.532,126.319,108.101,124.889,41.493,42.124,42.114,-10.82,56.719,55.438,72.938,72.563,64.375,69.938,0.0,0,72,70,1000,200,0.0,13.414,70.5,70.625,0.014,83.063,76.0,70.938,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.375,73.625,68.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.313,65.0,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,12.293,0.0,1.075,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1850,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.531,2.248,2.228,-1.496,62.144,68.026,72.812,58.892,57.685,0.0,-0.007,0.021,20.0,20.0,52.029,32.84,65.975,70.64,126.171,107.995,124.815,41.639,42.124,42.114,-10.82,56.75,55.438,72.938,72.563,64.438,70.125,0.0,0,72,70,1000,200,0.0,13.43,70.688,70.625,0.014,83.063,76.0,71.0,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.688,68.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.25,65.125,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,12.205,0.0,0.821,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1851,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.55,0,80,55,1.4,13.531,2.248,3.993,-1.328,62.144,68.026,72.812,58.892,57.578,0.0,-0.007,0.025,20.0,20.0,51.86,32.868,65.865,70.532,126.023,107.889,124.668,41.639,42.124,42.187,-10.82,56.781,55.438,72.938,72.563,64.563,70.125,0.0,0,72,70,1000,200,0.0,13.461,70.813,70.625,0.014,83.125,76.0,71.063,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,75.25,73.688,68.25,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.031,73.688,73.313,65.125,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,14.18,0.0,0.953,0.034,0.036,0.0,0.0,0.001,0.001
5152008,1852,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.555,2.248,2.228,-1.272,62.359,67.814,72.812,58.786,57.685,0.0,-0.007,0.021,20.0,20.0,51.72,32.868,65.703,70.64,125.875,107.889,124.52,41.712,42.124,42.187,-10.82,56.844,55.375,72.938,72.5,64.813,69.938,0.0,0,72,70,1000,200,0.0,13.422,70.688,70.625,0.014,83.125,76.0,71.188,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,75.25,73.688,68.25,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,73.563,73.313,65.25,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,14.469,0.0,0.826,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1853,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.547,1.126,3.993,-1.426,62.359,67.92,72.812,58.786,57.685,0.0,-0.01,0.021,20.0,20.0,51.58,32.924,65.716,70.532,125.579,107.57,124.298,41.639,42.124,42.114,-10.82,56.844,55.313,72.938,72.438,64.813,70.125,0.0,0,72,70,1000,200,0.0,13.484,70.688,70.625,0.014,83.125,76.0,71.438,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.625,0.024,75.25,73.75,68.438,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,73.688,73.313,65.313,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,12.262,0.0,0.825,0.034,0.035,0.0,0.002,0.0,0.001
5152008,1854,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.508,2.248,3.993,-1.44,62.574,67.708,72.812,58.786,57.685,0.0,-0.01,0.025,20.0,20.0,51.44,32.924,65.703,70.64,125.505,107.676,124.151,41.712,42.124,42.26,-10.82,56.844,55.313,72.938,72.438,65.0,70.25,0.0,0,72,70,1000,200,0.0,13.445,70.813,70.625,0.014,83.188,76.0,71.563,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.625,0.024,75.25,73.75,68.438,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.031,73.688,73.375,65.313,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,16.576,0.0,0.947,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1855,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.535,0,80,55,1.4,13.414,2.248,3.993,-1.412,62.574,67.708,72.812,58.786,57.578,0.0,-0.007,0.025,20.0,20.0,51.328,32.98,65.502,70.532,125.357,107.57,124.003,41.639,42.228,42.114,-10.82,56.781,55.281,72.688,72.438,64.875,70.125,0.0,0,72,70,1000,200,0.0,13.609,70.688,70.5,0.014,83.188,76.0,71.563,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,75.25,73.813,68.438,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.688,73.375,65.313,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,10.109,0.0,0.825,0.034,0.036,0.0,0.0,0.001,0.0
5152008,1856,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.52,0,80,55,1.4,13.672,2.248,2.228,-1.174,62.79,67.602,72.601,58.575,57.685,0.0,-0.007,0.025,20.0,20.0,51.187,32.98,65.451,70.747,125.209,107.464,123.781,41.712,42.124,42.187,-10.82,56.719,55.219,72.688,72.438,65.063,70.125,0.0,0,72,70,1000,200,0.0,13.469,70.688,70.625,0.014,83.438,76.0,71.75,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,75.375,73.813,68.5,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.688,73.438,65.438,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,14.434,0.0,0.824,0.034,0.036,0.0,0.001,0.001,0.001
5152008,1857,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.359,2.248,2.228,0.127,62.897,67.496,72.812,58.68,57.792,0.0,-0.007,0.025,20.0,20.0,51.103,33.008,65.386,70.747,125.061,107.358,123.634,41.712,42.124,42.187,-10.82,56.781,55.188,72.938,72.375,65.188,70.25,0.0,0,72,70,1000,200,0.0,13.406,70.813,70.625,0.014,83.438,75.938,71.75,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,75.25,73.75,68.5,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.688,73.438,65.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,14.385,0.0,0.822,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1858,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.359,2.248,2.228,-1.438,62.897,67.496,72.707,58.68,57.685,0.0,-0.007,0.025,20.0,20.0,50.935,33.036,65.321,70.64,124.84,107.251,123.412,41.712,42.228,42.187,-10.82,56.875,55.188,72.688,72.375,65.375,70.25,0.0,0,72,70,1000,200,0.0,13.492,70.813,70.625,0.014,83.438,76.063,71.813,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,75.25,73.813,68.5,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.688,73.438,65.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.001,11.486,0.0,0.822,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1859,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.484,2.248,2.228,-2.335,63.112,67.39,72.707,58.575,57.792,0.0,-0.007,0.025,20.0,20.0,50.823,33.036,65.36,70.747,124.766,107.251,123.412,41.786,42.228,42.26,-10.82,56.906,55.156,72.938,72.313,65.5,70.25,0.0,0,72,70,1000,200,0.0,13.328,70.813,70.625,0.014,83.438,76.063,71.813,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,75.25,73.813,68.5,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.031,73.563,73.438,65.688,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,13.426,0.0,0.823,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1900,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.491,0,80,55,1.4,13.453,2.248,3.993,-1.581,63.112,67.39,72.812,58.68,57.685,0.0,-0.007,0.021,20.0,20.0,50.711,33.064,65.464,70.64,124.544,107.145,123.117,41.712,42.019,42.187,-10.82,56.813,55.125,72.688,72.25,65.375,70.25,0.0,0,72,70,1000,200,0.0,13.492,70.688,70.75,0.014,83.625,76.125,72.0,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,75.25,73.813,68.625,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,73.563,73.375,65.688,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.326,0.0,0.823,0.034,0.036,0.0,0.001,0.0,0.001
5152008,1901,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.43,2.248,2.228,-1.433,63.22,67.284,72.707,58.575,57.685,0.0,-0.01,0.021,20.0,20.0,50.626,33.064,65.464,70.532,124.396,107.039,122.969,41.786,42.228,42.26,-10.82,56.875,55.094,72.688,72.313,65.5,70.25,0.0,0,72,70,1000,200,0.0,13.414,70.813,70.625,0.014,83.813,76.188,72.0,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,75.25,73.875,68.625,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.688,73.438,65.813,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.395,0.0,0.821,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1902,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.438,2.248,3.993,-0.992,63.328,67.178,72.707,58.68,57.792,0.0,-0.01,0.021,20.0,20.0,50.458,33.12,65.373,70.64,124.248,106.933,122.895,41.786,42.228,42.26,-10.82,56.906,55.063,72.938,72.25,65.688,70.25,0.0,0,72,70,1000,200,0.0,13.359,70.813,70.75,0.014,83.813,76.25,72.0,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.688,0.024,75.25,73.875,68.75,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,73.688,73.438,65.938,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.395,0.0,0.821,0.035,0.036,0.0,0.002,0.001,0.001
5152008,1903,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.352,2.248,3.993,-0.992,63.435,67.072,72.601,58.469,57.899,0.0,-0.01,0.025,20.0,20.0,50.346,33.12,65.399,70.747,124.026,106.826,122.673,41.786,42.228,42.26,-10.82,56.906,55.031,72.688,72.313,65.688,70.25,0.0,0,72,70,1000,200,0.0,13.203,70.813,70.625,0.014,84.0,76.313,72.125,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,75.25,73.875,68.75,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.688,73.438,66.063,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,13.348,0.0,0.818,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1904,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,13.125,2.248,2.228,-1.439,63.435,67.072,72.707,58.575,57.792,0.0,-0.007,0.025,20.0,20.0,50.234,33.148,65.373,70.747,123.878,106.72,122.452,41.712,42.228,42.26,-10.82,56.813,55.031,72.688,72.25,65.75,70.375,0.0,0,72,70,1000,200,0.0,13.383,70.813,70.75,0.014,84.0,76.375,72.125,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,75.25,73.875,68.625,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.688,73.438,66.063,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,13.235,0.0,0.947,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1905,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.594,2.248,2.228,-1.503,63.651,66.859,72.496,58.363,57.899,0.0,-0.01,0.021,20.0,20.0,50.094,33.204,65.334,70.855,123.73,106.614,122.304,41.712,42.228,42.26,-10.82,56.813,55.0,72.688,72.188,65.75,70.25,0.0,0,72,70,1000,200,0.0,13.5,70.813,70.75,0.014,84.25,76.313,72.25,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.25,73.875,68.75,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.813,73.438,66.063,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,13.266,0.0,0.949,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1906,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.594,2.248,2.228,-0.499,63.758,66.966,72.601,58.575,57.899,0.0,-0.007,0.025,20.0,20.0,49.981,33.204,65.321,70.747,123.582,106.508,122.156,41.786,42.228,42.26,-10.82,56.844,54.969,72.625,72.188,65.75,70.375,0.0,0,72,70,1000,200,0.0,13.563,70.813,70.625,0.014,84.313,76.313,72.313,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.688,0.024,75.25,73.875,68.75,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.688,73.5,66.25,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,13.443,0.0,0.824,0.034,0.035,0.0,0.002,0.001,0.001
5152008,1907,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.579,0,80,55,1.4,13.547,2.248,2.228,-1.439,63.758,66.753,72.496,58.363,57.792,0.0,-0.007,0.021,20.0,20.0,49.869,33.204,65.347,70.64,123.36,106.508,121.935,41.786,42.228,42.26,-10.82,56.875,54.938,72.688,72.188,66.0,70.375,0.0,0,72,70,1000,200,0.0,13.523,70.813,70.625,0.014,84.625,76.375,72.438,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.688,0.024,75.188,73.938,69.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.563,73.5,66.25,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.49,0.0,0.827,0.034,0.035,0.0,0.002,0.001,0.001
5152008,1908,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.523,2.248,3.993,-1.44,63.974,66.753,72.601,58.575,58.006,0.0,-0.01,0.025,20.0,20.0,49.757,33.232,65.282,70.747,123.286,106.401,121.861,41.786,42.124,42.26,-10.82,56.813,54.906,72.688,72.125,66.063,70.375,0.0,0,72,70,1000,200,0.0,13.453,70.875,70.625,0.014,84.75,76.438,72.438,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.25,73.875,68.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,73.688,73.5,66.375,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,17.6,0.0,0.825,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1909,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.531,2.248,2.228,-1.438,64.081,66.753,72.601,58.469,58.113,0.0,-0.007,0.025,20.0,20.0,49.617,33.232,65.211,70.747,123.064,106.189,121.639,41.712,42.333,42.26,-10.82,56.75,54.906,72.688,72.125,66.188,70.25,0.0,0,72,70,1000,200,0.0,13.547,70.875,70.75,0.014,84.75,76.438,72.438,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.25,73.938,68.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.688,73.563,66.375,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,11.087,0.0,0.955,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1910,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.547,2.248,2.228,-1.272,63.974,66.647,72.496,58.469,57.899,0.0,-0.01,0.025,20.0,20.0,49.561,33.26,65.12,70.64,122.916,106.083,121.492,41.859,42.228,42.333,-10.82,56.781,54.844,72.688,72.125,66.188,70.5,0.0,0,72,70,1000,200,0.0,13.531,70.875,70.75,0.014,84.813,76.438,72.438,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.25,73.938,68.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,73.563,73.5,66.438,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,16.027,0.0,0.82,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1911,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.637,0,80,55,1.4,13.414,2.248,2.228,-0.545,64.081,66.647,72.601,58.469,58.006,0.0,-0.007,0.025,20.0,20.0,49.42,33.288,65.016,70.747,122.842,105.977,121.418,41.932,42.228,42.406,-10.82,56.875,54.844,72.625,72.063,66.313,70.375,0.0,0,72,70,1000,200,0.0,13.43,70.813,70.625,0.014,84.813,76.5,72.438,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.188,74.0,69.125,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.563,66.438,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,20.236,0.0,0.83,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1912,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.555,2.248,3.993,-0.904,64.296,66.647,72.496,58.575,58.113,0.0,-0.007,0.025,20.0,20.0,49.336,33.288,64.919,70.855,122.62,105.977,121.122,41.859,42.333,42.333,-10.82,56.813,54.844,72.625,72.063,66.375,70.5,0.0,0,72,70,1000,200,0.0,13.359,70.875,70.75,0.014,84.75,76.438,72.438,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.188,74.0,69.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.563,66.5,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,12.506,0.0,0.822,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1913,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.445,2.248,2.228,-1.327,64.404,66.435,72.391,58.469,58.113,0.0,-0.007,0.025,20.0,20.0,49.224,33.316,64.828,70.855,122.472,105.87,120.975,41.859,42.333,42.333,-10.82,56.688,54.813,72.625,72.063,66.375,70.375,0.0,0,72,70,1000,200,0.0,13.375,70.875,70.625,0.014,84.813,76.438,72.438,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.188,74.0,69.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.563,73.5,66.5,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,12.535,0.0,0.824,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1914,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.445,2.248,2.228,-1.44,64.404,66.541,72.496,58.575,58.006,0.0,-0.007,0.025,20.0,20.0,49.14,33.316,64.815,70.747,122.25,105.552,120.827,41.786,42.333,42.333,-10.82,56.594,54.75,72.625,72.063,66.375,70.375,0.0,0,72,70,1000,200,0.0,13.586,70.875,70.625,0.014,84.813,76.375,72.438,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,74.938,0.024,75.188,73.938,69.125,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.563,73.5,66.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,12.506,0.0,0.948,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1915,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.593,0,80,55,1.4,13.555,2.248,2.228,-1.482,64.404,66.541,72.496,58.575,58.113,0.0,-0.01,0.025,20.0,20.0,49.0,33.344,64.777,70.747,122.102,105.552,120.679,41.859,42.333,42.333,-10.82,56.656,54.688,72.625,72.0,66.625,70.5,0.0,0,72,70,1000,200,0.0,13.602,70.875,70.75,0.014,84.813,76.438,72.438,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.188,73.938,69.125,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.75,0.035,73.688,73.563,66.625,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,12.593,0.0,0.828,0.034,0.035,0.0,0.001,0.0,0.001
5152008,1916,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.539,2.248,3.993,-1.44,64.619,66.329,72.391,58.469,58.22,0.0,-0.01,0.021,20.0,20.0,48.916,33.372,64.679,70.855,121.954,105.339,120.531,41.859,42.333,42.333,-10.82,56.688,54.719,72.625,72.0,66.625,70.5,0.0,0,72,70,1000,200,0.0,13.516,70.875,70.75,0.014,84.813,76.438,72.438,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.188,74.0,69.125,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.563,73.563,66.813,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,12.535,0.0,0.824,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1917,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.656,2.248,2.228,-1.44,64.727,66.435,72.391,58.575,58.22,0.0,-0.01,0.025,20.0,20.0,48.831,33.372,64.589,70.855,121.806,105.233,120.457,42.005,42.333,42.479,-10.82,56.5,54.688,72.625,72.0,66.688,70.5,0.0,0,72,70,1000,200,0.0,13.547,70.875,70.75,0.014,84.938,76.375,72.438,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.188,74.0,69.125,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.563,73.563,66.813,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.001,18.093,0.0,0.823,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1918,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.578,2.248,2.228,-1.412,64.727,66.223,72.391,58.469,58.22,0.0,-0.01,0.025,20.0,20.0,48.719,33.401,64.589,70.855,121.732,105.339,120.236,41.932,42.437,42.406,-10.82,56.438,54.625,72.625,71.938,66.813,70.5,0.0,0,72,70,1000,200,0.0,13.609,71.0,70.75,0.014,85.0,76.438,72.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.188,74.0,69.25,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.625,66.938,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,11.711,0.0,0.82,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1919,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.593,0,80,55,1.4,13.438,2.248,3.993,-0.992,64.835,66.329,72.496,58.469,58.113,0.0,-0.01,0.021,20.0,20.0,48.607,33.429,64.589,70.747,121.511,105.021,120.014,42.005,42.437,42.406,-10.82,56.406,54.625,72.625,71.938,66.813,70.5,0.0,0,72,70,1000,200,0.0,13.477,71.0,70.75,0.014,85.0,76.438,72.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.063,74.0,69.25,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,73.563,73.563,67.0,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,11.689,0.0,0.7,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1920,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.57,2.248,2.228,-1.659,64.942,66.223,72.286,58.575,58.22,0.0,-0.007,0.025,20.0,20.0,48.551,33.429,64.576,70.855,121.363,105.127,119.867,41.859,42.228,42.406,-10.82,56.25,54.625,72.625,71.938,66.938,70.563,0.0,0,72,70,1000,200,0.0,13.453,71.0,70.75,0.014,85.0,76.5,72.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.063,73.938,69.25,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.563,73.625,67.0,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,18.625,0.0,0.953,0.035,0.036,0.001,0.001,0.001,0.001
5152008,1921,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.57,2.248,2.228,-1.44,65.05,66.329,72.391,58.68,58.22,0.0,-0.01,0.021,20.0,20.0,48.467,33.485,64.563,70.855,121.215,105.021,119.719,41.932,42.437,42.406,-10.82,56.094,54.531,72.625,71.938,67.0,70.563,0.0,0,72,70,1000,200,0.0,13.414,71.0,70.75,0.014,85.25,76.563,72.625,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.063,73.938,69.25,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.03,73.563,73.563,67.0,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,11.793,0.0,0.826,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1922,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.453,2.248,2.228,0.406,64.942,66.223,72.391,58.68,58.22,0.0,-0.007,0.025,20.0,20.0,48.355,33.485,64.589,70.747,121.067,104.914,119.645,41.932,42.437,42.406,-10.82,56.0,54.563,72.625,71.938,67.0,70.563,0.0,0,72,70,1000,200,0.0,13.43,71.0,70.75,0.014,85.313,76.563,72.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.063,74.0,69.25,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.563,73.5,67.125,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,11.751,0.0,0.823,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1923,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.383,2.248,2.228,-1.38,65.158,66.117,72.286,58.575,58.327,0.0,-0.01,0.025,20.0,20.0,48.271,33.485,64.602,70.855,120.919,104.808,119.423,41.932,42.437,42.406,-10.82,55.969,54.625,72.625,71.938,67.313,70.5,0.0,0,72,70,1000,200,0.0,13.438,71.0,70.75,0.014,85.563,76.625,72.625,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.0,0.024,75.188,73.938,69.313,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.563,73.625,67.125,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,11.738,0.0,0.822,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1924,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.523,2.248,2.228,-1.438,65.265,66.223,72.391,58.68,58.327,0.0,-0.01,0.025,20.0,20.0,48.186,33.485,64.576,70.855,120.771,104.489,119.276,42.005,42.437,42.479,-10.82,55.844,54.594,72.625,71.875,67.188,70.563,0.0,0,72,70,1000,200,0.0,13.414,71.0,70.75,0.014,85.813,76.625,72.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,75.188,73.938,69.25,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.563,73.563,67.125,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.737,0.0,0.823,0.034,0.035,0.001,0.0,0.001,0.001
5152008,1925,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.55,0,80,55,1.4,13.43,2.248,0.462,-1.331,65.265,66.223,72.391,58.786,58.434,0.0,-0.007,0.025,20.0,20.0,48.13,33.513,64.576,70.855,120.623,104.596,119.128,42.005,42.437,42.479,-10.82,55.75,54.563,72.5,71.875,67.188,70.5,0.0,0,72,70,1000,200,0.0,13.352,70.875,70.75,0.014,86.063,76.563,72.75,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.063,73.938,69.313,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.563,67.25,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,13.77,0.0,0.825,0.034,0.035,0.0,0.001,0.001,0.001
5152008,1926,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.422,2.248,2.228,-0.573,65.265,66.117,72.181,58.68,58.327,0.0,-0.01,0.025,20.0,20.0,48.046,33.541,64.524,70.747,120.623,104.489,119.054,42.079,42.541,42.479,-10.82,55.844,54.531,72.625,71.875,67.313,70.563,0.0,0,72,70,1000,200,0.0,13.414,71.0,70.875,0.014,86.25,76.563,72.75,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.063,73.938,69.313,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,73.563,73.625,67.25,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,10.815,0.0,0.693,0.035,0.035,0.0,0.001,0.0,0.001
5152008,1927,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.593,0,80,55,1.4,13.422,2.248,2.228,-1.439,65.373,66.011,72.181,58.68,58.434,0.0,-0.007,0.025,20.0,20.0,47.962,33.569,64.498,70.962,120.401,104.489,118.832,42.079,42.437,42.479,-10.82,55.813,54.563,72.438,71.875,67.313,70.5,0.0,0,72,70,1000,200,0.0,13.461,70.875,70.625,0.014,86.813,76.5,72.75,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.063,74.0,69.313,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.625,67.25,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,14.07,0.0,0.698,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1928,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.438,2.248,2.228,-1.44,65.48,66.011,72.181,58.68,58.434,0.0,-0.01,0.025,20.0,20.0,47.906,33.569,64.446,70.855,120.179,104.277,118.611,42.005,42.437,42.479,-10.82,55.719,54.563,72.5,71.813,67.438,70.563,0.0,0,72,70,1000,200,0.0,13.273,71.0,70.75,0.014,87.625,76.5,72.75,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.063,74.0,69.438,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,73.563,73.625,67.438,73.063,0.0,37.656,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,0.001,13.69,0.0,0.82,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1929,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.227,2.248,2.228,-1.44,65.588,65.905,72.181,58.68,58.434,0.0,-0.01,0.025,20.0,20.0,47.822,33.625,64.433,70.855,120.031,103.958,118.611,42.079,42.541,42.624,-10.82,55.813,54.5,72.5,71.813,67.438,70.75,0.0,0,72,70,1000,200,0.0,13.563,71.0,70.75,0.014,88.25,76.625,72.813,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.063,74.0,69.313,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,73.563,73.625,67.438,73.063,0.0,37.656,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,14.805,0.0,0.948,0.035,0.036,0.001,0.001,0.001,0.001
5152008,1930,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.447,0,80,55,1.4,13.328,2.248,2.228,-1.412,65.696,65.905,72.076,58.68,58.434,0.0,-0.007,0.021,20.0,20.0,47.738,33.569,64.472,70.962,119.883,104.064,118.315,42.005,42.541,42.479,-10.82,55.688,54.5,72.625,71.813,67.563,70.563,0.0,0,72,70,1000,200,0.0,13.5,71.0,70.75,0.014,88.563,76.563,72.75,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.063,73.938,69.313,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.563,73.625,67.438,73.063,0.0,37.656,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,11.007,0.0,0.818,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1931,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.383,2.248,2.228,-1.769,65.696,66.011,72.076,58.68,58.434,0.0,-0.007,0.025,20.0,20.0,47.654,33.597,64.472,70.962,119.735,103.958,118.242,42.005,42.333,42.551,-10.82,55.563,54.469,72.5,71.813,67.563,70.563,0.0,0,72,70,1000,200,0.0,13.367,71.0,70.75,0.014,88.875,76.688,72.813,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,74.875,74.0,69.438,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,73.563,73.625,67.5,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,20.914,0.0,0.951,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1932,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.383,2.248,2.228,-1.44,65.588,66.011,72.181,58.786,58.327,0.0,-0.01,0.025,20.0,20.0,47.569,33.625,64.472,70.855,119.661,103.746,118.02,42.079,42.541,42.551,-10.82,55.531,54.5,72.625,71.813,67.563,70.563,0.0,0,72,70,1000,200,0.0,13.32,71.0,70.875,0.014,89.0,76.625,72.938,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.063,74.0,69.438,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.625,67.5,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,12.761,0.0,0.817,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1933,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.55,0,80,55,1.4,13.352,2.248,2.228,-1.436,65.696,65.905,72.076,58.786,58.327,0.0,-0.01,0.021,20.0,20.0,47.513,33.653,64.414,70.855,119.439,103.746,117.946,42.079,42.541,42.551,-10.82,55.5,54.531,72.5,71.75,67.625,70.563,0.0,0,72,70,1000,200,0.0,13.359,71.063,70.75,0.014,89.25,76.563,72.938,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.063,74.0,69.438,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,73.563,73.625,67.5,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,12.822,0.0,0.821,0.034,0.036,0.001,0.001,0.001,0.001
5152008,1934,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.297,2.248,2.228,-2.197,65.911,65.905,72.181,58.892,58.542,0.0,-0.007,0.021,20.0,20.0,47.373,33.681,64.401,70.962,119.365,103.64,117.798,42.079,42.541,42.551,-10.82,55.438,54.469,72.625,71.75,67.625,70.563,0.0,0,72,70,1000,200,0.0,13.281,71.0,70.875,0.014,89.438,76.5,72.938,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.875,74.0,69.438,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.563,73.625,67.625,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,12.777,0.0,0.818,0.035,0.036,0.0,0.0,0.001,0.001
5152008,1935,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.367,2.248,2.228,-0.098,65.911,65.799,72.076,58.786,58.434,0.0,-0.01,0.025,20.0,20.0,47.289,33.709,64.459,70.747,119.069,103.64,117.651,42.079,42.541,42.551,-10.82,55.5,54.5,72.5,71.75,67.813,70.75,0.0,0,72,70,1000,200,0.0,13.328,71.063,70.875,0.014,89.438,76.563,73.063,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.875,74.0,69.563,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.5,73.625,67.625,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,12.822,0.0,0.821,0.035,0.036,0.0,0.0,0.001,0.001
5152008,1936,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.313,2.248,2.228,-0.966,65.911,65.905,72.181,58.892,58.434,0.0,-0.01,0.025,20.0,20.0,47.261,33.709,64.336,70.747,119.069,103.321,117.577,42.152,42.541,42.624,-10.82,55.563,54.469,72.5,71.75,67.813,70.75,0.0,0,72,70,1000,200,0.0,13.445,71.0,70.875,0.014,89.563,76.625,73.063,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.875,74.063,69.563,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.688,67.75,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,15.191,0.0,0.819,0.035,0.036,0.0,0.001,0.001,0.001
5152008,1937,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.477,2.248,2.228,-1.663,66.019,65.799,72.076,58.786,58.434,0.0,-0.01,0.025,20.0,20.0,47.149,33.709,64.297,70.855,118.921,103.427,117.281,42.152,42.541,42.551,-10.82,55.469,54.469,72.5,71.688,68.0,70.563,0.0,0,72,70,1000,200,0.0,13.297,71.063,70.75,0.014,89.625,76.625,73.063,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.125,0.024,74.875,74.063,69.563,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.625,67.75,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,12.842,0.0,0.692,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1938,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.188,2.248,2.228,-1.608,66.234,65.799,71.971,58.786,58.542,0.0,-0.01,0.025,20.0,20.0,47.065,33.737,64.284,70.962,118.699,103.321,117.207,42.079,42.437,42.624,-10.82,55.469,54.438,72.438,71.688,67.938,70.75,0.0,0,72,70,1000,200,0.0,13.031,71.0,70.75,0.014,89.625,76.625,73.25,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.875,74.063,69.563,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.5,73.625,67.75,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.127,0.0,0.949,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1939,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.188,2.248,2.228,-0.332,66.234,65.905,72.181,58.892,58.542,0.0,-0.01,0.021,20.0,20.0,47.008,33.737,64.258,70.962,118.625,103.215,116.986,42.225,42.646,42.624,-10.82,55.406,54.469,72.5,71.688,68.0,70.563,0.0,0,72,70,1000,200,0.0,13.141,71.063,70.75,0.014,89.75,76.563,73.25,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.875,74.063,69.688,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.688,67.813,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,11.894,0.0,0.694,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1940,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.219,2.248,2.228,-1.439,66.126,65.692,72.076,58.786,58.434,0.0,-0.01,0.025,20.0,20.0,46.952,33.765,64.187,70.747,118.477,103.108,116.912,42.152,42.541,42.624,-10.82,55.344,54.438,72.5,71.688,67.938,70.75,0.0,0,72,70,1000,200,0.0,13.211,71.063,70.75,0.014,89.563,76.75,73.375,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,75.063,74.0,69.563,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.625,67.813,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.001,15.156,0.0,0.817,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1941,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.258,2.248,2.228,-1.44,66.341,65.692,71.971,58.892,58.649,0.0,-0.01,0.025,20.0,20.0,46.896,33.793,64.115,70.962,118.329,103.002,116.69,42.152,42.541,42.624,-10.82,55.281,54.469,72.5,71.688,68.0,70.563,0.0,0,72,70,1000,200,0.0,13.336,71.063,70.875,0.014,89.563,76.688,73.25,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.875,74.063,69.563,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.625,67.813,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,15.174,0.0,0.818,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1942,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.383,2.248,2.228,-1.435,66.234,65.692,71.971,58.997,58.434,0.0,-0.01,0.025,20.0,20.0,46.812,33.765,64.103,70.855,118.255,102.896,116.617,42.152,42.646,42.624,-10.82,55.094,54.469,72.5,71.625,68.0,70.563,0.0,0,72,70,1000,200,0.0,13.492,71.063,70.75,0.014,89.625,76.625,73.375,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.813,74.0,69.688,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,73.5,73.688,67.813,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,11.962,0.0,0.819,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1943,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.508,2.248,2.228,-1.748,66.234,65.692,71.971,58.997,58.542,0.0,-0.007,0.025,20.0,20.0,46.756,33.793,64.064,70.855,118.034,102.79,116.469,42.152,42.646,42.697,-10.82,54.938,54.313,72.5,71.625,68.0,70.75,0.0,0,72,70,1000,200,0.0,13.391,71.063,70.875,0.014,89.563,76.688,73.438,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.875,74.0,69.688,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.5,73.688,67.813,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.813,0.0,0.946,0.034,0.035,0.0,0.001,0.001,0.001
