DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1944,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.25,2.248,2.228,-0.524,66.557,65.799,72.076,59.103,58.542,0.0,-0.01,0.025,20.0,20.0,46.672,33.793,64.038,70.962,117.96,102.471,116.321,42.225,42.646,42.624,-10.82,54.875,54.438,72.438,71.563,68.063,70.75,0.0,0,72,70,1000,200,0.0,13.383,71.063,70.875,0.014,89.438,76.75,73.438,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.875,73.938,69.688,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.688,68.063,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,11.88,0.0,0.693,0.035,0.035,0.0,0.001,0.001,0.001
5152008,1945,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.133,2.248,2.228,-1.357,66.557,65.692,71.865,59.103,58.542,0.0,-0.01,0.021,20.0,20.0,46.588,33.793,64.038,70.962,117.812,102.365,116.173,42.225,42.646,42.624,-10.82,54.719,54.438,72.438,71.563,68.063,70.563,0.0,0,72,70,1000,200,0.0,13.219,71.313,70.75,0.014,89.563,76.688,73.438,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.813,74.0,69.688,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.5,73.688,68.063,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,11.852,0.0,0.692,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1946,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.102,2.248,2.228,-0.963,66.557,65.692,71.865,59.103,58.542,0.0,-0.01,0.025,20.0,20.0,46.56,33.821,63.973,70.962,117.664,102.259,116.026,42.225,42.437,42.697,-10.82,54.625,54.438,72.438,71.563,68.188,70.75,0.0,0,72,70,1000,200,0.0,13.25,71.063,70.75,0.014,89.438,76.75,73.563,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.875,74.0,69.688,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,73.5,73.688,68.063,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,27.746,0.0,0.815,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1947,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.102,2.248,2.228,-1.439,66.664,65.692,71.971,59.103,58.542,0.0,-0.01,0.025,20.0,20.0,46.476,33.849,63.96,70.962,117.516,102.365,115.804,42.225,42.75,42.697,-10.82,54.531,54.438,72.438,71.563,68.188,70.75,0.0,0,72,70,1000,200,0.0,13.242,71.313,70.875,0.014,89.438,76.688,73.438,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.813,74.0,69.688,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.688,68.063,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.001,11.256,0.0,0.819,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1948,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.164,2.248,2.228,1.776,66.772,65.586,71.971,59.208,58.649,0.0,-0.01,0.025,20.0,20.0,46.419,33.849,63.934,70.962,117.294,102.365,115.656,42.152,42.437,42.624,-10.82,54.438,54.438,72.5,71.563,68.438,70.75,0.0,0,72,70,1000,200,0.0,13.32,71.313,70.75,0.014,89.438,76.688,73.563,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.813,74.0,69.688,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,73.5,73.625,68.125,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,20.785,0.0,0.821,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1949,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.242,2.248,2.228,-0.666,66.772,65.692,72.076,59.208,58.649,0.0,-0.01,0.021,20.0,20.0,46.363,33.849,63.856,70.962,117.294,102.152,115.656,42.372,42.541,42.77,-10.82,54.5,54.406,72.438,71.563,68.438,70.563,0.0,0,72,70,1000,200,0.0,13.383,71.063,70.875,0.014,89.25,76.688,73.563,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.813,73.938,69.688,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.688,68.25,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,29.485,0.0,0.691,0.034,0.035,0.0,0.0,0.001,0.001
5152008,1950,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.491,0,80,55,1.4,13.234,2.248,2.228,-0.539,66.772,65.692,71.865,59.314,58.434,0.0,-0.01,0.025,20.0,20.0,46.307,33.877,63.83,70.855,117.072,101.834,115.435,42.298,42.646,42.697,-10.82,54.438,54.438,72.5,71.5,68.438,70.75,0.0,0,72,70,1000,200,0.0,13.219,71.313,70.875,0.014,89.0,76.688,73.563,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.813,73.938,69.563,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,73.688,68.125,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,14.322,0.0,0.691,0.034,0.036,0.001,0.001,0.001,0.001
5152008,1951,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.391,2.248,2.228,-1.357,66.772,65.692,71.865,59.314,58.542,0.0,-0.01,0.025,20.0,20.0,46.223,33.905,63.772,70.855,116.924,101.727,115.287,42.225,42.75,42.697,-10.82,54.375,54.438,72.5,71.5,68.438,70.813,0.0,0,72,70,1000,200,0.0,13.328,71.313,70.875,0.014,89.0,76.563,73.563,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.813,74.0,69.813,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,73.5,73.688,68.25,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,11.243,0.0,0.818,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1952,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.445,2.248,2.228,-1.426,66.987,65.586,71.865,59.208,58.649,0.0,-0.007,0.025,20.0,20.0,46.251,33.905,63.733,71.069,116.776,101.94,115.139,42.298,42.646,42.77,-10.82,54.438,54.438,72.438,71.438,68.5,70.75,0.0,0,72,70,1000,200,0.0,13.398,71.063,70.875,0.014,88.938,76.563,73.688,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.813,74.0,69.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,73.688,68.25,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,17.001,0.0,0.82,0.035,0.036,0.0,0.001,0.001,0.001
5152008,1953,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.336,2.248,2.228,-0.992,66.987,65.692,71.865,59.314,58.649,0.0,-0.01,0.025,20.0,20.0,46.139,33.905,63.694,71.069,116.628,101.834,114.992,42.298,42.541,42.697,-10.82,54.469,54.438,72.438,71.5,68.5,70.75,0.0,0,72,70,1000,200,0.0,13.367,71.313,70.75,0.014,88.625,76.5,73.688,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.813,74.0,69.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,73.625,68.375,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,20.582,0.0,0.693,0.035,0.036,0.001,0.001,0.001,0.001
5152008,1954,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.336,2.248,2.228,-1.88,66.987,65.586,71.865,59.314,58.542,0.0,-0.007,0.025,20.0,20.0,46.083,33.905,63.616,70.962,116.554,101.727,114.844,42.225,42.541,42.697,-10.82,54.438,54.438,72.438,71.438,68.5,70.813,0.0,0,72,70,1000,200,0.0,13.383,71.438,70.875,0.014,88.313,76.438,73.688,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.625,74.0,69.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.25,73.688,68.25,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,18.657,0.0,0.817,0.034,0.035,0.001,0.0,0.001,0.001
5152008,1955,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.462,0,80,55,1.4,13.336,2.248,2.228,-0.377,66.987,65.692,71.971,59.42,58.542,0.0,-0.01,0.025,20.0,20.0,46.027,33.905,63.616,70.855,116.406,101.621,114.696,42.298,42.541,42.77,-10.82,54.438,54.438,72.438,71.438,68.625,70.75,0.0,0,72,70,1000,200,0.0,13.391,71.063,70.875,0.014,87.688,76.25,73.688,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.813,74.0,69.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.5,73.688,68.375,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,24.206,0.0,0.815,0.034,0.036,0.0,0.001,0.001,0.001
5152008,1956,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.445,2.248,2.228,0.772,67.203,65.692,71.865,59.314,58.649,0.0,-0.01,0.021,20.0,20.0,45.999,33.933,63.539,70.962,116.258,101.515,114.548,42.298,42.75,42.77,-10.82,54.469,54.406,72.438,71.438,68.5,70.813,0.0,0,72,70,1000,200,0.0,13.398,71.313,70.875,0.014,87.188,76.25,73.875,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.625,74.0,69.813,74.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.032,73.25,73.625,68.375,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,13.105,0.0,0.821,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1957,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.297,2.248,2.228,-1.139,67.095,65.48,71.76,59.208,58.542,0.0,-0.01,0.025,20.0,20.0,45.943,33.933,63.506,70.855,116.11,101.196,114.475,42.225,42.75,42.697,-10.82,54.438,54.406,72.438,71.438,68.625,70.75,0.0,0,72,70,1000,200,0.0,13.43,71.438,70.875,0.014,87.125,76.125,73.875,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.813,74.063,69.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,73.188,73.688,68.438,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,11.296,0.0,0.822,0.034,0.035,0.001,0.001,0.001,0.001
5152008,1958,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.375,2.248,2.228,-1.356,67.203,65.692,71.865,59.42,58.542,0.0,-0.01,0.025,20.0,20.0,45.859,33.933,63.441,70.855,116.036,101.303,114.327,42.372,42.75,42.77,-10.82,54.313,54.375,72.438,71.438,68.625,70.813,0.0,0,72,70,1000,200,0.0,13.359,71.313,70.875,0.014,86.813,76.0,73.875,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.813,74.0,69.938,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.25,73.688,68.438,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,13.229,0.0,0.693,0.035,0.035,0.001,0.001,0.001,0.001
5152008,1959,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.608,0,80,55,1.4,13.398,2.248,2.228,1.119,67.31,65.692,71.865,59.42,58.649,0.0,-0.01,0.025,20.0,20.0,45.802,33.961,63.441,70.962,115.814,101.196,114.179,42.298,42.541,42.77,-10.82,54.313,54.406,72.438,71.375,68.75,70.75,0.0,0,72,70,1000,200,0.0,13.445,71.313,70.75,0.014,86.625,76.0,73.938,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.625,74.063,69.813,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,73.75,68.438,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,24.49,0.0,0.825,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2000,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.462,0,80,55,1.4,13.398,2.248,0.462,-1.226,67.31,65.48,71.76,59.314,58.649,0.0,-0.01,0.021,20.0,20.0,45.746,33.989,63.338,70.962,115.814,100.878,114.031,42.298,42.75,42.843,-10.82,54.313,54.438,72.438,71.375,68.75,70.813,0.0,0,72,70,1000,200,0.0,13.234,71.438,70.875,0.014,86.563,75.875,73.938,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.813,74.0,69.938,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,73.688,68.438,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,15.026,0.0,0.941,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2001,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.258,2.248,2.228,-1.44,67.418,65.586,71.76,59.314,58.649,0.0,-0.01,0.025,20.0,20.0,45.69,33.989,63.286,70.962,115.592,100.878,113.884,42.372,42.541,42.916,-10.82,54.25,54.406,72.438,71.375,68.75,70.75,0.0,0,72,70,1000,200,0.0,13.336,71.313,70.75,0.014,86.438,75.813,74.063,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.625,74.063,69.938,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,73.688,68.625,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,40.349,0.0,0.945,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2002,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,36.31,36.31,0.011,12.52,0,80,55,1.4,13.453,2.248,2.228,-1.407,67.31,65.692,71.865,59.42,58.542,0.0,-0.007,0.025,20.0,20.0,45.634,33.989,63.228,70.855,115.444,100.771,113.736,42.298,42.646,42.77,-10.82,54.25,54.438,72.438,71.375,68.75,70.75,0.0,0,72,70,1000,200,0.0,13.375,71.438,70.875,0.014,86.125,75.813,74.063,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.625,74.063,69.938,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.25,73.75,68.438,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,16.981,0.0,0.819,0.036,0.036,0.001,0.001,0.001,0.001
5152008,2003,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.383,2.248,2.228,-0.449,67.418,65.586,71.655,59.314,58.649,0.0,-0.01,0.021,20.0,20.0,45.55,34.017,63.163,70.962,115.37,100.665,113.662,42.298,42.646,42.77,-10.82,54.25,54.469,72.438,71.375,68.75,70.75,0.0,0,72,70,1000,200,0.0,13.422,71.313,70.75,0.014,85.938,75.688,74.063,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.563,74.063,69.938,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.25,73.688,68.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,17.041,0.0,0.822,0.035,0.036,0.001,0.001,0.001,0.001
5152008,2004,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.258,2.248,2.228,-0.098,67.418,65.586,71.865,59.42,58.649,0.0,-0.01,0.025,20.0,20.0,45.522,34.017,63.124,70.962,115.222,100.771,113.514,42.372,42.646,42.843,-10.82,54.188,54.438,72.438,71.375,68.813,70.813,0.0,0,72,70,1000,200,0.0,13.227,71.438,70.875,0.014,85.938,75.625,74.063,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.625,74.0,69.938,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,73.688,68.625,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,21.573,0.0,0.819,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2005,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.258,2.248,2.228,-1.437,67.418,65.586,71.865,59.525,58.649,0.0,-0.01,0.025,20.0,20.0,45.494,34.017,63.046,70.855,115.074,100.665,113.367,42.372,42.646,42.843,-10.82,54.188,54.469,72.438,71.313,68.813,70.813,0.0,0,72,70,1000,200,0.0,13.266,71.438,70.875,0.014,85.625,75.563,74.063,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.625,74.063,70.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.25,73.75,68.625,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,21.547,0.0,0.818,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2006,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.266,2.248,2.228,-1.37,67.633,65.586,71.76,59.525,58.649,0.0,-0.01,0.025,20.0,20.0,45.41,34.045,63.046,70.962,114.926,100.347,113.219,42.445,42.855,42.916,-10.82,54.125,54.406,72.438,71.313,68.813,70.813,0.0,0,72,70,1000,200,0.0,13.203,71.438,70.875,0.014,85.563,75.5,74.063,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.563,74.063,70.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.188,73.688,68.75,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,14.349,0.0,0.815,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2007,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.389,0,80,55,1.4,13.086,2.248,2.228,-1.443,67.525,65.48,71.655,59.42,58.649,0.0,-0.01,0.025,20.0,20.0,45.382,34.045,62.994,70.962,114.779,100.559,113.145,42.445,42.855,42.916,-10.82,54.094,54.469,72.438,71.313,68.813,70.75,0.0,0,72,70,1000,200,0.0,13.164,71.438,71.0,0.014,85.438,75.5,74.125,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.563,0.024,74.625,74.063,70.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,73.188,73.75,68.75,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,14.232,0.0,0.809,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2008,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.195,2.248,2.228,-1.433,67.633,65.586,71.76,59.525,58.649,0.0,-0.01,0.025,20.0,20.0,45.298,34.045,62.923,70.962,114.705,100.24,112.923,42.445,42.646,42.843,-10.82,54.094,54.469,72.438,71.313,69.0,70.75,0.0,0,72,70,1000,200,0.0,13.25,71.438,70.875,0.014,85.313,75.5,74.125,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.563,74.063,70.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.03,73.25,73.75,68.75,73.25,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,24.706,0.0,0.688,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2009,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.227,2.248,2.228,1.909,67.633,65.48,71.76,59.631,58.649,0.0,-0.01,0.021,20.0,20.0,45.298,34.045,62.832,70.962,114.557,100.347,112.85,42.372,42.855,42.843,-10.828,54.0,54.5,72.438,71.313,68.813,70.75,0.0,0,72,70,1000,200,0.0,13.258,71.438,71.0,0.014,85.0,75.5,74.125,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.563,74.063,70.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.188,73.75,68.875,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,12.181,0.0,0.815,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2010,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.352,2.248,2.228,1.252,67.741,65.48,71.655,59.631,58.756,0.0,-0.01,0.025,20.0,20.0,45.185,34.073,62.832,70.962,114.483,100.028,112.776,42.518,42.855,42.843,-10.82,53.969,54.5,72.438,71.313,69.0,70.75,0.0,0,72,70,1000,200,0.0,13.172,71.438,71.0,0.014,84.938,75.5,74.125,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.563,74.0,70.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.188,73.688,68.875,73.25,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,12.074,0.0,0.564,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2011,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.211,2.248,2.228,-0.54,67.848,65.586,71.76,59.631,58.756,0.0,-0.014,0.025,20.0,20.0,45.157,34.073,62.754,70.962,114.261,99.922,112.554,42.445,42.855,42.916,-10.82,53.938,54.5,72.438,71.313,69.125,70.813,0.0,0,72,70,1000,200,0.0,13.289,71.313,71.0,0.014,84.813,75.563,74.125,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.563,74.0,70.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,73.063,73.75,68.875,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,14.367,0.0,0.816,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2012,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.211,2.248,2.228,-1.439,67.848,65.586,71.76,59.737,58.756,0.0,-0.01,0.025,20.0,20.0,45.073,34.073,62.69,70.962,114.113,99.815,112.48,42.372,42.75,42.916,-10.82,53.875,54.5,72.438,71.313,69.0,70.813,0.0,0,72,70,1000,200,0.0,13.289,71.438,70.875,0.014,84.75,75.563,74.125,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.563,74.0,70.0,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.032,73.188,73.688,68.875,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,18.082,0.0,0.947,0.035,0.036,0.001,0.001,0.001,0.001
5152008,2013,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.273,2.248,3.993,0.406,67.848,65.48,71.655,59.631,58.756,0.0,-0.01,0.025,20.0,20.0,45.045,34.073,62.631,70.962,114.039,99.709,112.333,42.372,42.75,42.916,-10.82,53.813,54.531,72.313,71.313,69.125,70.813,0.0,0,72,70,1000,200,0.0,13.5,71.438,70.875,0.014,84.438,75.563,74.125,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.563,74.0,70.188,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.188,73.75,68.938,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,17.976,0.0,0.942,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2014,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.359,2.248,2.228,-0.716,67.848,65.48,71.55,59.525,58.542,0.0,-0.01,0.021,20.0,20.0,45.017,34.101,62.56,70.855,113.891,99.815,112.111,42.372,42.855,42.916,-10.82,53.75,54.531,72.313,71.313,69.125,70.813,0.0,0,72,70,1000,200,0.0,13.344,71.438,70.875,0.014,84.313,75.563,74.125,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,74.5,74.0,70.188,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.188,73.75,68.875,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,14.085,0.0,0.943,0.035,0.035,0.001,0.0,0.001,0.001
5152008,2015,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.406,2.248,2.228,0.069,67.848,65.586,71.655,59.737,58.542,0.0,-0.01,0.025,20.0,20.0,44.933,34.129,62.508,70.855,113.743,99.497,112.037,42.445,42.75,42.988,-10.82,53.75,54.531,72.313,71.25,69.125,70.813,0.0,0,72,70,1000,200,0.0,13.305,71.438,71.0,0.014,84.25,75.5,74.063,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,74.5,74.0,70.188,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.188,73.75,68.938,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,22.316,0.0,0.943,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2016,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.18,2.248,2.228,-0.881,67.956,65.48,71.655,59.631,58.756,0.0,-0.01,0.025,20.0,20.0,44.905,34.129,62.469,70.962,113.669,99.39,111.889,42.518,42.75,42.988,-10.82,53.719,54.563,72.313,71.25,69.125,70.813,0.0,0,72,70,1000,200,0.0,13.219,71.438,70.875,0.014,84.125,75.5,74.25,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.5,74.0,70.313,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.063,73.688,68.938,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,25.394,0.0,0.817,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2017,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.406,2.248,2.228,0.336,67.956,65.586,71.655,59.737,58.542,0.0,-0.01,0.025,20.0,20.0,44.849,34.129,62.372,70.855,113.521,99.39,111.815,42.518,42.75,42.988,-10.82,53.719,54.563,72.313,71.25,69.25,70.813,0.0,0,72,70,1000,200,0.0,13.258,71.5,70.875,0.014,84.0,75.5,74.25,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.5,74.0,70.188,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.032,73.063,73.688,68.938,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,25.364,0.0,0.816,0.035,0.036,0.001,0.001,0.001,0.001
5152008,2018,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.063,2.248,2.228,-0.657,68.064,65.48,71.55,59.631,58.649,0.0,-0.01,0.025,20.0,20.0,44.793,34.157,62.32,70.962,113.447,99.284,111.742,42.518,42.75,43.061,-10.82,53.688,54.594,72.313,71.25,69.25,70.813,0.0,0,72,70,1000,200,0.0,13.117,71.5,70.875,0.014,83.813,75.438,74.125,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.5,74.0,70.188,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.188,73.75,69.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,29.338,0.0,0.943,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2019,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.063,2.248,2.228,0.293,67.956,65.48,71.55,59.842,58.542,0.0,-0.014,0.025,20.0,20.0,44.709,34.157,62.255,70.855,113.225,99.284,111.52,42.518,42.959,42.988,-10.82,53.656,54.625,72.313,71.25,69.25,70.813,0.0,0,72,70,1000,200,0.0,13.117,71.5,70.875,0.014,83.688,75.438,74.125,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.5,74.0,70.313,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.063,73.75,69.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,13.359,0.0,0.817,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2020,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.234,2.248,2.228,1.077,68.064,65.48,71.55,59.631,58.649,0.0,-0.01,0.021,20.0,20.0,44.709,34.157,62.242,70.855,113.151,99.072,111.372,42.518,43.064,42.988,-10.82,53.625,54.625,72.438,71.25,69.25,70.813,0.0,0,72,70,1000,200,0.0,13.102,71.5,70.875,0.014,83.625,75.5,74.125,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.5,74.0,70.313,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.033,73.063,73.688,69.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,10.777,0.0,0.816,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2021,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,12.922,2.248,2.228,-0.086,68.171,65.48,71.55,59.737,58.649,0.0,-0.01,0.025,20.0,20.0,44.625,34.157,62.126,70.962,113.003,98.966,111.298,42.518,42.855,43.061,-10.82,53.625,54.594,72.313,71.25,69.25,70.813,0.0,0,72,70,1000,200,0.0,13.219,71.5,71.0,0.014,83.5,75.5,74.063,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.5,74.0,70.313,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.063,73.75,69.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,20.268,0.0,0.947,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2022,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.078,2.248,2.228,0.089,68.064,65.48,71.55,59.737,58.542,0.0,-0.01,0.025,20.0,20.0,44.568,34.185,62.087,70.855,112.855,98.859,111.151,42.518,43.064,42.988,-10.82,53.531,54.625,72.313,71.25,69.313,70.813,0.0,0,72,70,1000,200,0.0,13.078,71.5,70.875,0.014,83.438,75.375,74.125,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.313,74.0,70.438,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.063,73.688,69.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,10.752,0.0,0.814,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2023,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.25,2.248,0.462,2.14,68.171,65.48,71.55,59.737,58.649,0.0,-0.01,0.025,20.0,20.0,44.54,34.185,62.003,70.855,112.781,98.753,111.003,42.592,42.855,42.988,-10.82,53.531,54.594,72.313,71.25,69.313,70.813,0.0,0,72,70,1000,200,0.0,13.148,71.5,70.875,0.014,83.188,75.438,74.125,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.313,74.0,70.438,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.063,73.688,69.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,18.851,0.0,0.687,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2024,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.579,0,80,55,1.4,13.25,2.248,2.228,-1.403,68.171,65.586,71.655,59.842,58.649,0.0,-0.01,0.025,20.0,20.0,44.484,34.213,61.99,70.855,112.559,98.647,110.929,42.518,43.064,42.988,-10.82,53.5,54.625,72.313,71.25,69.313,70.813,0.0,0,72,70,1000,200,0.0,13.281,71.5,70.875,0.014,83.188,75.5,74.125,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.313,74.0,70.438,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.03,73.063,73.688,69.188,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.001,10.828,0.0,0.819,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2025,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.25,2.248,2.228,-1.429,68.279,65.48,71.55,59.842,58.542,0.0,-0.01,0.025,20.0,20.0,44.4,34.185,61.938,70.855,112.485,98.859,110.781,42.518,43.064,42.988,-10.82,53.438,54.656,72.313,71.188,69.438,70.813,0.0,0,72,70,1000,200,0.0,13.133,71.5,71.0,0.014,83.063,75.563,74.125,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,74.313,74.0,70.438,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,73.063,73.75,69.188,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,10.765,0.0,0.815,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2026,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.203,2.248,2.228,-0.035,68.279,65.48,71.55,59.842,58.649,0.0,-0.01,0.025,20.0,20.0,44.372,34.213,61.847,70.855,112.411,98.434,110.634,42.665,43.064,43.134,-10.82,53.438,54.688,72.313,71.25,69.313,70.813,0.0,0,72,70,1000,200,0.0,13.32,71.5,70.875,0.014,82.938,75.625,74.125,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,74.188,74.0,70.438,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.035,73.0,73.75,69.188,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,14.682,0.0,0.812,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2027,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.406,2.248,2.228,2.497,68.386,65.586,71.55,59.842,58.756,0.0,-0.01,0.025,20.0,20.0,44.288,34.185,61.776,70.962,112.263,98.434,110.56,42.592,42.855,43.061,-10.82,53.375,54.688,72.313,71.188,69.438,70.813,0.0,0,72,70,1000,200,0.0,13.297,71.5,70.875,0.014,82.813,75.625,74.125,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.75,0.024,74.313,73.938,70.438,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,73.0,73.75,69.313,73.25,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,22.327,0.0,0.814,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2028,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.125,2.248,2.228,-0.415,68.494,65.586,71.55,59.948,58.649,0.0,-0.01,0.021,20.0,20.0,44.232,34.241,61.711,70.855,112.115,98.328,110.412,42.592,42.855,43.061,-10.82,53.375,54.688,72.125,71.25,69.438,70.938,0.0,0,72,70,1000,200,0.0,13.133,71.5,70.875,0.014,82.625,75.625,74.25,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.313,73.938,70.438,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.038,73.0,73.688,69.313,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,22.275,0.0,0.812,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2029,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.25,2.248,2.228,-2.33,68.386,65.48,71.445,59.842,58.542,0.0,-0.01,0.025,20.0,20.0,44.148,34.213,61.737,70.855,112.041,98.222,110.264,42.592,42.855,43.061,-10.82,53.313,54.688,72.313,71.188,69.438,70.813,0.0,0,72,70,1000,200,0.0,13.281,71.5,70.875,0.014,82.625,75.625,74.063,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,74.313,73.938,70.5,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.0,73.75,69.313,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,22.353,0.0,0.815,0.035,0.036,0.001,0.0,0.001,0.001
5152008,2030,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.313,2.248,2.228,1.129,68.386,65.48,71.445,59.948,58.542,0.0,-0.014,0.025,20.0,20.0,44.12,34.269,61.711,70.855,111.893,98.116,110.191,42.665,42.855,43.061,-10.82,53.344,54.719,72.313,71.188,69.438,70.813,0.0,0,72,70,1000,200,0.0,13.188,71.563,71.0,0.014,82.438,75.625,74.125,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.313,74.0,70.5,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.029,73.0,73.688,69.313,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,26.157,0.0,0.689,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2031,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,36.31,35.139,0.011,12.55,0,80,55,1.4,13.055,2.248,2.228,0.911,68.386,65.48,71.445,59.948,58.542,0.0,-0.01,0.025,20.0,20.0,44.092,34.297,61.555,70.855,111.745,98.116,110.043,42.665,42.855,43.134,-10.82,53.344,54.688,72.313,71.188,69.438,70.813,0.0,0,72,70,1000,200,0.0,13.156,71.5,70.875,0.014,82.438,75.625,74.063,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.75,0.024,74.188,73.938,70.625,74.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.038,73.0,73.75,69.313,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,30.979,0.0,0.816,0.036,0.035,0.001,0.001,0.001,0.001
5152008,2032,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.055,2.248,2.228,7.981,68.386,65.692,71.55,59.948,58.542,0.0,-0.01,0.021,20.0,20.0,44.007,34.269,61.504,70.747,111.597,98.01,109.969,42.592,42.855,43.134,-10.82,53.531,54.719,72.125,71.188,69.438,70.813,0.0,0,72,70,1000,200,0.0,13.102,71.5,70.875,0.014,82.375,75.625,74.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.188,74.0,70.625,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.036,73.0,73.75,69.438,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,25.833,0.0,0.942,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2033,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.133,2.248,3.993,5.591,68.494,65.586,71.655,59.948,58.649,0.0,-0.01,0.025,20.0,20.0,43.951,34.269,61.471,70.64,111.523,97.903,109.895,42.665,42.959,43.061,-10.82,53.719,54.656,72.125,71.188,69.688,70.813,0.0,0,72,70,1000,200,0.0,12.961,71.5,70.875,0.014,82.25,75.688,74.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.188,74.063,70.625,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.0,73.75,69.438,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,16.845,0.0,0.686,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2034,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,12.938,2.248,2.228,5.182,68.602,65.48,71.445,59.737,58.649,0.0,-0.01,0.025,20.0,20.0,43.811,34.213,61.419,70.532,112.781,97.903,109.895,42.738,43.064,43.134,-10.82,53.969,54.656,72.125,71.188,69.438,70.813,0.0,0,72,70,1000,200,0.0,13.102,71.5,70.875,0.014,82.25,75.75,74.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.188,74.063,70.625,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,73.0,73.75,69.563,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,15.227,0.0,0.688,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2035,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.55,0,80,55,1.4,13.328,2.248,2.228,5.827,68.709,65.48,71.445,59.631,58.863,0.0,-0.01,0.025,20.0,20.0,43.699,34.185,61.277,70.64,112.115,97.797,109.673,42.665,43.064,43.134,-10.82,54.188,54.594,72.313,71.188,69.688,70.813,0.0,0,72,70,1000,200,0.0,13.156,71.563,70.875,0.014,81.938,75.938,74.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.188,74.125,70.813,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.875,73.75,69.563,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,14.752,0.0,0.816,0.034,0.036,0.001,0.001,0.001,0.001
5152008,2036,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.078,2.248,2.228,5.528,68.709,65.586,71.55,59.631,58.863,0.0,-0.01,0.025,20.0,20.0,43.699,34.185,61.251,70.532,112.041,97.585,109.6,42.665,42.959,43.134,-10.82,54.375,54.531,72.313,71.25,69.688,70.813,0.0,0,72,70,1000,200,0.0,13.227,71.5,71.0,0.014,81.938,75.938,73.938,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.125,74.188,70.875,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.875,73.75,69.625,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,19.996,0.0,0.815,0.035,0.036,0.001,0.001,0.001,0.001
5152008,2037,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,13.203,2.248,2.228,4.473,68.602,65.586,71.655,59.631,58.756,0.0,-0.01,0.025,20.0,20.0,43.587,34.157,61.225,70.425,111.745,97.478,109.304,42.592,43.168,43.134,-10.82,54.5,54.531,72.125,71.188,69.688,70.813,0.0,0,72,70,1000,200,0.0,13.211,71.5,70.875,0.014,81.875,75.875,74.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.125,74.188,70.875,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,73.0,73.75,69.625,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,11.726,0.0,0.936,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2038,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.273,2.248,2.228,4.615,68.709,65.586,71.655,59.42,58.863,0.0,-0.01,0.025,20.0,20.0,43.559,34.129,61.193,70.425,111.745,97.478,109.23,42.738,43.168,43.207,-10.82,54.625,54.531,72.125,71.188,69.688,70.813,0.0,0,72,70,1000,200,0.0,13.305,71.563,70.875,0.014,81.75,75.875,73.938,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.125,74.25,71.0,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,72.875,73.75,69.813,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.002,13.576,0.0,0.809,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2039,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,13.273,2.248,2.228,4.142,68.709,65.48,71.655,59.525,58.756,0.0,-0.01,0.021,20.0,20.0,43.503,34.129,61.167,70.317,111.523,97.372,109.083,42.738,42.959,43.207,-10.82,54.75,54.5,72.125,71.188,69.688,70.813,0.0,0,72,70,1000,200,0.0,13.094,71.563,71.0,0.014,81.625,75.875,74.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.125,74.25,71.0,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.875,73.75,69.813,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,26.447,0.0,0.81,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2040,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.148,2.248,2.228,5.306,68.817,65.374,71.655,59.42,58.863,0.0,-0.01,0.021,20.0,20.0,43.39,34.073,61.102,70.21,111.302,97.372,108.861,42.665,43.064,43.207,-10.82,54.781,54.469,72.125,71.25,69.75,70.938,0.0,0,72,70,1000,200,0.0,13.273,71.563,71.0,0.014,81.438,75.875,74.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.125,74.313,71.0,74.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.875,73.75,69.875,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,16.988,0.0,0.939,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2041,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.195,2.248,2.228,4.689,68.709,65.374,71.55,59.42,58.863,0.0,-0.014,0.025,20.0,20.0,43.362,34.073,60.94,70.103,111.228,97.16,108.713,42.738,42.959,43.207,-10.82,54.875,54.469,72.313,71.25,69.75,70.813,0.0,0,72,70,1000,200,0.0,12.953,71.563,71.0,0.014,81.438,75.938,74.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.125,74.313,71.0,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.875,73.75,69.875,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,26.633,0.0,0.816,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2042,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.579,0,80,55,1.4,13.07,2.248,2.228,5.626,68.817,65.48,71.655,59.525,58.756,0.0,-0.014,0.025,20.0,20.0,43.278,34.073,60.856,70.21,111.006,97.053,108.492,42.738,42.959,43.28,-10.82,54.969,54.438,72.125,71.188,69.688,70.813,0.0,0,72,70,1000,200,0.0,13.063,71.563,70.875,0.014,81.313,75.938,74.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,74.0,74.313,71.125,74.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.875,73.813,69.875,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.002,30.85,0.0,0.945,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2043,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.25,2.248,2.228,4.651,68.817,65.374,71.655,59.42,58.863,0.0,-0.01,0.025,20.0,20.0,43.194,34.073,60.894,70.103,110.858,97.16,108.418,42.738,42.959,43.134,-10.82,55.031,54.438,72.125,71.25,69.75,70.938,0.0,0,72,70,1000,200,0.0,13.141,71.563,71.0,0.014,81.313,75.938,73.938,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.875,0.024,74.0,74.313,71.0,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.03,72.875,73.813,70.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,22.409,0.0,0.686,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2044,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,32.796,35.139,0.011,12.535,0,80,55,1.4,13.242,2.248,2.228,4.2,68.925,65.268,71.655,59.314,58.863,0.0,-0.01,0.025,20.0,20.0,43.138,34.101,60.907,70.21,110.784,96.947,108.344,42.738,43.273,43.207,-10.82,55.031,54.438,72.125,71.188,69.75,70.813,0.0,0,72,70,1000,200,0.0,13.078,71.563,70.875,0.014,81.25,75.938,73.938,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,74.0,74.313,71.125,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.875,73.75,69.875,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,10.989,0.0,0.815,0.033,0.035,0.001,0.001,0.001,0.001
