DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,2045,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.164,2.248,0.462,3.693,68.925,65.268,71.655,59.314,58.863,0.0,-0.01,0.025,20.0,20.0,43.082,34.073,60.804,69.995,110.636,96.841,108.196,42.811,43.273,43.28,-10.82,55.063,54.438,72.125,71.188,69.813,70.813,0.0,0,72,70,1000,200,0.0,13.227,71.563,71.0,0.014,81.125,76.0,73.938,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,74.125,74.375,71.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.875,73.75,70.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,12.695,0.0,0.813,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2046,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.593,0,80,55,1.4,13.289,2.248,2.228,3.477,68.925,65.374,71.76,59.314,58.863,0.0,-0.01,0.025,20.0,20.0,42.998,34.073,60.817,70.103,110.562,96.841,108.048,42.811,43.064,43.28,-10.82,55.156,54.281,72.0,71.188,69.75,70.813,0.0,0,72,70,1000,200,0.0,13.172,71.563,70.875,0.014,81.063,76.0,73.938,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,74.0,74.438,71.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.033,72.875,73.75,70.0,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,23.344,0.0,0.819,0.035,0.035,0.001,0.0,0.001,0.001
5152008,2047,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.289,2.248,2.228,3.734,69.032,65.268,71.76,59.314,58.97,0.0,-0.01,0.025,20.0,20.0,42.97,34.045,60.817,70.21,110.414,96.735,107.901,42.811,43.064,43.207,-10.82,55.125,54.344,72.125,71.188,69.75,70.813,0.0,0,72,70,1000,200,0.0,13.008,71.563,70.875,0.014,81.063,76.063,73.938,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,74.0,74.375,71.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.028,72.875,73.75,70.0,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,19.575,0.0,0.686,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2048,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.021,12.535,0,80,55,1.4,13.07,2.248,2.228,3.998,68.925,65.374,71.76,59.314,58.863,0.0,-0.014,0.025,20.0,20.0,42.858,33.905,60.726,69.995,110.192,96.629,107.753,42.738,43.064,43.207,-10.82,55.125,54.375,72.125,71.25,69.813,70.813,0.0,0,72,70,1000,200,0.0,13.039,71.563,71.0,0.014,80.813,76.188,73.938,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,74.0,74.375,71.125,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.03,72.688,73.75,70.0,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,18.033,0.0,0.815,0.034,0.036,0.001,0.001,0.001,0.001
5152008,2049,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.148,2.248,2.228,3.509,69.032,65.268,71.76,59.42,58.863,0.0,-0.01,0.025,20.0,20.0,42.83,33.905,60.713,69.995,110.118,96.522,107.605,42.811,43.064,43.28,-10.82,55.156,54.344,72.125,71.188,69.938,70.813,0.0,0,72,70,1000,200,0.0,12.945,71.563,71.0,0.014,80.75,76.188,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,74.0,74.375,71.125,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.875,73.813,70.125,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,23.129,0.0,0.811,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2050,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.447,0,80,55,1.4,12.922,2.248,2.228,3.75,69.032,65.268,71.865,59.42,58.97,0.0,-0.01,0.021,20.0,20.0,42.745,33.821,60.687,69.888,109.97,96.416,107.531,42.811,43.273,43.28,-10.82,55.188,54.344,72.125,71.188,69.813,70.938,0.0,0,72,70,1000,200,0.0,13.039,71.563,71.0,0.014,80.625,76.25,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,74.0,74.438,71.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.688,73.813,70.125,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,12.636,0.0,0.809,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2051,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.148,2.248,2.228,3.634,69.14,65.374,71.865,59.42,58.863,0.0,-0.014,0.025,20.0,20.0,42.689,33.849,60.648,70.103,109.896,96.416,107.384,42.811,43.273,43.28,-10.82,55.188,54.344,72.125,71.25,69.813,70.813,0.0,0,72,70,1000,200,0.0,13.375,71.563,71.063,0.014,80.625,76.25,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,74.0,74.438,71.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.035,72.688,73.75,70.25,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,12.754,0.0,0.817,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2052,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.289,2.248,2.228,4.153,69.14,65.268,71.76,59.314,58.863,0.0,-0.014,0.025,20.0,20.0,42.605,33.737,60.603,69.888,109.748,96.31,107.236,42.811,43.168,43.28,-10.82,55.188,54.344,72.125,71.125,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.898,71.563,71.0,0.014,80.5,76.375,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,74.0,74.438,71.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.688,73.75,70.125,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,16.468,0.0,0.815,0.035,0.036,0.001,0.001,0.001,0.001
5152008,2053,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.506,0,80,55,1.4,13.195,2.248,2.228,4.154,69.14,65.162,71.76,59.314,58.97,0.0,-0.01,0.025,20.0,20.0,42.521,33.737,60.577,69.995,109.674,96.31,107.236,42.885,43.064,43.353,-10.82,55.25,54.375,72.125,71.188,69.813,70.813,0.0,0,72,70,1000,200,0.0,13.188,71.563,71.063,0.014,80.438,76.375,73.875,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.875,74.438,71.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.688,73.813,70.125,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.004,32.697,0.0,0.811,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2054,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,12.914,2.248,2.228,3.939,69.14,65.268,71.971,59.42,58.863,0.0,-0.014,0.025,20.0,20.0,42.493,33.709,60.512,69.888,109.526,96.097,107.014,42.885,43.064,43.28,-10.82,55.25,54.375,72.125,71.188,69.938,70.813,0.0,0,72,70,1000,200,0.0,12.938,71.688,71.0,0.014,80.438,76.375,73.875,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.875,74.438,71.25,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.688,73.75,70.25,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,27.661,0.0,0.686,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2055,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,12.914,2.248,2.228,4.917,69.14,65.162,71.865,59.314,58.863,0.0,-0.01,0.021,20.0,20.0,42.381,33.653,60.512,69.888,109.452,95.991,106.867,42.811,43.168,43.28,-10.82,55.25,54.375,72.125,71.188,69.938,70.813,0.0,0,72,70,1000,200,0.0,13.016,71.688,71.0,0.014,80.188,76.438,73.938,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.875,74.438,71.25,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,72.688,73.75,70.25,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,16.487,0.0,0.816,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2056,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,12.969,2.248,2.228,3.929,69.355,65.162,71.971,59.42,58.97,0.0,-0.01,0.021,20.0,20.0,42.325,33.653,60.382,69.995,109.304,95.885,106.719,42.885,43.377,43.28,-10.828,55.281,54.344,72.0,71.188,69.938,70.813,0.0,0,72,70,1000,200,0.0,13.039,71.688,71.0,0.014,80.188,76.375,73.875,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.875,74.5,71.25,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.688,73.75,70.25,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,10.064,0.0,0.686,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2057,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.055,2.248,2.228,3.9,69.248,65.162,71.865,59.314,58.863,0.0,-0.014,0.021,20.0,20.0,42.269,33.653,60.233,69.995,109.156,95.885,106.571,42.738,43.168,43.28,-10.82,55.25,54.344,72.125,71.188,69.938,70.938,0.0,0,72,70,1000,200,0.0,13.07,71.688,71.0,0.014,80.063,76.5,73.875,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.875,74.438,71.438,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.688,73.688,70.438,73.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,15.8,0.0,0.942,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2058,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.055,2.248,2.228,3.928,69.355,65.268,71.865,59.314,58.97,0.0,-0.01,0.025,20.0,20.0,42.184,33.569,60.207,69.995,109.082,95.779,106.571,42.958,43.168,43.28,-10.82,55.25,54.344,72.0,71.188,69.938,70.813,0.0,0,72,70,1000,200,0.0,13.156,71.688,71.0,0.014,80.0,76.5,73.875,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.875,74.375,71.438,74.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.03,72.688,73.75,70.25,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,19.153,0.0,0.557,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2059,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.172,2.248,2.228,3.843,69.248,65.162,71.971,59.314,58.863,0.0,-0.01,0.025,20.0,20.0,42.1,33.541,60.156,69.78,108.934,95.885,106.423,42.958,43.168,43.353,-10.82,55.281,54.313,72.0,71.188,69.938,70.938,0.0,0,72,70,1000,200,0.0,13.063,71.688,71.0,0.014,80.0,76.5,73.875,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.688,74.438,71.438,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.688,73.75,70.438,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,23.469,0.0,0.683,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2100,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.266,2.248,0.462,2.152,69.355,65.162,71.971,59.42,58.97,0.0,-0.01,0.025,20.0,20.0,42.044,33.597,60.169,69.888,108.86,95.566,106.35,42.885,43.168,43.353,-10.82,55.313,54.313,72.125,71.188,69.938,70.813,0.0,0,72,70,1000,200,0.0,13.164,71.688,71.0,0.014,79.875,76.563,73.688,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.688,74.438,71.438,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.031,72.563,73.75,70.438,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,20.704,0.0,0.812,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2101,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,13.188,2.248,2.228,2.929,69.248,65.162,71.971,59.314,58.863,0.0,-0.014,0.025,20.0,20.0,41.988,33.513,60.13,69.888,108.786,95.566,106.35,42.958,43.168,43.425,-10.82,55.313,54.313,72.0,71.125,69.938,70.813,0.0,0,72,70,1000,200,0.0,13.188,71.563,71.0,0.014,79.875,76.563,73.688,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.688,74.438,71.438,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.563,73.688,70.563,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,27.713,0.0,0.807,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2102,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.188,2.248,2.228,3.426,69.14,65.268,72.076,59.42,58.863,0.0,-0.01,0.025,20.0,20.0,41.876,33.513,60.052,69.78,108.638,95.46,106.128,42.958,43.377,43.353,-10.82,55.313,54.313,72.0,71.25,69.938,70.813,0.0,0,72,70,1000,200,0.0,13.203,71.688,71.0,0.014,79.813,76.625,73.688,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.688,74.438,71.25,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,72.563,73.688,70.438,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,11.858,0.0,0.689,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2103,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.55,0,80,55,1.4,13.203,2.248,2.228,3.026,69.463,65.162,71.971,59.42,58.97,0.0,-0.01,0.025,20.0,20.0,41.82,33.485,60.007,69.888,108.564,95.46,106.054,42.811,43.377,43.353,-10.82,55.313,54.313,72.125,71.125,70.063,70.813,0.0,0,72,70,1000,200,0.0,12.883,71.688,71.0,0.014,79.813,76.688,73.688,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.688,74.438,71.5,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,72.563,73.688,70.563,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,12.018,0.0,0.943,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2104,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.021,12.491,0,80,55,1.4,13.094,2.248,2.228,2.561,69.463,65.162,71.971,59.42,58.97,0.0,-0.01,0.025,20.0,20.0,41.764,33.485,59.955,69.888,108.416,95.248,105.906,42.885,43.377,43.353,-10.82,55.281,54.281,72.125,71.188,70.063,70.938,0.0,0,72,70,1000,200,0.0,13.203,71.875,71.0,0.014,79.625,76.75,73.563,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.688,74.438,71.5,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.037,72.5,73.688,70.563,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,11.882,0.0,0.81,0.034,0.036,0.002,0.0,0.001,0.001
5152008,2105,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.359,2.248,2.228,3.647,69.355,65.162,71.971,59.42,58.97,0.0,-0.01,0.025,20.0,20.0,41.708,33.457,59.968,69.78,108.268,95.248,105.759,42.885,43.168,43.353,-10.82,55.25,54.344,72.125,71.188,69.938,70.938,0.0,0,72,70,1000,200,0.0,13.133,71.875,71.063,0.014,79.625,76.75,73.563,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.625,74.438,71.5,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.563,73.625,70.563,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,20.729,0.0,0.813,0.035,0.035,0.002,0.0,0.002,0.001
5152008,2106,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.593,0,80,55,1.4,13.258,2.248,2.228,1.971,69.355,65.162,72.076,59.42,58.863,0.0,-0.014,0.025,20.0,20.0,41.652,33.597,59.89,69.78,108.194,95.141,105.759,42.958,43.168,43.425,-10.82,55.25,54.344,72.0,71.188,69.938,70.938,0.0,0,72,70,1000,200,0.0,13.234,71.688,71.0,0.014,79.5,76.75,73.563,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.625,74.375,71.5,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.039,72.563,73.625,70.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,28.004,0.0,0.815,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2107,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.055,2.248,2.228,2.487,69.355,65.268,72.181,59.525,58.97,0.0,-0.014,0.025,20.0,20.0,41.567,33.457,59.799,69.78,108.047,95.035,105.611,42.885,43.273,43.425,-10.82,55.219,54.344,72.125,71.188,69.938,70.938,0.0,0,72,70,1000,200,0.0,13.328,71.688,71.063,0.014,79.375,76.688,73.563,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,73.625,74.375,71.5,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.563,73.688,70.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.224,0.001,0.0,0.001,0.002,17.486,0.0,0.94,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2108,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.203,2.248,2.228,2.595,69.463,65.056,71.971,59.42,58.97,0.0,-0.014,0.025,20.0,20.0,41.511,33.541,59.786,69.78,107.973,95.035,105.463,43.031,43.168,43.425,-10.82,55.188,54.375,72.125,71.188,70.063,70.813,0.0,0,72,70,1000,200,0.0,13.195,71.875,71.0,0.014,79.375,76.75,73.563,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.625,74.375,71.438,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.563,73.625,70.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,36.05,0.0,0.684,0.035,0.035,0.002,0.0,0.001,0.001
5152008,2109,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.203,2.248,2.228,3.673,69.463,65.056,72.076,59.42,58.97,0.0,-0.014,0.025,20.0,20.0,41.511,33.513,59.799,69.78,107.899,94.929,105.389,43.031,43.273,43.498,-10.82,55.188,54.344,72.0,71.188,70.063,70.813,0.0,0,72,70,1000,200,0.0,13.023,71.688,71.0,0.014,79.313,76.813,73.563,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.625,74.313,71.5,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.04,72.563,73.625,70.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,24.133,0.0,0.809,0.035,0.035,0.001,0.0,0.001,0.001
5152008,2110,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.579,0,80,55,1.4,12.992,2.248,2.228,3.082,69.463,65.268,72.181,59.525,58.863,0.0,-0.01,0.025,20.0,20.0,41.399,33.457,59.773,69.673,107.825,94.716,105.316,43.031,43.273,43.498,-10.82,55.156,54.375,71.938,71.188,70.063,70.938,0.0,0,72,70,1000,200,0.0,13.031,71.688,71.0,0.014,79.313,76.875,73.438,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.625,74.313,71.5,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,72.5,73.688,70.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,24.274,0.0,0.814,0.034,0.035,0.001,0.0,0.002,0.001
5152008,2111,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.535,0,80,55,1.4,12.977,2.248,2.228,2.781,69.463,65.162,72.076,59.42,58.97,0.0,-0.01,0.025,20.0,20.0,41.343,33.457,59.741,69.78,107.603,94.823,105.168,43.031,43.377,43.498,-10.82,55.156,54.406,72.0,71.125,69.938,70.813,0.0,0,72,70,1000,200,0.0,13.383,71.688,71.063,0.014,79.313,76.813,73.563,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.625,74.313,71.5,74.0,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.5,73.625,70.625,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.004,16.919,0.0,0.811,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2112,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.336,2.248,2.228,3.918,69.57,65.268,72.181,59.525,58.863,0.0,-0.014,0.025,20.0,20.0,41.315,33.457,59.663,69.78,107.455,94.61,105.02,42.958,43.273,43.425,-10.82,55.125,54.375,71.938,71.188,69.938,70.813,0.0,0,72,70,1000,200,0.0,12.898,71.688,71.0,0.014,79.188,76.813,73.438,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.625,74.313,71.5,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,72.5,73.625,70.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.002,18.606,0.0,0.812,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2113,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.535,0,80,55,1.4,13.188,2.248,2.228,3.837,69.57,65.268,72.286,59.631,58.97,0.0,-0.014,0.021,20.0,20.0,41.231,33.401,59.65,69.78,107.381,94.716,104.946,43.031,43.273,43.498,-10.82,55.094,54.406,72.0,71.188,70.063,70.813,0.0,0,72,70,1000,200,0.0,13.141,71.688,71.0,0.014,79.188,76.875,73.438,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.625,74.313,71.5,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.563,0.038,72.563,73.688,70.625,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.004,24.189,0.0,0.811,0.034,0.035,0.001,0.0,0.0,0.001
5152008,2114,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,12.977,2.248,2.228,1.836,69.463,65.268,72.286,59.631,58.863,0.0,-0.01,0.025,20.0,20.0,41.175,33.429,59.689,69.673,107.307,94.504,104.799,43.031,43.273,43.498,-10.82,55.125,54.406,72.0,71.188,70.063,70.813,0.0,0,72,70,1000,200,0.0,13.086,71.688,71.0,0.014,79.0,76.813,73.438,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.625,74.375,71.5,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.032,72.5,73.688,70.688,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,24.105,0.0,0.808,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2115,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.219,2.248,2.228,2.558,69.678,65.162,72.181,59.525,58.863,0.0,-0.014,0.025,20.0,20.0,41.119,33.457,59.676,69.78,107.159,94.504,104.799,43.031,43.273,43.498,-10.82,55.094,54.438,72.0,71.188,70.063,70.938,0.0,0,72,70,1000,200,0.0,13.078,71.688,71.0,0.014,79.0,76.875,73.438,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.5,74.313,71.5,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,72.5,73.688,70.688,72.875,0.0,37.656,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,24.105,0.0,0.808,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2116,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.219,2.248,2.228,2.744,69.57,65.268,72.286,59.631,58.863,0.0,-0.01,0.025,20.0,20.0,41.091,33.372,59.663,69.673,107.085,94.398,104.651,43.031,43.273,43.498,-10.82,55.094,54.469,72.0,71.188,70.063,70.938,0.0,0,72,70,1000,200,0.0,13.242,71.688,71.0,0.014,78.875,76.813,73.438,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.5,74.375,71.625,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.5,73.625,70.688,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,-0.072,0.002,24.189,0.0,0.811,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2117,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.242,2.248,2.228,3.755,69.57,65.162,72.181,59.525,58.756,0.0,-0.01,0.025,20.0,20.0,41.007,33.316,59.624,69.673,106.937,94.398,104.503,42.958,43.273,43.498,-10.82,55.094,54.438,72.0,71.188,70.063,70.813,0.0,0,72,70,1000,200,0.0,13.156,71.688,71.0,0.014,78.813,76.75,73.438,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.5,74.375,71.625,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.03,72.5,73.625,70.688,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,21.463,0.0,0.937,0.035,0.035,0.001,0.0,0.002,0.001
5152008,2118,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.25,2.248,2.228,2.79,69.678,65.162,72.181,59.525,58.863,0.0,-0.01,0.025,20.0,20.0,40.922,33.372,59.585,69.673,106.863,94.185,104.429,43.104,43.482,43.498,-10.82,55.094,54.469,72.0,71.188,70.25,70.813,0.0,0,72,70,1000,200,0.0,13.391,71.875,71.0,0.014,78.813,76.75,73.438,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,75.938,0.024,73.5,74.375,71.5,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,72.5,73.625,70.813,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,13.005,0.0,0.681,0.034,0.035,0.002,0.002,0.001,0.001
5152008,2119,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.414,2.248,2.228,3.849,69.678,65.162,72.181,59.525,58.863,0.0,-0.014,0.021,20.0,20.0,40.894,33.344,59.559,69.673,106.789,94.079,104.355,43.104,43.377,43.498,-10.82,55.063,54.469,72.0,71.188,70.063,70.938,0.0,0,72,70,1000,200,0.0,13.406,71.688,71.063,0.014,78.75,76.688,73.438,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,73.5,74.375,71.5,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.5,73.625,70.813,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,18.091,0.0,0.684,0.034,0.035,0.001,0.0,0.001,0.001
5152008,2120,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.156,2.248,0.462,2.503,69.57,65.162,72.181,59.525,58.756,0.0,-0.01,0.025,20.0,20.0,40.838,33.288,59.546,69.673,106.715,94.079,104.281,43.104,43.273,43.571,-10.82,55.063,54.5,72.0,71.188,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.266,71.875,71.0,0.014,78.75,76.688,73.438,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.313,71.625,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.5,73.625,70.813,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,34.517,0.0,0.808,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2121,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.07,2.248,2.228,3.584,69.678,65.268,72.286,59.631,58.756,0.0,-0.014,0.025,20.0,20.0,40.782,33.344,59.508,69.566,106.567,94.079,104.134,43.104,43.377,43.571,-10.82,55.063,54.438,72.0,71.188,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.195,71.688,71.063,0.014,78.75,76.75,73.375,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.5,74.313,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.375,73.625,70.813,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.002,21.367,0.0,0.808,0.034,0.035,0.001,0.001,0.001,0.001
5152008,2122,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.102,2.248,2.228,3.638,69.57,65.162,72.181,59.525,58.863,0.0,-0.01,0.025,20.0,20.0,40.782,33.344,59.508,69.673,106.419,93.867,104.06,43.031,43.586,43.498,-10.82,55.031,54.5,72.0,71.125,70.25,70.813,0.0,0,72,70,1000,200,0.0,13.18,71.875,71.0,0.014,78.75,76.688,73.438,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.5,74.375,71.625,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,72.5,73.625,70.813,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,10.56,0.0,0.812,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2123,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.102,2.248,2.228,3.666,69.678,65.162,72.286,59.525,58.863,0.0,-0.01,0.025,20.0,20.0,40.726,33.288,59.495,69.673,106.345,93.76,103.986,43.104,43.586,43.571,-10.82,55.063,54.5,71.938,71.188,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.047,71.875,71.0,0.014,78.625,76.688,73.438,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.375,71.625,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,72.5,73.688,70.813,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.002,12.159,0.0,0.812,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2124,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.447,0,80,55,1.4,13.039,3.37,2.228,4.681,69.57,65.268,72.391,59.631,58.863,0.0,-0.014,0.025,20.0,20.0,40.642,33.288,59.572,69.673,106.197,93.76,103.838,43.104,43.377,43.571,-10.82,55.0,54.5,72.0,71.188,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.344,71.875,71.0,0.014,78.625,76.625,73.438,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.5,74.375,71.625,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.5,73.625,70.813,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,21.292,0.0,0.806,0.034,0.035,0.002,0.001,0.002,0.001
5152008,2125,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.564,0,80,55,1.4,13.336,2.248,2.228,3.082,69.678,65.162,72.286,59.525,58.756,0.0,-0.01,0.025,20.0,20.0,40.586,33.232,59.624,69.673,106.049,93.654,103.691,42.958,43.586,43.717,-10.82,54.969,54.531,72.0,71.188,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.352,71.875,71.063,0.014,78.438,76.625,73.438,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.375,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,72.5,73.625,70.813,73.063,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,15.185,0.0,1.322,0.034,0.036,0.002,0.001,0.001,0.001
5152008,2126,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.266,2.248,2.228,4.484,69.678,65.162,72.286,59.631,58.649,0.0,-0.014,0.025,20.0,20.0,40.558,33.204,59.624,69.566,106.049,93.654,103.617,43.104,43.377,43.571,-10.82,54.938,54.531,72.0,71.188,70.25,70.813,0.0,0,72,70,1000,200,0.0,13.336,71.688,71.0,0.014,78.438,76.625,73.375,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.375,71.625,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.035,72.375,73.688,70.813,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,21.318,0.0,0.807,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2127,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.491,0,80,55,1.4,13.313,2.248,2.228,2.451,69.893,65.268,72.391,59.737,58.863,0.0,-0.014,0.025,20.0,20.0,40.502,33.288,59.585,69.673,105.901,93.654,103.543,43.178,43.377,43.644,-10.82,54.938,54.563,72.0,71.188,70.25,70.813,0.0,0,72,70,1000,200,0.0,13.352,71.875,71.063,0.014,78.313,76.688,73.375,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.313,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,72.5,73.625,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,29.25,0.0,0.807,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2128,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.219,2.248,2.228,3.879,69.893,65.162,72.286,59.631,58.863,0.0,-0.014,0.025,20.0,20.0,40.474,33.232,59.546,69.673,105.827,93.442,103.469,43.178,43.586,43.644,-10.82,54.938,54.563,72.0,71.188,70.25,70.813,0.0,0,72,70,1000,200,0.0,13.367,71.875,71.063,0.014,78.188,76.625,73.375,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.375,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.04,72.375,73.625,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.002,14.334,0.0,0.81,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2129,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.219,2.248,2.228,2.494,69.786,65.162,72.286,59.631,58.756,0.0,-0.014,0.021,20.0,20.0,40.418,33.26,59.449,69.566,105.753,93.442,103.321,43.178,43.377,43.644,-10.82,54.875,54.594,71.938,71.125,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.391,71.875,71.063,0.014,78.188,76.625,73.375,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.313,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.313,73.563,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,29.421,0.0,0.811,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2130,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.32,2.248,2.228,3.389,69.786,65.268,72.496,59.631,58.756,0.0,-0.01,0.025,20.0,20.0,40.361,33.232,59.462,69.566,105.605,93.229,103.247,43.251,43.482,43.644,-10.82,54.906,54.688,72.0,71.125,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.219,71.875,71.0,0.014,78.188,76.625,73.25,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.25,71.625,73.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.375,73.563,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,21.375,0.0,0.684,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2131,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.535,0,80,55,1.4,13.148,2.248,2.228,1.651,69.786,65.162,72.391,59.631,58.756,0.0,-0.014,0.021,20.0,20.0,40.305,33.26,59.508,69.566,105.531,93.123,103.174,43.178,43.482,43.717,-10.82,54.875,54.688,72.0,71.125,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.148,71.875,71.0,0.014,78.125,76.688,73.375,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.313,74.313,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.875,74.375,0.035,72.375,73.625,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,22.225,0.0,0.936,0.034,0.036,0.002,0.001,0.003,0.001
5152008,2132,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.227,2.248,2.228,2.53,69.893,65.162,72.391,59.737,58.863,0.0,-0.014,0.025,20.0,20.0,40.277,33.232,59.533,69.566,105.383,93.123,103.1,43.178,43.482,43.644,-10.82,54.813,54.688,72.0,71.125,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.352,71.875,71.0,0.014,78.125,76.688,73.375,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.188,0.024,73.313,74.25,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,72.375,73.563,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,19.215,0.0,0.809,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2133,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.258,2.248,2.228,3.354,69.893,65.162,72.391,59.631,58.649,0.0,-0.014,0.025,20.0,20.0,40.249,33.176,59.52,69.566,105.383,93.123,103.026,43.251,43.482,43.644,-10.82,54.844,54.688,71.938,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.0,71.0,0.014,78.063,76.75,73.375,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.313,74.313,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,72.375,73.5,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,21.351,0.0,0.683,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2134,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.281,2.248,2.228,3.751,69.893,65.162,72.286,59.631,58.756,0.0,-0.014,0.025,20.0,20.0,40.193,33.148,59.469,69.673,105.161,92.911,102.878,43.178,43.691,43.644,-10.82,54.813,54.75,72.0,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.0,71.0,0.014,78.063,76.688,73.375,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.375,74.25,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.375,73.563,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,11.413,0.0,0.811,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2135,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.608,0,80,55,1.4,13.398,2.248,0.462,3.077,69.893,65.268,72.496,59.842,58.756,0.0,-0.014,0.025,20.0,20.0,40.165,33.148,59.482,69.566,105.161,92.804,102.804,43.251,43.482,43.644,-10.82,54.844,54.75,71.938,71.188,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.383,71.875,71.063,0.014,77.813,76.688,73.375,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.313,74.25,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,72.313,73.563,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,21.45,0.0,0.687,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2136,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.398,2.248,2.228,3.658,69.893,65.162,72.391,59.737,58.649,0.0,-0.014,0.025,20.0,20.0,40.109,33.176,59.469,69.566,105.013,92.804,102.73,43.251,43.482,43.644,-10.82,54.781,54.625,71.938,71.125,70.25,70.813,0.0,0,72,70,1000,200,0.0,13.289,71.875,71.0,0.014,77.813,76.688,73.375,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.313,74.25,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.375,73.563,71.125,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,21.375,0.0,0.684,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2137,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.32,2.248,2.228,1.877,69.893,65.162,72.391,59.737,58.649,0.0,-0.01,0.025,20.0,20.0,40.081,33.176,59.495,69.458,104.939,92.698,102.656,43.251,43.482,43.717,-10.82,54.75,54.75,71.938,71.125,70.25,70.813,0.0,0,72,70,1000,200,0.0,13.469,71.875,71.0,0.014,77.813,76.688,73.25,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.313,74.25,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,72.375,73.563,71.0,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,25.317,0.0,0.81,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2138,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.414,2.248,2.228,3.825,69.893,65.162,72.391,59.631,58.649,0.0,-0.014,0.025,20.0,20.0,40.053,33.148,59.495,69.458,104.865,92.592,102.509,43.178,43.482,43.644,-10.82,54.781,54.75,71.938,71.125,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.258,71.875,71.0,0.014,77.75,76.625,73.375,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.313,74.25,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.313,73.563,71.125,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,19.259,0.0,0.811,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2139,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.506,0,80,55,1.4,13.367,2.248,2.228,3.399,69.786,65.374,72.496,59.737,58.649,0.0,-0.014,0.025,20.0,20.0,40.025,33.12,59.508,69.566,104.718,92.698,102.435,43.251,43.482,43.644,-10.82,54.719,54.781,72.0,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.406,72.0,71.063,0.014,77.75,76.625,73.25,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.313,74.25,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,72.375,73.563,71.125,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.004,21.276,0.0,0.681,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2140,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.305,2.248,2.228,3.21,70.001,65.162,72.391,59.737,58.756,0.0,-0.014,0.025,20.0,20.0,39.997,33.12,59.495,69.566,104.644,92.486,102.287,43.251,43.482,43.717,-10.82,54.75,54.844,72.0,71.188,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.367,71.875,71.25,0.014,77.75,76.625,73.375,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.063,74.188,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.313,73.563,71.125,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.002,25.317,0.0,0.81,0.035,0.035,0.001,0.001,0.001,0.001
5152008,2141,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.328,2.248,2.228,3.077,70.001,65.162,72.286,59.737,58.756,0.0,-0.014,0.025,20.0,20.0,39.913,33.092,59.352,69.566,104.422,92.379,102.213,43.324,43.482,43.79,-10.82,54.688,54.844,71.938,71.188,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.273,71.875,71.063,0.014,77.75,76.563,73.375,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.063,74.25,71.625,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.313,73.5,71.125,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,36.926,0.0,0.808,0.034,0.035,0.002,0.001,0.002,0.001
5152008,2142,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.535,0,80,55,1.4,13.352,2.248,2.228,2.918,69.893,65.162,72.286,59.737,58.649,0.0,-0.014,0.025,20.0,20.0,39.885,33.176,59.339,69.458,104.496,92.379,102.213,43.324,43.691,43.717,-10.82,54.656,54.813,71.938,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.313,71.875,71.0,0.014,77.625,76.625,73.25,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.035,72.313,73.5,71.25,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,13.423,0.0,0.683,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2143,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.328,2.248,2.228,2.531,70.001,65.162,72.391,59.842,58.649,0.0,-0.014,0.025,20.0,20.0,39.829,33.148,59.352,69.458,104.274,92.167,102.066,43.324,43.482,43.717,-10.82,54.688,54.906,72.0,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.406,72.063,71.0,0.014,77.563,76.688,73.25,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.75,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,72.313,73.5,71.125,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,31.251,0.0,0.684,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2144,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.623,0,80,55,1.4,13.328,2.248,2.228,2.804,70.109,65.162,72.391,59.737,58.756,0.0,-0.014,0.025,20.0,20.0,39.829,33.092,59.365,69.566,104.2,92.167,101.918,43.251,43.586,43.717,-10.82,54.688,54.906,72.0,71.188,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.227,72.0,71.063,0.014,77.563,76.625,73.25,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.063,74.25,71.75,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,72.313,73.5,71.25,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,17.559,0.0,0.815,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2145,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.266,2.248,2.228,2.353,70.001,65.162,72.286,59.737,58.756,0.0,-0.014,0.025,20.0,20.0,39.801,33.092,59.41,69.566,104.126,92.061,101.918,43.324,43.586,43.79,-10.82,54.688,54.906,71.938,71.125,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.0,71.0,0.014,77.438,76.563,73.25,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,73.063,74.25,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.313,73.5,71.25,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,22.243,0.0,0.808,0.035,0.036,0.002,0.0,0.002,0.001
5152008,2146,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.579,0,80,55,1.4,13.188,2.248,2.228,2.922,70.001,65.162,72.391,59.842,58.649,0.0,-0.014,0.025,20.0,20.0,39.744,33.148,59.397,69.458,104.052,92.061,101.77,43.324,43.795,43.79,-10.82,54.625,54.938,71.938,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.531,72.0,71.0,0.014,77.438,76.5,73.25,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.313,74.25,71.75,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.035,72.313,73.438,71.25,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,12.445,0.0,0.812,0.034,0.035,0.002,0.001,0.001,0.001
