DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,2147,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,13.477,2.248,2.228,2.518,70.109,65.268,72.391,59.842,58.756,0.0,-0.014,0.025,20.0,20.0,39.688,33.092,59.378,69.566,103.904,92.061,101.696,43.397,43.586,43.79,-10.82,54.625,54.969,71.938,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.305,72.0,71.063,0.014,77.563,76.438,73.25,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,73.063,74.25,71.75,73.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.063,73.438,71.25,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,25.913,0.0,0.679,0.034,0.035,0.002,0.0,0.001,0.001
5152008,2148,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.242,2.248,2.228,2.179,70.109,65.162,72.391,59.737,58.756,0.0,-0.014,0.025,20.0,20.0,39.66,33.092,59.365,69.458,103.83,91.955,101.622,43.397,43.586,43.79,-10.82,54.625,54.938,71.938,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.273,71.875,71.063,0.014,77.438,76.438,73.25,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,73.063,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,72.063,73.5,71.25,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,26.005,0.0,0.681,0.035,0.035,0.002,0.0,0.002,0.001
5152008,2149,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.608,0,80,55,1.4,13.367,2.248,2.228,2.555,69.893,65.162,72.391,59.737,58.756,0.0,-0.014,0.025,20.0,20.0,39.66,33.064,59.235,69.566,103.756,91.742,101.622,43.397,43.586,43.79,-10.82,54.688,54.969,71.938,71.125,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.313,71.875,71.063,0.014,77.25,76.438,73.25,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.75,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.063,73.5,71.25,72.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,26.217,0.0,0.687,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2150,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.564,0,80,55,1.4,13.305,2.248,2.228,2.922,70.109,65.268,72.391,59.842,58.542,0.0,-0.014,0.025,20.0,20.0,39.604,33.064,59.261,69.351,103.608,91.848,101.475,43.397,43.691,43.79,-10.82,54.688,55.0,72.0,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.0,71.063,0.014,77.25,76.438,73.25,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.063,74.313,71.75,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,72.313,73.5,71.25,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,16.795,0.0,0.684,0.034,0.036,0.002,0.001,0.002,0.001
5152008,2151,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.305,2.248,2.228,3.511,70.109,65.162,72.391,59.737,58.649,0.0,-0.014,0.025,20.0,20.0,39.576,33.092,59.222,69.458,103.46,91.742,101.327,43.324,43.586,43.79,-10.82,54.719,54.969,71.938,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.875,72.0,71.0,0.014,77.125,76.438,73.25,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,73.063,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.04,72.313,73.5,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,22.347,0.0,0.811,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2152,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.789,2.248,2.228,2.17,70.001,65.268,72.496,59.842,58.542,0.0,-0.014,0.025,20.0,20.0,39.548,33.064,59.177,69.351,103.46,91.636,101.327,43.324,43.795,43.79,-10.82,54.75,55.063,71.813,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.078,71.875,71.063,0.014,77.125,76.438,73.25,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,72.063,73.5,71.25,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,12.431,0.0,0.811,0.035,0.036,0.002,0.0,0.002,0.001
5152008,2153,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.227,2.248,2.228,3.354,70.001,65.268,72.391,59.842,58.542,0.0,-0.014,0.025,20.0,20.0,39.492,33.12,59.086,69.351,103.312,91.53,101.179,43.324,43.795,43.79,-10.82,54.688,55.094,71.938,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.875,72.0,71.063,0.014,77.125,76.375,73.25,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,73.063,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,72.313,73.5,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,12.402,0.0,0.809,0.035,0.035,0.002,0.0,0.002,0.001
5152008,2154,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,12.992,2.248,2.228,2.848,70.109,65.268,72.391,59.842,58.649,0.0,-0.014,0.025,20.0,20.0,39.492,33.092,59.209,69.458,103.238,91.423,101.105,42.738,43.795,43.571,-10.82,54.75,55.031,71.938,71.125,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.055,72.0,71.063,0.014,77.125,76.313,73.25,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.063,73.438,71.25,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,9.833,0.0,1.44,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2155,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.305,2.248,2.228,2.993,70.109,65.268,72.391,59.948,58.649,0.0,-0.014,0.025,20.0,20.0,39.464,33.064,59.151,69.458,103.09,91.317,101.031,42.298,43.064,43.134,-10.82,54.781,54.969,71.938,71.125,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.383,72.0,71.063,0.014,77.0,76.375,73.25,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,72.063,73.5,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,13.584,0.0,1.442,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2156,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.608,0,80,55,1.4,13.523,2.248,2.228,3.634,70.109,65.162,72.286,59.737,58.756,0.0,-0.014,0.025,20.0,20.0,39.408,33.064,59.099,69.458,103.016,91.317,100.884,42.005,42.541,42.697,-10.82,54.75,54.719,71.938,71.125,70.25,70.938,0.0,0,72,70,1000,200,0.0,13.453,72.0,71.063,0.014,77.0,76.438,73.25,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.063,73.5,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,16.277,0.0,1.209,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2157,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.172,2.248,2.228,3.813,70.001,65.162,72.286,59.737,58.542,0.0,-0.014,0.025,20.0,20.0,39.38,33.064,59.047,69.351,102.942,91.317,100.884,41.859,42.541,42.406,-10.82,54.781,54.469,71.938,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.984,72.0,71.0,0.014,77.0,76.375,73.25,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,72.063,73.5,71.25,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,10.066,0.0,0.952,0.035,0.036,0.002,0.001,0.002,0.001
5152008,2158,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.172,2.248,2.228,2.489,70.109,65.162,72.391,59.737,58.434,0.0,-0.014,0.025,20.0,20.0,39.38,33.036,59.021,69.351,102.868,91.211,100.736,41.712,42.124,42.333,-10.82,54.688,54.344,71.938,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.227,72.0,71.063,0.014,76.938,76.25,73.25,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,72.063,73.438,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,18.937,0.0,1.082,0.035,0.036,0.002,0.001,0.002,0.001
5152008,2159,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.273,2.248,2.228,2.42,70.109,65.162,72.391,59.737,58.434,0.0,-0.014,0.025,20.0,20.0,39.352,33.064,58.983,69.351,102.794,91.211,100.662,41.712,42.019,42.187,-10.82,54.5,54.188,71.938,71.063,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.102,72.0,71.063,0.014,76.938,76.313,73.063,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,72.063,73.5,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,19.35,0.0,0.824,0.034,0.035,0.002,0.001,0.002,0.001
5152008,2200,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.242,2.248,2.228,3.039,70.109,65.162,72.391,59.737,58.434,0.0,-0.014,0.025,20.0,20.0,39.324,33.036,59.008,69.351,102.646,90.999,100.588,41.566,42.019,42.114,-10.82,54.313,53.969,71.938,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.0,71.063,0.014,76.938,76.313,73.25,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.063,73.5,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,15.182,0.0,0.954,0.035,0.036,0.002,0.001,0.001,0.002
5152008,2201,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.491,0,80,55,1.4,13.328,2.248,2.228,3.678,70.216,65.162,72.391,59.737,58.434,0.0,-0.014,0.025,20.0,20.0,39.268,33.092,58.957,69.351,102.572,91.105,100.514,41.419,41.915,42.042,-10.82,54.156,53.813,71.938,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.063,71.063,0.014,76.813,76.313,73.25,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.938,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,72.063,73.438,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,0.004,15.689,0.0,1.079,0.035,0.035,0.002,0.0,0.002,0.001
5152008,2202,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.195,2.248,2.228,3.412,70.216,65.268,72.496,59.737,58.327,0.0,-0.014,0.025,20.0,20.0,39.268,33.092,58.834,69.351,102.498,90.892,100.441,41.346,41.915,41.896,-10.82,54.0,53.719,71.938,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.391,72.0,71.063,0.014,76.813,76.375,73.25,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.875,74.188,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.0,73.438,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,12.088,0.0,0.954,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2203,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.469,2.248,2.228,3.766,70.216,65.162,72.391,59.631,58.327,0.0,-0.014,0.025,20.0,20.0,39.24,33.064,58.73,69.351,102.35,90.999,100.293,41.126,41.601,41.75,-10.82,53.969,53.594,71.938,71.125,70.313,71.063,0.0,0,72,70,1000,200,0.0,13.422,72.0,71.063,0.014,76.813,76.313,73.063,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.875,74.25,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,72.0,73.438,71.313,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,16.447,0.0,1.083,0.035,0.035,0.002,0.0,0.002,0.001
5152008,2204,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.433,0,80,55,1.4,13.297,2.248,2.228,2.109,70.216,65.162,72.391,59.631,58.327,0.0,-0.014,0.025,20.0,20.0,39.212,33.036,58.652,69.458,102.35,90.786,100.293,41.2,41.497,41.75,-10.82,53.875,53.469,71.813,71.063,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.195,72.0,71.063,0.014,76.625,76.25,73.25,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.875,74.188,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.0,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,23.024,0.0,0.948,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2205,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.313,2.248,2.228,2.426,70.216,65.162,72.391,59.631,58.22,0.0,-0.014,0.025,20.0,20.0,39.184,33.064,58.652,69.243,102.276,90.786,100.145,40.98,41.392,41.605,-10.82,53.719,53.344,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.305,72.0,71.0,0.014,76.625,76.25,73.25,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.875,74.188,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,72.063,73.313,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,18.949,0.0,1.083,0.034,0.035,0.002,0.001,0.002,0.001
5152008,2206,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.447,0,80,55,1.4,13.328,2.248,2.228,3.408,70.109,65.162,72.391,59.737,58.22,0.0,-0.014,0.025,20.0,20.0,39.155,33.036,58.613,69.243,102.128,90.786,100.071,40.98,41.601,41.532,-10.82,53.531,53.25,71.938,71.125,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.414,72.0,71.063,0.014,76.563,76.25,73.25,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.875,74.125,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.031,72.063,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,11.064,0.0,0.953,0.034,0.035,0.002,0.001,0.002,0.001
5152008,2207,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.328,2.248,2.228,2.979,70.109,65.268,72.496,59.737,58.22,0.0,-0.014,0.025,20.0,20.0,39.127,33.036,58.6,69.243,102.054,90.574,100.071,40.906,41.288,41.386,-10.82,53.438,53.188,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.469,72.063,71.063,0.014,76.563,76.25,73.063,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.875,74.125,72.063,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.0,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,15.714,0.0,0.832,0.035,0.035,0.002,0.001,0.002,0.0
5152008,2208,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.406,2.248,2.228,2.703,70.109,65.162,72.391,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,39.127,33.036,58.568,69.351,101.98,90.574,99.997,40.906,41.183,41.459,-10.82,53.344,53.094,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.0,71.063,0.014,76.563,76.313,73.063,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.875,74.125,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,72.0,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.002,24.937,0.0,0.958,0.035,0.035,0.002,0.0,0.001,0.001
5152008,2209,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.406,2.248,2.228,2.161,70.216,65.162,72.391,59.631,58.113,0.0,-0.014,0.025,20.0,20.0,39.071,33.036,58.516,69.351,101.832,90.361,99.776,40.687,41.183,41.313,-10.82,53.313,53.0,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.445,72.0,71.063,0.014,76.563,76.313,73.063,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.188,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.0,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,15.801,0.0,1.087,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2210,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.32,2.248,2.228,3.797,70.216,65.162,72.391,59.525,58.113,0.0,-0.014,0.025,20.0,20.0,39.043,33.036,58.425,69.351,101.758,90.361,99.702,40.687,41.079,41.24,-10.82,53.375,52.906,71.813,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.258,72.0,71.063,0.014,76.438,76.25,73.063,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.188,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,72.0,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,17.642,0.0,0.959,0.034,0.035,0.002,0.001,0.002,0.002
5152008,2211,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.305,2.248,2.228,3.914,70.216,65.162,72.391,59.525,58.113,0.0,-0.014,0.021,20.0,20.0,39.015,33.008,58.399,69.351,101.684,90.255,99.628,40.54,41.183,41.095,-10.82,53.219,52.813,71.813,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.0,71.063,0.014,76.438,76.313,73.25,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.125,72.063,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,72.0,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,10.807,0.0,0.964,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2212,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.266,2.248,0.462,1.948,70.324,65.162,72.391,59.525,58.22,0.0,-0.014,0.025,20.0,20.0,38.987,33.008,58.347,69.351,101.61,90.255,99.628,40.54,40.87,41.095,-10.82,53.031,52.719,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.0,71.063,0.014,76.438,76.25,73.063,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.875,74.188,72.063,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.0,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,21.056,0.0,0.964,0.035,0.036,0.002,0.001,0.002,0.0
5152008,2213,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.281,2.248,2.228,2.754,70.216,65.162,72.391,59.525,58.006,0.0,-0.014,0.025,20.0,20.0,38.959,33.008,58.263,69.351,101.462,90.149,99.48,40.394,40.87,40.949,-10.82,53.031,52.688,71.938,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.172,72.0,71.063,0.014,76.313,76.313,73.063,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.875,74.125,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,72.0,73.375,71.438,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,14.582,0.0,0.963,0.035,0.035,0.002,0.0,0.002,0.001
5152008,2214,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.281,2.248,2.228,2.723,70.216,65.162,72.391,59.525,58.006,0.0,-0.014,0.021,20.0,20.0,38.959,33.008,58.263,69.243,101.389,90.042,99.407,40.394,40.974,40.949,-10.82,52.938,52.656,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.219,72.0,71.063,0.014,76.313,76.313,73.063,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.125,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,72.0,73.375,71.438,72.75,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,11.925,0.0,0.959,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2215,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.336,2.248,2.228,2.53,70.324,65.162,72.286,59.525,58.006,0.0,-0.014,0.025,20.0,20.0,38.931,33.036,58.386,69.351,101.241,90.042,99.333,40.247,40.765,40.876,-10.82,52.844,52.563,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.336,72.0,71.063,0.014,76.313,76.25,73.063,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.125,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,72.0,73.313,71.438,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,15.186,0.0,1.091,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2216,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.447,0,80,55,1.4,13.328,2.248,2.228,3.878,70.324,65.162,72.391,59.525,58.006,0.0,-0.014,0.025,20.0,20.0,38.903,33.008,58.412,69.243,101.167,89.936,99.333,40.247,40.661,40.803,-10.82,52.844,52.5,71.813,71.063,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.328,72.0,71.063,0.014,76.313,76.313,73.063,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.125,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.938,73.375,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,16.716,0.0,0.96,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2217,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.391,2.248,2.228,2.517,70.324,65.162,72.391,59.42,57.899,0.0,-0.014,0.025,20.0,20.0,38.875,33.008,58.373,69.243,101.093,89.83,99.185,40.174,40.556,40.73,-10.82,52.688,52.406,71.938,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.094,72.063,71.063,0.014,76.313,76.25,73.063,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.125,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.313,71.438,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,18.309,0.0,0.97,0.035,0.035,0.002,0.001,0.002,0.002
5152008,2218,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.359,2.248,2.228,3.692,70.324,65.268,72.496,59.525,57.899,0.0,-0.014,0.025,20.0,20.0,38.875,33.036,58.399,69.243,101.019,89.83,99.111,40.101,40.452,40.658,-10.82,52.656,52.375,71.813,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.07,72.0,71.063,0.014,76.313,76.313,73.063,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.125,72.063,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.313,71.438,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,19.752,0.0,0.962,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2219,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.433,0,80,55,1.4,13.086,2.248,0.462,2.517,70.324,65.162,72.391,59.42,57.792,0.0,-0.014,0.025,20.0,20.0,38.819,33.036,58.347,69.351,100.945,89.724,99.037,40.027,40.452,40.585,-10.82,52.625,52.344,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.148,72.063,71.063,0.014,76.188,76.313,72.938,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.813,74.125,72.063,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.938,73.25,71.438,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,16.324,0.0,0.962,0.034,0.035,0.002,0.001,0.002,0.001
5152008,2220,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,36.31,0.011,12.535,0,80,55,1.4,13.086,2.248,2.228,2.545,70.324,65.162,72.391,59.42,57.899,0.0,-0.014,0.025,20.0,20.0,38.819,33.036,58.276,69.351,100.871,89.618,98.963,39.954,40.348,40.512,-10.82,52.531,52.25,71.75,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.289,72.0,71.063,0.014,76.188,76.25,73.063,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.813,74.063,71.813,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.25,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,17.753,0.0,0.97,0.034,0.036,0.002,0.0,0.002,0.001
5152008,2221,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.289,2.248,2.228,2.304,70.324,65.162,72.391,59.42,57.792,0.0,-0.014,0.025,20.0,20.0,38.791,33.036,58.185,69.243,100.871,89.618,98.963,39.881,40.348,40.439,-10.82,52.406,52.188,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.406,72.063,71.063,0.014,76.188,76.313,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.125,71.813,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.25,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,14.978,0.0,0.97,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2222,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.398,2.248,2.228,3.16,70.324,65.162,72.391,59.42,57.685,0.0,-0.014,0.025,20.0,20.0,38.735,33.036,58.302,69.243,100.649,89.511,98.816,39.807,40.348,40.293,-10.82,52.406,52.156,71.938,71.063,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.156,72.063,71.25,0.014,76.0,76.313,72.938,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.125,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.25,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,11.261,0.0,0.845,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2223,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.55,0,80,55,1.4,13.125,2.248,2.228,2.914,70.431,65.162,72.391,59.314,57.685,0.0,-0.014,0.025,20.0,20.0,38.735,33.036,58.302,69.351,100.575,89.405,98.742,39.954,40.139,40.293,-10.82,52.313,52.063,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.133,72.063,71.063,0.014,76.0,76.188,73.063,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.063,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.938,73.25,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,22.997,0.0,0.59,0.034,0.035,0.002,0.001,0.002,0.0
5152008,2224,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.117,2.248,2.228,2.581,70.216,65.162,72.286,59.314,57.578,0.0,-0.014,0.025,20.0,20.0,38.735,33.008,58.224,69.243,100.501,89.511,98.594,40.613,40.243,40.658,-10.82,52.219,52.063,71.813,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.305,72.063,71.063,0.014,76.0,76.25,73.063,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.125,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.25,0.029,71.938,73.25,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-1.521,0.0,0.078,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2225,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.117,2.248,2.228,3.483,70.324,65.162,72.286,59.314,57.578,0.0,-0.014,0.025,20.0,20.0,38.707,33.036,58.237,69.243,100.427,89.405,98.52,40.76,40.765,41.095,-10.82,52.0,52.25,71.813,71.125,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.0,71.063,0.014,76.0,76.188,73.063,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.125,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.035,71.938,73.313,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,839.845,0.0,0.582,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2226,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.219,2.248,2.228,3.875,70.324,65.056,72.286,59.314,57.578,0.0,-0.014,0.025,20.0,20.0,38.679,33.036,58.224,69.136,100.353,89.193,98.446,40.833,41.079,41.24,-10.82,52.031,52.438,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.063,71.063,0.014,75.938,76.188,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.125,72.063,73.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.938,73.313,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,20.593,0.0,0.703,0.035,0.035,0.002,0.001,0.002,0.002
5152008,2227,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.219,2.248,2.228,1.52,70.431,65.268,72.391,59.42,57.685,0.0,-0.014,0.025,20.0,20.0,38.651,33.036,58.185,69.243,100.205,89.193,98.372,40.833,41.183,41.386,-10.82,52.031,52.625,71.813,71.125,70.438,71.063,0.0,0,72,70,1000,200,0.0,13.117,72.063,71.063,0.014,75.938,76.125,72.938,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.125,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.033,71.813,73.25,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,19.759,0.0,0.959,0.034,0.035,0.002,0.001,0.001,0.002
5152008,2228,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.188,2.248,2.228,3.11,70.431,65.162,72.286,59.208,57.685,0.0,-0.014,0.025,20.0,20.0,38.623,33.036,58.069,69.351,100.205,89.299,98.299,40.906,41.183,41.386,-10.82,52.0,52.75,71.813,71.063,70.313,70.813,0.0,0,72,70,1000,200,0.0,13.055,72.0,71.063,0.014,75.938,76.125,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.688,74.063,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.031,71.938,73.313,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,21.747,0.0,0.835,0.035,0.035,0.002,0.0,0.002,0.002
5152008,2229,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.133,2.248,2.228,3.86,70.324,65.162,72.391,59.314,57.471,0.0,-0.014,0.025,20.0,20.0,38.623,33.036,58.121,69.243,100.057,89.086,98.225,40.98,41.288,41.386,-10.82,51.906,52.844,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.148,72.063,71.063,0.014,75.813,76.125,72.938,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.5,74.125,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.938,73.313,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,16.427,0.0,0.702,0.035,0.035,0.002,0.001,0.002,0.0
5152008,2230,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.094,2.248,2.228,2.925,70.324,65.162,72.286,59.314,57.578,0.0,-0.014,0.025,20.0,20.0,38.595,33.064,58.134,69.243,99.983,89.086,98.225,41.053,41.288,41.532,-10.82,51.938,52.938,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.375,72.0,71.0,0.014,75.813,76.125,72.938,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.063,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.938,73.313,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,25.581,0.0,0.834,0.035,0.035,0.002,0.001,0.001,0.002
5152008,2231,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.32,2.248,2.228,3.36,70.539,65.162,72.286,59.314,57.685,0.0,-0.014,0.025,20.0,20.0,38.566,33.064,58.134,69.243,99.909,88.98,98.077,41.053,41.288,41.605,-10.82,52.031,53.031,71.813,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,13.336,72.0,71.063,0.014,75.813,76.125,72.938,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.125,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.938,73.313,71.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,29.376,0.0,0.957,0.035,0.035,0.002,0.001,0.002,0.002
5152008,2232,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.281,2.248,2.228,2.222,70.324,65.162,72.286,59.314,57.471,0.0,-0.014,0.025,20.0,20.0,38.538,33.064,58.095,69.136,99.835,88.874,98.003,41.126,41.601,41.605,-10.82,51.938,53.188,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.367,72.188,71.063,0.014,75.813,76.188,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.125,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.813,73.313,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,12.611,0.0,0.831,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2233,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.281,2.248,2.228,3.219,70.324,65.162,72.286,59.42,57.578,0.0,-0.014,0.025,20.0,20.0,38.538,33.064,58.082,69.136,99.687,88.768,97.929,41.273,41.497,41.677,-10.82,51.969,53.281,71.75,71.0,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.258,72.0,71.063,0.014,75.813,76.125,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.063,72.125,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.813,73.25,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,22.555,0.0,0.701,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2234,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.297,2.248,2.228,2.39,70.431,65.162,72.391,59.42,57.471,0.0,-0.014,0.025,20.0,20.0,38.51,33.036,58.069,69.136,99.613,88.662,97.855,41.2,41.497,41.677,-10.82,51.938,53.406,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.414,72.063,71.25,0.014,75.75,76.125,73.063,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.5,74.063,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.938,73.25,71.625,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,20.179,0.0,0.831,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2235,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.563,2.248,2.228,3.488,70.324,65.162,72.286,59.314,57.471,0.0,-0.014,0.025,20.0,20.0,38.51,33.008,57.985,69.136,99.613,88.768,97.782,41.273,41.601,41.75,-10.82,51.875,53.5,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.422,72.063,71.063,0.014,75.75,76.063,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.688,74.063,72.063,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.938,73.25,71.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.002,18.229,0.0,0.829,0.034,0.035,0.002,0.0,0.001,0.002
5152008,2236,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.438,2.248,2.228,2.37,70.431,65.162,72.181,59.314,57.685,0.0,-0.014,0.025,20.0,20.0,38.482,33.008,57.907,69.243,99.465,88.768,97.708,41.273,41.81,41.75,-10.82,51.844,53.563,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.43,72.063,71.063,0.014,75.375,76.125,73.063,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.688,74.0,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.938,73.188,71.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,11.095,0.0,0.826,0.035,0.036,0.002,0.0,0.001,0.002
5152008,2237,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.477,2.248,2.228,2.702,70.431,65.162,72.286,59.314,57.471,0.0,-0.014,0.025,20.0,20.0,38.482,33.036,57.907,69.136,99.391,88.555,97.56,41.273,41.601,41.823,-10.82,51.813,53.656,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.43,72.063,71.0,0.014,75.625,76.125,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.5,74.063,72.125,73.563,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.813,73.188,71.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.002,20.994,0.0,0.955,0.035,0.036,0.002,0.001,0.001,0.002
5152008,2238,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.43,2.248,2.228,3.677,70.431,65.056,72.286,59.42,57.471,0.0,-0.014,0.025,20.0,20.0,38.454,33.036,57.894,69.136,99.317,88.555,97.56,41.346,41.601,41.823,-10.82,51.813,53.688,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.063,71.25,0.014,75.625,76.063,72.938,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,75.938,0.024,72.5,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.04,71.813,73.188,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,23.339,0.0,0.825,0.035,0.036,0.002,0.002,0.002,0.001
5152008,2239,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.433,0,80,55,1.4,13.406,2.248,2.228,2.261,70.324,65.162,72.286,59.42,57.471,0.0,-0.014,0.025,20.0,20.0,38.426,33.036,57.972,69.136,99.169,88.449,97.486,41.419,41.81,41.823,-10.82,51.781,53.75,71.75,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.414,72.0,71.063,0.014,75.375,76.063,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.5,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.938,73.188,71.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,12.846,0.0,0.696,0.035,0.036,0.002,0.0,0.002,0.001
5152008,2240,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.406,2.248,2.228,2.992,70.431,65.162,72.181,59.42,57.471,0.0,-0.014,0.025,20.0,20.0,38.426,33.064,57.803,69.136,99.169,88.449,97.412,41.419,41.706,41.896,-10.82,51.75,53.813,71.813,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.391,72.063,71.063,0.014,75.375,76.0,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.5,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.813,73.188,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,20.858,0.0,0.83,0.035,0.036,0.002,0.0,0.002,0.001
5152008,2241,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.391,2.248,2.228,3.539,70.431,65.162,72.286,59.314,57.471,0.0,-0.014,0.025,20.0,20.0,38.398,33.036,57.816,69.136,99.095,88.343,97.338,41.419,41.706,41.896,-10.82,51.719,53.906,71.813,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.391,72.0,71.063,0.014,75.625,76.063,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.5,74.063,72.063,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.813,73.188,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,20.833,0.0,0.829,0.035,0.035,0.002,0.0,0.002,0.0
5152008,2242,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.477,2.248,2.228,3.509,70.431,65.162,72.181,59.42,57.471,0.0,-0.014,0.028,20.0,20.0,38.398,33.008,57.758,69.136,98.947,88.237,97.264,41.419,41.706,41.896,-10.82,51.75,53.938,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.328,72.063,71.063,0.014,75.375,76.0,72.938,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.5,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.688,73.25,71.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.002,20.93,0.0,0.833,0.035,0.036,0.002,0.001,0.002,0.002
5152008,2243,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.352,2.248,2.228,2.298,70.431,65.162,72.286,59.42,57.471,0.0,-0.014,0.025,20.0,20.0,38.37,33.036,57.803,69.136,98.873,88.237,97.191,41.419,41.706,41.896,-10.82,51.719,54.0,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.063,71.063,0.014,75.375,76.0,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.5,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,71.813,73.25,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,20.858,0.0,0.83,0.035,0.036,0.002,0.0,0.001,0.0
5152008,2244,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,36.31,36.31,0.011,12.477,0,80,55,1.4,13.391,2.248,2.228,2.557,70.431,65.162,72.181,59.42,57.578,0.0,-0.014,0.025,20.0,20.0,38.342,33.036,57.829,69.136,98.799,88.13,97.117,41.493,41.706,41.896,-10.82,51.719,54.063,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.063,71.063,0.014,75.375,76.0,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.25,0.036,71.813,73.25,71.813,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,23.607,0.0,0.697,0.036,0.036,0.002,0.0,0.003,0.001
5152008,2245,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.445,2.248,2.228,2.418,70.431,65.268,72.286,59.525,57.471,0.0,-0.014,0.028,20.0,20.0,38.314,33.036,57.816,69.136,98.725,88.024,97.043,41.493,41.706,41.969,-10.82,51.688,54.156,71.75,71.063,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.305,72.063,71.063,0.014,75.375,76.0,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.5,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.75,74.188,0.034,71.688,73.188,71.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,27.914,0.0,0.824,0.035,0.036,0.002,0.001,0.003,0.0
5152008,2246,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.32,2.248,2.228,2.541,70.431,65.268,72.286,59.42,57.471,0.0,-0.014,0.025,20.0,20.0,38.314,33.036,57.79,69.136,98.651,88.024,96.969,41.493,41.81,41.969,-10.82,51.563,54.219,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.063,71.063,0.014,75.375,76.0,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.25,71.688,72.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,18.866,0.0,0.829,0.034,0.035,0.002,0.0,0.002,0.0
5152008,2247,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.32,2.248,2.228,3.342,70.431,65.162,72.286,59.42,57.471,0.0,-0.014,0.025,20.0,20.0,38.314,33.064,57.758,69.136,98.577,87.918,96.895,41.493,41.81,41.969,-10.82,51.594,54.156,71.813,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,13.453,72.188,71.25,0.014,75.313,75.938,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.0,72.063,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.813,73.188,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,18.8,0.0,0.826,0.035,0.036,0.002,0.0,0.002,0.001
