DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,2248,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.25,2.248,2.228,2.565,70.431,65.162,72.286,59.525,57.471,0.0,-0.014,0.025,20.0,20.0,38.314,33.036,57.758,69.136,98.503,87.812,96.895,41.566,41.81,41.969,-10.82,51.563,54.219,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.391,72.063,71.063,0.014,75.313,76.0,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.188,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,20.608,0.0,0.697,0.034,0.035,0.002,0.0,0.002,0.001
5152008,2249,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.506,0,80,55,1.4,13.305,2.248,2.228,2.313,70.431,65.162,72.181,59.42,57.364,0.0,-0.014,0.025,20.0,20.0,38.286,33.036,57.712,69.136,98.355,87.812,96.747,41.566,41.81,41.969,-10.82,51.688,54.281,71.813,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.289,72.188,71.063,0.014,75.313,75.938,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,74.0,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.125,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,20.655,0.0,0.699,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2250,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.164,2.248,2.228,3.048,70.431,65.162,72.181,59.525,57.364,0.0,-0.014,0.025,20.0,20.0,38.258,33.036,57.583,69.136,98.355,87.918,96.747,41.639,41.81,42.114,-10.82,51.594,54.344,71.813,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.063,71.063,0.014,75.188,75.938,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.813,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,34.778,0.0,0.825,0.035,0.035,0.002,0.0,0.002,0.001
5152008,2251,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.195,2.248,2.228,2.076,70.539,65.162,72.181,59.42,57.471,0.0,-0.014,0.025,20.0,20.0,38.258,33.036,57.505,69.136,98.207,87.706,96.6,41.493,42.124,42.042,-10.82,51.563,54.406,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.063,71.063,0.014,75.188,75.938,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,73.938,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.688,73.125,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,10.919,0.0,0.955,0.035,0.036,0.002,0.0,0.002,0.001
5152008,2252,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.313,2.248,2.228,2.674,70.539,65.162,72.181,59.525,57.471,0.0,-0.014,0.025,20.0,20.0,38.258,33.064,57.453,69.136,98.207,87.706,96.526,41.566,42.124,42.042,-10.82,51.625,54.406,71.813,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.289,72.063,71.063,0.014,75.188,76.0,72.813,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.063,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,10.706,0.0,0.828,0.035,0.036,0.002,0.0,0.002,0.002
5152008,2253,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.172,2.248,0.462,3.855,70.431,65.162,72.181,59.525,57.364,0.0,-0.014,0.025,20.0,20.0,38.258,33.008,57.421,69.028,98.059,87.599,96.452,41.566,41.81,42.042,-10.82,51.563,54.469,71.75,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.063,71.063,0.014,75.188,75.938,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.0,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,71.688,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,24.539,0.0,0.83,0.035,0.035,0.002,0.0,0.0,0.001
5152008,2254,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.984,2.248,2.228,2.962,70.431,65.162,72.181,59.42,57.364,0.0,-0.014,0.025,20.0,20.0,38.202,33.036,57.453,69.028,97.986,87.493,96.452,41.639,41.81,42.114,-10.82,51.75,54.5,71.75,71.125,70.438,70.813,0.0,0,72,70,1000,200,0.0,12.82,72.063,71.063,0.014,75.188,75.875,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.313,74.0,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,34.778,0.0,0.825,0.035,0.036,0.002,0.0,0.002,0.001
5152008,2255,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.984,2.248,2.228,3.808,70.431,65.162,72.181,59.525,57.364,0.0,-0.014,0.025,20.0,20.0,38.202,33.036,57.408,69.136,97.912,87.493,96.304,41.566,41.915,42.042,-10.82,51.719,54.531,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.188,71.063,0.014,75.125,75.875,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.375,74.0,72.188,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,17.096,0.0,0.827,0.035,0.036,0.002,0.0,0.002,0.001
5152008,2256,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.266,2.248,2.228,2.587,70.539,65.162,72.181,59.525,57.364,0.0,-0.014,0.025,20.0,20.0,38.174,33.064,57.33,69.136,97.838,87.387,96.23,41.639,41.915,42.114,-10.82,51.75,54.563,71.75,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.125,72.063,71.063,0.014,75.125,75.875,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.375,73.938,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.688,73.125,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,21.547,0.0,0.825,0.035,0.036,0.002,0.001,0.002,0.002
5152008,2257,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.25,2.248,2.228,2.235,70.431,65.162,72.076,59.42,57.364,0.0,-0.014,0.021,20.0,20.0,38.174,33.036,57.213,69.136,97.764,87.387,96.157,41.566,41.915,42.114,-10.82,51.719,54.594,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.063,71.063,0.014,75.125,75.875,72.813,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,73.938,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.033,71.688,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,19.774,0.0,0.957,0.035,0.036,0.002,0.001,0.002,0.001
5152008,2258,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.359,2.248,2.228,3.437,70.431,65.162,72.181,59.42,57.364,0.0,-0.014,0.025,20.0,20.0,38.174,33.036,57.252,69.136,97.69,87.387,96.083,41.639,41.915,42.114,-10.82,51.75,54.594,71.813,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.398,72.188,71.25,0.014,75.125,75.875,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,73.938,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.688,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,21.473,0.0,0.822,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2259,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.021,12.535,0,80,55,1.4,13.094,2.248,2.228,3.72,70.647,65.162,72.181,59.525,57.471,0.0,-0.014,0.025,20.0,20.0,38.146,33.064,57.148,69.136,97.616,87.174,96.009,41.639,41.915,42.114,-10.82,51.75,54.625,71.75,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.156,72.063,71.063,0.014,75.125,75.938,72.813,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,73.938,72.188,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.688,73.125,71.688,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,21.573,0.0,0.825,0.035,0.036,0.002,0.001,0.002,0.001
5152008,2300,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.18,2.248,2.228,3.914,70.539,65.162,72.076,59.42,57.364,0.0,-0.014,0.025,20.0,20.0,38.146,33.036,57.161,69.136,97.69,87.281,96.157,41.639,42.019,42.114,-10.82,51.719,54.688,71.75,71.063,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.148,72.063,71.063,0.014,75.063,75.875,72.813,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.188,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,15.596,0.0,0.822,0.035,0.036,0.002,0.001,0.002,0.001
5152008,2301,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.18,2.248,2.228,2.669,70.431,65.162,72.181,59.42,57.364,0.0,-0.014,0.025,20.0,20.0,38.118,33.064,57.187,69.028,97.616,87.281,96.083,41.712,41.915,42.114,-10.82,51.781,54.719,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.422,72.063,71.063,0.014,75.063,75.813,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,74.0,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.04,71.688,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,24.823,0.0,0.699,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2302,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.273,2.248,2.228,3.569,70.431,65.162,72.181,59.631,57.364,0.0,-0.014,0.025,20.0,20.0,38.118,33.064,57.103,69.028,97.394,87.174,95.787,41.712,41.915,42.114,-10.82,51.781,54.75,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.211,72.063,71.063,0.014,75.063,75.813,72.813,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.313,74.0,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,71.688,73.188,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,24.736,0.0,0.696,0.035,0.036,0.002,0.0,0.001,0.002
5152008,2303,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.297,2.248,2.228,2.935,70.539,65.162,72.076,59.42,57.364,0.0,-0.014,0.025,20.0,20.0,38.118,33.064,57.09,69.028,97.32,87.068,95.787,41.639,42.019,42.114,-10.82,51.781,54.75,71.75,71.063,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.156,72.188,71.063,0.014,75.063,75.813,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.375,74.0,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,15.596,0.0,0.822,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2304,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.313,2.248,2.228,3.422,70.539,65.162,72.181,59.42,57.364,0.0,-0.014,0.025,20.0,20.0,38.09,33.064,57.025,69.136,97.246,86.962,95.713,41.712,42.019,42.187,-10.82,51.719,54.781,71.75,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.188,71.063,0.014,74.813,75.813,72.813,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,74.0,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.5,73.188,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,19.326,0.0,0.823,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2305,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.117,2.248,2.228,2.3,70.431,65.162,72.181,59.42,57.364,0.0,-0.014,0.025,20.0,20.0,38.09,33.064,56.986,69.028,97.172,86.856,95.639,41.639,41.915,42.26,-10.82,51.719,54.844,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.203,72.063,71.063,0.014,75.063,75.75,72.938,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,73.938,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.125,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,28.204,0.0,1.079,0.035,0.036,0.002,0.001,0.002,0.001
5152008,2306,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.258,2.248,2.228,2.148,70.539,65.162,72.181,59.525,57.364,0.0,-0.014,0.025,20.0,20.0,38.09,33.064,56.922,69.028,97.098,86.856,95.566,41.712,42.228,42.187,-10.82,51.688,54.875,71.75,71.063,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.305,72.063,71.063,0.014,74.813,75.813,72.938,75.188,0.0,99.375,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,74.0,72.063,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.688,73.063,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,11.512,0.0,0.824,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2307,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.491,0,80,55,1.4,13.227,2.248,2.228,2.192,70.539,65.162,72.181,59.525,57.364,0.0,-0.014,0.025,20.0,20.0,38.034,33.064,56.896,69.028,96.95,86.749,95.418,41.639,42.019,42.26,-10.82,51.688,54.906,71.75,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.258,72.063,71.063,0.014,74.813,75.813,72.813,75.188,0.0,96.5,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.313,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.5,73.063,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.003,20.413,0.0,1.075,0.035,0.035,0.002,0.0,0.002,0.001
5152008,2308,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.227,2.248,2.228,2.15,70.539,65.162,72.181,59.525,57.364,0.0,-0.014,0.025,20.0,20.0,38.034,33.036,56.824,69.028,96.95,86.856,95.418,41.786,42.019,42.187,-10.828,51.531,54.938,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.227,72.188,71.063,0.014,74.813,75.75,72.938,75.188,0.0,94.688,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.032,71.688,73.0,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.002,21.599,0.0,0.698,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2309,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.234,2.248,2.228,3.816,70.539,65.162,72.181,59.42,57.257,0.0,-0.014,0.025,20.0,20.0,38.034,33.036,56.747,69.028,96.876,86.749,95.344,41.712,42.019,42.187,-10.82,51.719,55.0,71.813,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.375,72.188,71.25,0.014,74.813,75.75,72.938,75.188,0.0,94.313,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.688,73.063,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,19.326,0.0,0.823,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2310,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.383,2.248,2.228,2.568,70.539,65.162,72.181,59.42,57.257,0.0,-0.014,0.025,20.0,20.0,38.034,33.064,56.824,69.136,96.802,86.643,95.344,41.786,42.019,42.187,-10.82,51.688,55.031,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.336,72.188,71.25,0.014,74.75,75.75,72.813,75.188,0.0,94.313,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.188,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.04,71.5,73.0,71.938,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,21.497,0.0,0.694,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2311,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.383,2.248,2.228,2.692,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,38.006,33.008,56.837,69.028,96.654,86.537,95.27,41.712,42.019,42.26,-10.82,51.656,55.0,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.063,71.063,0.014,74.75,75.75,72.938,75.188,0.0,94.313,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.188,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.188,0.03,71.5,73.063,71.813,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,0.002,22.402,0.0,0.953,0.034,0.035,0.002,0.001,0.002,0.001
5152008,2312,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.608,0,80,55,1.4,13.258,3.37,2.228,2.985,70.539,65.268,72.286,59.631,57.257,0.0,-0.014,0.025,20.0,20.0,38.006,33.036,56.799,69.028,96.654,86.537,95.196,41.712,42.124,42.26,-10.82,51.719,55.031,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.211,72.188,71.25,0.014,74.75,75.688,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.188,73.938,72.125,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.5,73.063,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,16.77,0.0,0.958,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2313,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,12.906,2.248,2.228,3.5,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.978,33.064,56.708,69.028,96.58,86.537,95.049,41.786,42.124,42.26,-10.82,51.625,55.063,71.75,71.125,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.102,72.063,71.063,0.014,74.75,75.75,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.313,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.063,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.002,17.579,0.0,0.824,0.035,0.035,0.002,0.001,0.002,0.001
5152008,2314,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,12.984,2.248,2.228,3.547,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.978,33.064,56.682,69.028,96.506,86.431,95.049,41.786,42.228,42.26,-10.82,51.688,55.063,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.953,72.063,71.063,0.014,74.75,75.688,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.188,73.938,72.188,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.033,71.5,73.063,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,13.426,0.0,0.823,0.034,0.035,0.002,0.001,0.001,0.001
5152008,2315,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,12.984,2.248,2.228,3.51,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.949,33.036,56.734,69.028,96.432,86.431,94.901,41.786,42.333,42.26,-10.82,51.719,55.063,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.047,72.188,71.063,0.014,74.75,75.75,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,71.5,73.063,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,10.837,0.0,0.822,0.035,0.035,0.002,0.0,0.001,0.001
5152008,2316,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.039,2.248,2.228,2.895,70.539,65.162,72.181,59.631,57.257,0.0,-0.014,0.025,20.0,20.0,37.978,33.036,56.708,69.028,96.358,86.325,94.901,41.859,42.124,42.333,-10.82,51.531,55.125,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.289,72.188,71.063,0.014,74.75,75.688,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.188,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.5,73.063,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,22.421,0.0,0.824,0.035,0.036,0.002,0.001,0.002,0.001
5152008,2317,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.336,2.248,2.228,2.857,70.431,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.949,33.064,56.747,69.028,96.21,86.218,94.827,41.786,42.124,42.26,-10.82,51.563,55.156,71.75,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.039,72.063,71.063,0.014,74.563,75.688,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.938,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,73.125,71.938,72.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,17.558,0.0,0.823,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2318,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.109,2.248,2.228,3.176,70.647,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.921,33.036,56.643,69.028,96.21,86.218,94.753,41.859,42.124,42.26,-10.82,51.531,55.188,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.984,72.188,71.063,0.014,74.563,75.688,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.5,73.063,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,18.924,0.0,0.695,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2319,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.383,2.248,2.228,3.876,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.893,33.036,56.565,69.028,96.136,85.9,94.679,41.859,42.124,42.333,-10.82,51.531,55.219,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.219,72.188,71.063,0.014,74.563,75.625,72.938,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.938,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.5,73.063,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,22.394,0.0,0.823,0.035,0.035,0.002,0.0,0.001,0.001
5152008,2320,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.094,2.248,2.228,2.422,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.921,33.036,56.656,69.028,95.988,86.112,94.679,41.859,42.124,42.26,-10.82,51.594,55.25,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.188,71.25,0.014,74.563,75.625,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.938,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.375,73.125,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,18.991,0.0,0.698,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2321,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.608,0,80,55,1.4,13.328,2.248,2.228,3.714,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.893,33.036,56.682,69.028,95.914,86.218,94.605,41.859,42.124,42.333,-10.82,51.563,55.281,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.188,71.25,0.014,74.563,75.625,72.813,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.875,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,73.063,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,22.552,0.0,0.828,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2322,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.313,2.248,2.228,2.775,70.539,65.162,72.181,59.525,57.15,0.0,-0.014,0.021,20.0,20.0,37.865,33.036,56.617,69.028,95.914,86.112,94.532,41.932,42.124,42.333,-10.82,51.531,55.313,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.344,72.188,71.25,0.014,74.5,75.625,72.813,75.063,0.0,94.313,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,72.188,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.031,71.375,73.0,71.813,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,26.272,0.0,0.699,0.035,0.035,0.002,0.0,0.001,0.001
5152008,2323,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.535,0,80,55,1.4,13.313,2.248,2.228,2.152,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.893,33.036,56.617,69.028,95.84,86.006,94.458,41.859,42.333,42.333,-10.82,51.531,55.344,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.438,72.188,71.063,0.014,74.5,75.625,72.75,75.063,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.063,73.938,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,71.375,73.0,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,12.535,0.0,0.824,0.035,0.035,0.002,0.0,0.001,0.001
5152008,2324,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.406,2.248,2.228,2.337,70.539,65.162,72.181,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.865,33.036,56.507,69.028,95.766,85.9,94.384,41.932,42.228,42.406,-10.82,51.531,55.344,71.813,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.063,71.25,0.014,74.5,75.625,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.875,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,73.0,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,20.026,0.0,0.822,0.035,0.035,0.002,0.0,0.001,0.001
5152008,2325,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.234,2.248,2.228,2.197,70.647,65.162,72.181,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.865,33.036,56.416,69.028,95.692,85.9,94.31,41.859,42.228,42.333,-10.82,51.531,55.375,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.117,72.188,71.25,0.014,74.5,75.563,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.875,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,71.375,73.0,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,16.045,0.0,0.821,0.035,0.036,0.002,0.0,0.002,0.001
5152008,2326,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.305,2.248,2.228,2.269,70.539,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.865,33.008,56.351,69.028,95.618,85.793,94.236,41.932,42.228,42.406,-10.82,51.563,55.438,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.289,72.188,71.25,0.014,74.5,75.625,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.188,73.875,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,73.0,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,20.026,0.0,0.822,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2327,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.141,2.248,2.228,3.034,70.539,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.837,33.008,56.325,69.028,95.544,85.687,94.162,41.932,42.228,42.406,-10.82,51.563,55.469,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.188,71.25,0.014,74.5,75.563,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.188,73.875,72.125,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.04,71.5,73.0,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,20.049,0.0,0.823,0.035,0.036,0.002,0.001,0.001,0.002
5152008,2328,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.391,2.248,2.228,3.462,70.539,65.162,72.076,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.837,33.008,56.312,69.028,95.544,85.687,94.162,41.932,42.228,42.406,-10.82,51.656,55.438,71.75,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.305,72.188,71.063,0.014,74.438,75.625,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.063,73.875,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,73.0,71.938,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,20.073,0.0,0.824,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2329,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.25,2.248,2.228,2.386,70.647,65.268,72.181,59.631,57.257,0.0,-0.014,0.025,20.0,20.0,37.837,33.008,56.299,69.028,95.396,85.581,93.941,41.859,42.228,42.333,-10.82,51.563,55.469,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.094,72.188,71.063,0.014,74.438,75.563,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.063,73.875,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,73.0,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,0.002,16.083,0.0,0.823,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2330,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.109,2.248,2.228,3.097,70.539,65.162,72.076,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.809,33.036,56.338,68.921,95.322,85.687,93.941,41.932,42.228,42.406,-10.82,51.531,55.5,71.75,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.117,72.188,71.063,0.014,74.438,75.563,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.063,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.375,73.0,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.002,20.049,0.0,0.823,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2331,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.109,2.248,2.228,3.183,70.647,65.162,72.076,59.42,57.15,0.0,-0.014,0.025,20.0,20.0,37.781,33.036,56.312,69.028,95.248,85.475,93.941,41.932,42.228,42.406,-10.82,51.531,55.531,71.75,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.188,71.25,0.014,74.438,75.563,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.063,73.813,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.375,73.0,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,20.049,0.0,0.823,0.035,0.036,0.002,0.0,0.001,0.002
5152008,2332,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.125,2.248,2.228,3.365,70.539,65.162,72.076,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.809,33.036,56.215,69.028,95.174,85.475,93.867,41.932,42.437,42.479,-10.82,51.531,55.531,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.188,71.25,0.014,74.188,75.563,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.063,73.813,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,71.375,73.0,71.813,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,13.515,0.0,0.946,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2333,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.336,2.248,2.228,2.453,70.539,65.162,72.076,59.525,57.257,0.0,-0.014,0.025,20.0,20.0,37.781,33.036,56.131,69.028,95.1,85.475,93.793,41.859,42.228,42.406,-10.82,51.656,55.531,71.75,71.063,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.133,72.188,71.063,0.014,74.188,75.5,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.063,73.875,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,73.0,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,18.539,0.0,0.948,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2334,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.953,2.248,2.228,3.282,70.647,65.162,72.076,59.525,57.15,0.0,-0.018,0.025,20.0,20.0,37.753,33.036,56.189,69.028,95.026,85.369,93.719,42.005,42.333,42.479,-10.82,51.531,55.563,71.75,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.016,72.188,71.063,0.014,74.188,75.5,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.063,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.375,73.063,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,18.093,0.0,0.823,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2335,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.352,2.248,2.228,3.727,70.647,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.753,33.036,56.189,69.028,94.952,85.369,93.719,42.005,42.228,42.479,-10.82,51.656,55.625,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.148,72.188,71.063,0.014,74.188,75.5,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.063,73.875,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.375,73.063,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,26.582,0.0,0.822,0.035,0.035,0.002,0.0,0.001,0.002
5152008,2336,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,12.922,2.248,2.228,2.075,70.539,65.162,72.076,59.42,57.15,0.0,-0.014,0.025,20.0,20.0,37.753,33.008,56.131,69.028,94.878,85.369,93.571,41.932,42.541,42.406,-10.82,51.531,55.688,71.75,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.141,72.188,71.063,0.014,74.188,75.5,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.063,73.875,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,73.0,71.938,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,9.745,0.0,0.823,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2337,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,12.922,2.248,2.228,3.38,70.539,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.753,33.036,56.04,69.028,94.952,85.262,93.719,42.079,42.333,42.551,-10.82,51.625,55.688,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.188,71.063,0.014,74.188,75.5,72.813,74.75,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.063,73.875,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.938,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,23.212,0.0,0.817,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2338,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.25,2.248,2.228,2.366,70.647,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.753,33.036,56.027,69.028,94.73,85.262,93.497,42.005,42.333,42.479,-10.82,51.5,55.719,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.258,72.188,71.25,0.014,74.188,75.5,72.75,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.063,73.875,72.188,73.438,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.375,72.938,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,18.031,0.0,0.82,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2339,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.172,2.248,2.228,2.255,70.647,65.268,72.181,59.631,57.15,0.0,-0.014,0.025,20.0,20.0,37.725,33.036,56.053,69.028,94.804,85.156,93.571,42.079,42.333,42.551,-10.82,51.594,55.719,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.25,72.063,71.25,0.014,74.188,75.438,72.813,74.75,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.063,73.875,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.375,72.875,71.938,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,23.239,0.0,0.818,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2340,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.352,2.248,2.228,2.587,70.647,65.268,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.725,33.008,56.04,68.921,94.583,85.156,93.35,42.079,42.333,42.479,-10.82,51.625,55.719,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.063,71.25,0.014,74.125,75.5,72.813,74.875,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.063,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.375,72.875,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.671,0.0,0.693,0.035,0.036,0.002,0.001,0.001,0.002
5152008,2341,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.593,0,80,55,1.4,13.148,2.248,2.228,2.365,70.647,65.162,72.076,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.725,33.008,55.969,68.921,94.657,85.05,93.35,42.079,42.333,42.479,-10.82,51.531,55.75,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.188,71.063,0.014,74.063,75.438,72.75,74.75,0.0,94.313,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,71.875,73.875,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.029,71.313,72.875,71.938,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,19.831,0.0,0.698,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2342,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.266,2.248,2.228,2.03,70.647,65.162,72.076,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.697,33.008,55.975,69.028,94.435,85.05,93.276,42.079,42.333,42.479,-10.82,51.531,55.813,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.258,72.188,71.25,0.014,74.125,75.438,72.813,74.75,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.875,73.875,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.875,71.938,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,19.74,0.0,0.695,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2343,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,36.31,36.31,0.011,12.593,0,80,55,1.4,13.328,2.248,2.228,2.167,70.539,65.162,72.076,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.697,33.036,55.93,69.028,94.361,85.05,93.202,42.079,42.333,42.479,-10.82,51.531,55.875,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.422,72.188,71.063,0.014,74.125,75.438,72.813,74.75,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.875,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.313,72.875,71.938,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,19.831,0.0,0.698,0.036,0.036,0.002,0.0,0.001,0.001
5152008,2344,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.535,0,80,55,1.4,13.008,2.248,2.228,2.391,70.754,65.162,72.181,59.631,57.257,0.0,-0.014,0.025,20.0,20.0,37.697,32.98,55.839,69.136,94.361,84.944,93.128,42.079,42.333,42.551,-10.82,51.531,55.906,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.922,72.188,71.063,0.014,74.125,75.375,72.813,74.75,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.063,73.875,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.063,0.035,71.313,72.875,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,23.293,0.0,0.82,0.035,0.035,0.002,0.0,0.002,0.002
5152008,2345,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.008,2.248,2.228,2.444,70.647,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.697,33.036,55.852,69.028,94.287,84.837,93.054,42.152,42.333,42.551,-10.82,51.625,55.906,71.75,71.063,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.281,72.063,71.063,0.014,74.063,75.438,72.75,74.75,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.875,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.063,0.026,71.313,72.813,71.938,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,27.632,0.0,0.693,0.035,0.035,0.002,0.001,0.001,0.001
5152008,2346,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.297,2.248,2.228,2.978,70.647,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.697,33.036,55.813,69.028,94.213,84.731,92.98,42.079,42.333,42.551,-10.82,51.531,55.875,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.227,72.188,71.063,0.014,74.063,75.438,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.875,73.813,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.875,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,23.212,0.0,0.817,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2347,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.266,2.248,2.228,2.1,70.647,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.669,33.008,55.775,69.028,94.139,84.731,92.907,42.005,42.333,42.479,-10.82,51.531,55.906,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.313,72.188,71.25,0.014,74.063,75.375,72.813,74.75,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.875,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.313,72.813,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,18.115,0.0,0.824,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2348,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.188,2.248,2.228,3.495,70.647,65.162,72.181,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.669,33.008,55.71,68.921,94.139,84.731,92.907,42.152,42.646,42.624,-10.82,51.531,55.906,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.133,72.188,71.063,0.014,74.063,75.313,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.875,73.813,72.313,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,71.313,72.875,71.938,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.001,11.949,0.0,0.818,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2349,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.188,2.248,2.228,3.598,70.647,65.162,72.076,59.631,57.15,0.0,-0.014,0.025,20.0,20.0,37.641,33.036,55.684,69.028,94.065,84.731,92.833,42.152,42.333,42.551,-10.82,51.531,56.0,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.227,72.313,71.063,0.014,74.063,75.375,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.875,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.875,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,27.632,0.0,0.693,0.035,0.036,0.003,0.001,0.001,0.002
5152008,2350,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.227,2.248,2.228,3.778,70.647,65.162,72.076,59.631,57.15,0.0,-0.014,0.025,20.0,20.0,37.641,33.008,55.677,69.028,93.991,84.625,92.759,42.079,42.437,42.624,-10.82,51.531,56.0,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.18,72.188,71.25,0.014,74.063,75.375,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.063,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.313,72.813,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.15,0.0,0.95,0.035,0.036,0.002,0.0,0.001,0.002
5152008,2351,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.021,12.593,0,80,55,1.4,13.227,2.248,2.228,2.813,70.754,65.374,72.181,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.641,33.008,55.664,69.028,93.769,84.519,92.611,42.152,42.437,42.479,-10.82,51.531,56.031,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.188,71.063,0.014,74.063,75.313,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.875,73.875,72.125,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.063,0.035,71.313,72.813,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,14.449,0.0,0.571,0.035,0.035,0.002,0.001,0.002,0.002
5152008,2352,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.266,2.248,2.228,3.034,70.647,65.162,72.076,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.641,33.008,55.625,69.028,93.843,84.519,92.685,42.152,42.437,42.624,-10.82,51.531,56.031,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.188,71.063,0.014,73.938,75.313,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.875,0.024,71.75,73.75,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.313,72.813,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,20.808,0.0,0.822,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2353,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.055,2.248,2.228,2.918,70.647,65.268,72.076,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.641,33.008,55.625,68.921,93.769,84.412,92.611,42.152,42.437,42.624,-10.82,51.531,55.938,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.188,71.25,0.014,73.938,75.313,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.875,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.188,0.031,71.313,72.75,72.063,72.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,20.735,0.0,0.819,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2354,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.086,2.248,2.228,1.917,70.647,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.613,33.036,55.613,69.028,93.695,84.412,92.537,42.225,42.437,42.624,-10.82,51.531,56.063,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.328,72.188,71.25,0.014,73.938,75.313,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.875,73.813,72.125,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.188,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,23.646,0.0,0.695,0.035,0.036,0.002,0.0,0.001,0.002
5152008,2355,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.297,2.248,2.228,3.449,70.647,65.162,72.076,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.613,33.008,55.613,69.028,93.621,84.306,92.463,42.152,42.646,42.624,-10.82,51.531,56.063,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.227,72.313,71.25,0.014,73.938,75.313,72.813,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.875,73.75,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,72.75,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,11.991,0.0,0.821,0.035,0.036,0.002,0.0,0.001,0.001
5152008,2356,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.32,2.248,2.228,3.046,70.754,65.162,72.076,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.585,32.98,55.574,68.921,93.547,84.306,92.463,42.225,42.437,42.624,-10.82,51.531,56.125,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.188,71.25,0.014,73.938,75.313,72.75,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.75,73.75,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,72.688,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,23.592,0.0,0.693,0.035,0.036,0.002,0.0,0.001,0.002
5152008,2357,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.32,2.248,2.228,2.166,70.754,65.162,71.971,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.613,33.008,55.496,69.028,93.473,84.2,92.39,42.152,42.437,42.697,-10.82,51.531,56.156,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.188,71.25,0.014,73.938,75.313,72.813,74.688,0.0,94.313,72,70,1000,200,0.0,0.0,76.0,75.75,0.024,71.75,73.75,72.188,73.375,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.313,72.75,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,24.081,0.0,0.951,0.035,0.036,0.002,0.001,0.001,0.001
5152008,2358,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.352,2.248,2.228,3.034,70.647,65.162,71.971,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.585,33.008,55.496,68.921,93.399,84.2,92.316,42.152,42.541,42.624,-10.82,51.531,56.156,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.063,71.063,0.014,73.813,75.25,72.75,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.75,73.688,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,72.75,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,15.191,0.0,0.819,0.035,0.036,0.002,0.0,0.001,0.002
5152008,2359,0,1,3,1,100.0,50,0.0,0.0,0.0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.297,2.248,2.228,3.89,70.754,65.268,71.971,59.525,56.936,0.0,-0.014,0.025,20.0,20.0,37.557,33.008,55.47,68.921,93.325,84.2,92.242,42.225,42.437,42.697,-10.82,51.469,56.219,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.258,72.188,71.25,0.014,73.813,75.25,72.75,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.75,73.75,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.313,72.75,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,27.779,0.0,0.816,0.035,0.035,0.002,0.0,0.001,0.001
