DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.035,0,80,55,1.4,70.047,30.958,3.107,2.508,65.859,63.868,72.285,61.028,61.923,0.0,-0.008,-0.011,20.0,20.0,37.37,29.724,54.284,67.033,126.696,108.196,127.691,41.673,56.225,41.475,-10.852,110,110,70.563,69.625,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.297,77.875,72.188,0.012,71.063,72.563,70.625,72.438,0.0,0.0,72,70,1000,200,0.002,57.625,79.625,74.563,0.022,70.063,73.125,70.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.75,77.813,0.026,69.938,70.75,70.563,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,78.5,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.024,-0.177,0.0,0.0,0.035,0.035,0.01,0.016,0.011,0.008
5152008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.977,0,80,55,1.4,69.914,30.958,3.107,1.076,65.859,63.868,72.177,61.028,61.923,0.0,-0.008,-0.011,20.0,20.0,37.343,29.724,54.258,67.033,126.844,108.196,127.321,41.673,56.225,41.475,-10.852,110,110,70.563,69.625,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.313,77.875,72.063,0.012,71.188,72.563,70.75,72.438,0.0,0.0,72,70,1000,200,0.002,57.563,79.5,74.563,0.022,70.063,73.125,70.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.75,77.813,0.026,70.125,70.75,70.563,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.375,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.01,-0.177,0.0,0.0,0.035,0.035,0.01,0.016,0.011,0.007
5152008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.107,0,80,55,1.4,69.813,30.958,3.107,2.508,65.966,63.975,72.177,61.138,61.923,0.0,-0.008,-0.007,20.0,20.0,37.315,29.724,54.2,67.14,127.065,108.196,126.731,41.6,56.12,41.402,-10.852,110,110,70.563,69.688,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.117,77.563,72.063,0.012,71.188,72.563,70.75,72.438,0.0,0.0,72,70,1000,200,0.002,57.563,79.5,74.563,0.022,70.063,73.125,70.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.688,77.813,0.026,69.938,70.75,70.563,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.375,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.007,-0.179,0.0,0.0,0.035,0.035,0.01,0.016,0.011,0.007
5152008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.035,0,80,55,1.4,69.594,30.958,3.107,1.076,65.966,63.975,72.177,61.138,62.032,0.0,-0.008,-0.007,20.0,20.0,37.287,29.724,54.122,67.14,127.655,108.196,126.435,41.673,56.12,41.475,-10.852,110,110,70.563,69.625,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,77.75,72.063,0.012,71.188,72.625,70.813,72.438,0.0,0.0,72,70,1000,200,0.002,57.563,79.438,74.688,0.022,70.063,73.125,70.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.563,77.813,0.026,69.938,70.75,70.563,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.023,-0.179,0.0,0.0,0.035,0.034,0.01,0.015,0.01,0.006
5152008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,12.991,0,80,55,1.4,70.242,30.958,3.107,1.076,66.072,63.975,72.177,60.918,61.923,0.0,-0.008,-0.007,20.0,20.0,37.287,29.724,54.057,67.14,128.098,108.303,126.14,41.673,56.225,41.475,-10.852,110,110,70.563,69.625,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.273,77.375,71.938,0.012,71.063,72.625,70.75,72.438,0.0,0.0,72,70,1000,200,0.002,57.531,79.438,74.563,0.022,70.063,73.188,70.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.563,77.813,0.026,70.125,70.75,70.563,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,-0.177,0.0,0.0,0.035,0.035,0.01,0.016,0.01,0.006
5152008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.035,0,80,55,1.4,69.656,30.958,3.107,2.508,66.072,63.975,72.177,61.138,62.032,0.0,-0.008,-0.007,20.0,20.0,37.176,29.724,54.018,67.14,128.54,108.303,125.918,41.746,56.225,41.475,-10.852,110,110,70.563,69.625,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.086,77.375,71.938,0.012,71.188,72.625,70.813,72.438,0.0,0.0,72,70,1000,200,0.002,57.531,79.188,74.563,0.022,70.188,73.125,71.063,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.438,77.813,0.026,69.938,70.688,70.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.125,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.04,-0.244,0.0,0.0,0.035,0.035,0.01,0.015,0.01,0.007
5152008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.049,0,80,55,1.4,69.656,30.958,3.107,2.508,66.072,63.975,72.177,61.138,62.032,0.0,-0.008,-0.007,20.0,20.0,37.148,29.724,53.908,67.14,128.762,108.196,125.697,41.6,56.225,41.548,-10.852,110,110,70.563,69.625,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.992,77.25,72.063,0.012,71.188,72.625,70.813,72.438,0.0,0.0,72,70,1000,200,0.002,57.438,79.125,74.563,0.022,70.063,73.188,70.938,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.375,77.625,0.026,69.938,70.75,70.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,78.063,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.044,-0.046,0.0,0.0,0.035,0.035,0.009,0.015,0.01,0.007
5152008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.281,13.035,0,80,55,1.4,70.25,32.219,3.107,1.076,66.179,63.975,72.177,61.248,62.141,0.0,-0.008,-0.007,20.0,20.0,37.12,29.724,53.765,67.247,129.13,108.09,125.697,41.6,56.12,41.475,-10.852,110,110,70.5,69.625,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.969,77.25,71.938,0.012,71.188,72.563,70.875,72.438,0.0,0.0,72,70,1000,200,0.002,57.5,79.125,74.563,0.022,70.063,73.188,71.063,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,80.375,77.563,0.026,70.125,70.75,70.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.938,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.046,-0.112,0.0,0.0,0.036,0.034,0.009,0.015,0.011,0.006
5152008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,13.035,0,80,55,1.4,70.195,30.958,3.107,1.076,65.966,64.082,72.177,61.248,61.923,0.0,-0.008,-0.007,20.0,20.0,37.037,29.724,53.603,67.033,129.352,108.196,125.697,41.746,56.12,41.548,-10.867,110,110,70.563,69.625,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.102,77.25,71.875,0.012,71.188,72.625,70.875,72.438,0.0,0.0,72,70,1000,200,0.002,57.469,79.0,74.563,0.022,70.188,73.188,71.063,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,80.125,77.563,0.026,69.938,70.75,70.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.938,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.047,-0.18,0.0,0.0,0.035,0.035,0.009,0.014,0.01,0.006
5152008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.962,0,80,55,1.4,69.578,30.958,3.107,2.508,66.072,64.082,72.177,61.248,61.923,0.0,-0.008,-0.007,20.0,20.0,37.037,29.724,53.364,67.033,129.425,108.09,125.623,41.673,56.12,41.475,-10.852,110,110,70.563,69.625,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.617,77.0,71.875,0.012,71.188,72.563,70.875,72.438,0.0,0.0,72,70,1000,200,0.002,57.406,79.0,74.563,0.022,70.063,73.188,71.063,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,80.063,77.625,0.026,69.938,70.75,70.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.938,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.043,-0.178,0.0,0.0,0.035,0.034,0.009,0.014,0.009,0.007
5152008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.006,0,80,55,1.4,69.695,30.958,3.107,1.076,66.286,64.082,72.177,61.248,62.249,0.0,-0.008,-0.007,20.0,20.0,36.981,29.724,53.13,67.247,129.573,108.196,125.697,41.673,56.015,41.475,-10.852,110,110,70.563,69.625,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.25,77.0,71.875,0.011,71.188,72.563,70.875,72.438,0.0,0.0,72,70,1000,200,0.002,57.563,78.875,74.563,0.022,70.063,73.188,71.063,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,80.063,77.438,0.026,69.938,70.75,70.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.813,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.04,-0.18,0.0,0.0,0.035,0.034,0.008,0.014,0.01,0.006
5152008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.035,0,80,55,1.4,70.031,30.958,3.107,1.076,66.392,64.082,72.177,61.248,62.249,0.0,-0.008,-0.007,20.0,20.0,36.953,29.724,52.923,67.355,129.425,108.196,125.771,41.673,56.12,41.475,-10.852,110,110,70.563,69.625,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.227,76.875,71.688,0.012,71.188,72.563,70.875,72.313,0.0,0.0,72,70,1000,200,0.002,57.375,78.813,74.563,0.022,70.063,73.188,71.063,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.938,77.438,0.026,69.938,70.75,70.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.688,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.038,-0.179,0.0,0.0,0.035,0.034,0.009,0.014,0.009,0.006
5152008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.991,0,80,55,1.4,70.031,30.958,3.107,1.076,66.392,64.082,72.177,61.357,62.249,0.0,-0.008,-0.007,20.0,20.0,36.926,29.724,52.78,67.355,129.647,107.984,125.918,41.746,56.12,41.548,-10.867,110,110,70.563,69.625,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,12.094,76.75,71.688,0.012,71.188,72.563,71.0,72.438,0.0,0.0,72,70,1000,200,0.002,57.438,78.813,74.563,0.022,70.063,73.188,71.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.938,77.438,0.026,70.125,70.688,70.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.179,0.0,0.0,0.035,0.034,0.009,0.014,0.009,0.006
5152008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.049,0,80,55,1.4,69.414,30.958,3.107,1.076,66.392,64.189,72.177,61.357,62.249,0.0,-0.008,-0.007,20.0,20.0,36.898,29.724,52.722,67.355,129.72,108.09,125.918,41.746,56.12,41.548,-10.852,110,110,70.563,69.688,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,12.023,76.75,71.688,0.012,71.063,72.625,70.875,72.438,0.0,0.0,72,70,1000,200,0.002,57.219,78.813,74.563,0.022,70.188,73.25,71.125,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,79.813,77.438,0.026,70.125,70.688,70.625,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.031,-0.18,0.0,0.0,0.035,0.034,0.009,0.014,0.009,0.006
5152008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.02,0,80,55,1.4,69.281,30.958,3.107,1.076,66.499,64.189,72.177,61.357,62.249,0.0,-0.008,-0.007,20.0,20.0,36.842,29.753,52.748,67.355,129.794,107.984,125.918,41.673,56.12,41.548,-10.852,110,110,70.563,69.625,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.047,76.75,71.688,0.012,71.188,72.625,71.0,72.438,0.0,0.0,72,70,1000,200,0.002,57.219,78.813,74.313,0.022,70.063,73.188,71.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.813,77.375,0.026,69.938,70.75,70.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.113,0.0,0.0,0.035,0.035,0.009,0.014,0.009,0.006
5152008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.035,0,80,55,1.4,69.32,30.958,3.107,2.508,66.499,64.189,72.177,61.357,62.249,0.0,-0.008,-0.007,20.0,20.0,36.787,29.724,52.735,67.462,129.794,107.877,126.066,41.746,56.12,41.548,-10.852,110,110,70.563,69.688,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,76.688,71.563,0.011,71.188,72.688,71.0,72.438,0.0,0.0,72,70,1000,200,0.002,57.031,78.625,74.313,0.022,70.063,73.188,71.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.75,77.375,0.026,69.938,70.75,70.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.438,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.06,-0.18,0.0,0.0,0.035,0.034,0.008,0.014,0.009,0.005
5152008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.035,0,80,55,1.4,69.156,30.958,3.107,1.076,66.499,64.189,72.285,61.357,62.358,0.0,-0.008,-0.007,20.0,20.0,36.787,29.753,52.748,67.462,129.942,107.877,126.288,41.819,56.12,41.621,-10.852,110,110,70.688,69.688,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,11.977,76.563,71.563,0.012,71.188,72.688,71.0,72.563,0.0,0.0,72,70,1000,200,0.002,57.094,78.5,74.313,0.022,70.063,73.188,71.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.5,77.375,0.026,69.938,70.75,70.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.438,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.069,-0.18,0.0,0.0,0.035,0.034,0.009,0.013,0.008,0.006
5152008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.977,0,80,55,1.4,69.344,30.958,3.107,1.076,66.606,64.189,72.177,61.467,62.358,0.0,-0.008,-0.007,20.0,20.0,36.731,29.753,52.858,67.462,130.163,107.984,126.952,41.746,56.015,41.548,-10.852,110,110,70.563,69.625,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,12.375,76.375,71.563,0.012,71.188,72.688,71.25,72.438,0.0,0.0,72,70,1000,200,0.002,57.094,78.5,74.563,0.022,70.063,73.188,71.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.5,77.25,0.026,69.938,70.75,70.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.438,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.068,-0.18,0.0,0.0,0.035,0.034,0.008,0.013,0.009,0.006
5152008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.006,0,80,55,1.4,69.344,30.958,3.107,1.076,66.606,64.189,72.177,61.467,62.358,0.0,-0.008,-0.007,20.0,20.0,36.703,29.753,52.871,67.462,130.237,107.984,127.617,41.746,56.12,41.475,-10.852,110,110,70.563,69.625,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,11.969,76.375,71.563,0.012,71.188,72.688,71.25,72.438,0.0,0.0,72,70,1000,200,0.002,56.844,78.5,74.313,0.022,70.063,73.188,71.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.5,77.25,0.026,69.938,70.75,70.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.313,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.061,-0.245,0.0,0.0,0.035,0.034,0.008,0.013,0.009,0.005
5152008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.948,0,80,55,1.4,68.992,30.958,3.107,1.076,66.392,64.296,72.177,61.467,62.358,0.0,-0.008,-0.007,20.0,20.0,36.675,29.753,52.806,67.462,130.31,107.984,128.06,41.746,56.12,41.548,-10.852,110,110,70.563,69.625,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,76.25,71.438,0.012,71.188,72.625,71.25,72.438,0.0,0.0,72,70,1000,200,0.002,56.969,78.438,74.313,0.022,70.063,73.188,71.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.438,77.25,0.026,69.938,70.75,70.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.055,-0.178,0.0,0.0,0.035,0.034,0.008,0.013,0.008,0.006
5152008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.064,0,80,55,1.4,69.039,30.958,3.107,-0.356,66.606,64.296,72.177,61.467,62.467,0.0,-0.008,-0.007,20.0,20.0,36.62,29.781,52.78,67.462,130.384,107.984,128.503,41.819,56.015,41.621,-10.852,110,110,70.563,69.625,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.141,76.25,71.438,0.012,71.188,72.625,71.25,72.563,0.0,0.0,72,70,1000,200,0.002,56.969,78.438,74.313,0.022,70.063,73.188,71.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,79.438,77.063,0.026,69.938,70.75,70.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.25,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.047,-0.182,0.0,0.0,0.035,0.035,0.008,0.013,0.009,0.005
5152008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.006,0,80,55,1.4,69.219,30.958,3.107,1.076,66.712,64.082,71.96,61.577,62.467,0.0,-0.008,-0.007,20.0,20.0,36.592,29.781,52.722,67.462,130.384,107.984,128.798,41.819,56.015,41.548,-10.852,110,110,70.688,69.625,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.25,76.063,71.438,0.012,71.063,72.625,71.25,72.563,0.0,0.0,72,70,1000,200,0.002,56.969,78.313,74.313,0.022,70.063,73.188,71.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.375,77.063,0.026,69.938,70.75,70.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,77.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.039,-0.248,0.0,0.0,0.035,0.035,0.008,0.013,0.009,0.005
5152008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.991,0,80,55,1.4,69.219,32.219,3.107,1.076,66.712,64.296,72.177,61.577,62.249,0.0,-0.008,-0.007,20.0,20.0,36.536,29.781,52.67,67.355,130.458,107.877,129.02,41.746,56.015,41.621,-10.852,110,110,70.563,69.625,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,76.063,71.438,0.012,71.188,72.625,71.375,72.438,0.0,0.0,72,70,1000,200,0.002,56.938,78.313,74.313,0.022,70.063,73.188,71.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.25,77.25,0.026,69.938,70.75,70.813,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.036,-0.114,0.0,0.0,0.035,0.034,0.008,0.013,0.008,0.005
5152008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.02,0,80,55,1.4,69.617,30.958,3.107,1.076,66.606,64.403,72.177,61.577,62.249,0.0,-0.008,-0.007,20.0,20.0,36.536,29.781,52.489,67.355,130.31,107.984,129.167,41.819,56.12,41.621,-10.852,110,110,70.563,69.625,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.266,76.063,71.313,0.012,71.188,72.563,71.25,72.563,0.0,0.0,72,70,1000,200,0.002,56.781,78.313,74.313,0.022,70.063,73.125,71.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.25,77.063,0.026,69.938,70.813,70.813,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.18,0.0,0.0,0.035,0.034,0.008,0.013,0.008,0.005
5152008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.616,0,80,55,1.4,69.617,32.219,3.107,1.076,66.819,64.296,72.177,61.687,62.358,0.0,-0.008,-0.007,20.0,20.0,36.508,29.781,52.417,67.355,130.237,107.984,129.241,41.746,56.12,41.621,-10.852,110,110,70.563,69.625,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.125,76.063,71.313,0.012,71.188,72.563,71.375,72.563,0.0,0.0,72,70,1000,200,0.002,56.813,78.313,74.313,0.022,70.063,73.188,71.438,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.25,77.063,0.026,69.938,70.813,70.813,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.025,-0.118,0.0,0.0,0.035,0.034,0.008,0.013,0.008,0.004
5152008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.14,0,80,55,1.4,68.961,30.958,3.107,1.076,66.712,64.403,72.177,61.687,62.358,0.0,-0.008,-0.007,20.0,20.0,36.453,29.781,52.366,67.355,130.163,107.984,129.241,41.819,56.12,41.621,-10.852,110,110,70.563,69.625,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.219,76.063,71.313,0.012,71.063,72.5,71.375,72.563,0.0,0.0,72,70,1000,200,0.002,56.813,78.188,74.313,0.022,70.063,73.125,71.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.125,76.938,0.026,69.938,70.75,70.813,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.001,0.023,-0.196,0.0,0.0,0.035,0.034,0.008,0.012,0.008,0.004
5152008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,14.213,0,80,55,1.4,68.883,30.958,3.107,1.076,66.925,64.403,72.285,61.687,62.576,0.0,-0.008,-0.007,20.0,20.0,36.425,29.81,52.314,67.676,130.089,107.984,129.241,41.819,56.015,41.621,-10.852,110,110,70.563,69.625,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.063,75.75,71.313,0.012,71.188,72.5,71.375,72.563,0.0,0.0,72,70,1000,200,0.002,56.813,78.188,74.313,0.022,70.063,73.125,71.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.0,76.938,0.026,69.938,70.75,70.813,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,77.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.198,0.0,0.0,0.035,0.035,0.008,0.012,0.008,0.004
5152008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,14.125,0,80,55,1.4,68.977,30.958,3.107,1.076,66.925,64.189,71.96,61.467,62.576,0.0,-0.008,-0.007,20.0,20.0,36.397,29.781,52.288,67.676,130.015,107.984,129.241,41.819,56.12,41.621,-10.852,110,110,70.563,69.625,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,75.75,71.313,0.012,71.188,72.563,71.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.938,78.063,74.563,0.022,70.063,73.125,71.438,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,79.0,76.875,0.026,69.938,70.75,70.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,76.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.019,-0.196,0.0,0.0,0.035,0.034,0.008,0.011,0.008,0.004
5152008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,14.111,0,80,55,1.4,69.609,30.958,3.107,1.076,66.712,64.403,72.285,61.687,62.358,0.0,-0.008,-0.007,20.0,20.0,36.369,29.781,52.541,67.462,130.015,108.09,129.094,41.746,56.015,41.621,-10.852,110,110,70.688,69.625,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,13.336,75.688,71.313,0.012,71.188,72.5,71.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.969,78.063,74.313,0.022,70.063,73.125,71.438,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.813,76.938,0.026,69.938,70.75,70.813,71.125,0.0,20.875,72,70,1000,200,-0.001,0.0,76.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.022,-0.124,0.0,0.0,0.035,0.035,0.008,0.012,0.007,0.004
5152008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,14.154,0,80,55,1.4,69.078,30.958,3.107,1.076,67.032,64.51,72.177,61.577,62.685,0.0,-0.008,-0.007,20.0,20.0,36.342,29.781,52.819,67.676,130.237,108.09,129.167,42.109,56.015,41.84,-10.852,110,110,70.563,69.625,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.148,75.688,71.25,0.012,71.063,72.5,71.438,72.563,0.0,0.0,72,70,1000,200,0.002,57.0,77.938,74.313,0.022,70.063,73.125,71.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,78.813,76.875,0.026,69.938,70.75,70.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.274,0.0,0.0,0.035,0.035,0.008,0.012,0.007,0.004
5152008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,14.169,0,80,55,1.4,69.078,30.958,3.107,1.076,67.032,64.51,72.177,61.797,62.685,0.0,-0.008,-0.007,20.0,20.0,36.314,29.781,52.949,67.676,130.31,108.09,128.946,42.473,56.12,42.277,-10.852,110,110,70.563,69.625,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.133,75.563,71.25,0.011,71.063,72.5,71.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.813,78.063,74.25,0.022,70.063,73.125,71.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.813,76.875,0.026,69.938,70.75,70.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.029,-0.203,0.0,0.0,0.035,0.035,0.007,0.012,0.007,0.004
5152008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.096,0,80,55,1.4,68.93,30.958,3.107,1.076,67.032,64.51,72.177,61.797,62.685,0.0,-0.008,-0.007,20.0,20.0,36.258,29.81,52.994,67.676,130.532,108.09,128.946,42.182,56.12,42.131,-10.852,110,110,70.563,69.625,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.25,75.563,71.0,0.012,71.063,72.5,71.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.813,77.938,74.313,0.022,70.063,73.125,71.438,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.75,76.875,0.026,69.938,70.688,70.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.032,-0.052,0.0,0.0,0.035,0.034,0.008,0.012,0.007,0.004
5152008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,14.183,0,80,55,1.4,68.992,30.958,3.107,2.508,67.032,64.51,72.285,61.797,62.685,0.0,-0.008,-0.007,20.0,20.0,36.258,29.81,52.994,67.676,130.753,108.09,128.872,42.109,56.015,41.912,-10.852,110,110,70.563,69.688,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.234,75.438,71.25,0.011,71.063,72.5,71.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.813,77.938,74.25,0.022,70.063,73.125,71.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.688,76.75,0.026,69.938,70.813,70.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.036,-0.201,0.0,0.0,0.035,0.035,0.007,0.012,0.007,0.005
5152008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,14.183,0,80,55,1.4,68.914,30.958,3.107,-0.356,67.032,64.51,72.285,62.016,62.794,0.0,-0.008,-0.007,20.0,20.0,36.203,29.81,52.923,67.676,130.974,108.303,128.872,42.037,56.015,41.84,-10.852,110,110,70.688,69.688,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.203,75.375,71.0,0.012,71.188,72.5,71.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.875,77.813,74.25,0.022,70.063,73.125,71.438,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.688,76.875,0.026,69.938,70.75,70.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.04,-0.2,0.0,0.0,0.035,0.035,0.008,0.011,0.007,0.005
5152008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,14.14,0,80,55,1.4,69.102,32.219,3.107,-0.356,67.139,64.51,72.285,61.906,62.794,0.0,-0.008,-0.007,20.0,20.0,36.175,29.781,52.858,67.783,131.048,108.196,128.872,41.964,56.12,41.84,-10.852,110,110,70.563,69.688,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.242,75.375,71.0,0.012,71.063,72.5,71.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.813,77.813,74.25,0.022,70.063,73.125,71.438,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.688,76.75,0.026,69.938,70.75,70.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.04,-0.124,0.0,0.0,0.035,0.034,0.008,0.011,0.007,0.004
5152008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,14.169,0,80,55,1.4,68.883,30.958,3.107,2.508,67.139,64.617,72.177,61.906,62.794,0.0,-0.008,-0.007,20.0,20.0,36.175,29.81,52.793,67.783,131.195,108.303,128.872,42.109,56.12,41.84,-10.852,110,110,70.563,69.688,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.375,75.125,71.0,0.012,71.063,72.438,71.563,72.563,0.0,0.0,72,70,1000,200,0.002,56.75,77.75,74.25,0.022,70.063,73.125,71.438,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,78.688,76.75,0.026,70.125,70.688,71.125,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.039,-0.272,0.0,0.0,0.035,0.034,0.007,0.011,0.007,0.005
5152008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,14.169,0,80,55,1.4,68.969,30.958,3.107,1.076,67.245,64.617,72.177,61.906,62.794,0.0,-0.008,-0.007,20.0,20.0,36.147,29.81,52.683,67.783,131.269,108.303,128.946,42.109,56.12,41.912,-10.852,110,110,70.563,69.688,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.453,75.375,71.0,0.012,71.063,72.5,71.563,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,77.75,74.25,0.022,70.0,73.125,71.438,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.563,76.75,0.026,69.938,70.75,70.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.036,-0.199,0.0,0.0,0.035,0.034,0.008,0.011,0.007,0.004
5152008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,14.125,0,80,55,1.4,69.328,30.958,3.107,1.076,67.032,64.617,72.285,61.906,62.794,0.0,-0.008,-0.007,20.0,20.0,36.091,29.781,52.482,67.783,131.343,108.196,129.02,42.037,56.12,41.912,-10.852,110,110,70.563,69.688,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.93,75.063,71.0,0.012,71.063,72.5,71.563,72.563,0.0,0.0,72,70,1000,200,0.002,56.719,77.75,74.25,0.022,70.063,73.125,71.438,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.563,76.625,0.026,69.938,70.75,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.035,-0.125,0.0,0.0,0.035,0.034,0.007,0.011,0.007,0.004
5152008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,14.169,0,80,55,1.4,69.328,30.958,3.107,2.508,67.245,64.617,72.285,61.906,62.902,0.0,-0.008,-0.007,20.0,20.0,36.036,29.781,52.327,67.783,131.269,108.409,129.02,42.037,56.12,41.84,-10.852,110,110,70.688,69.688,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.813,75.063,71.0,0.012,71.063,72.5,71.563,72.563,0.0,0.0,72,70,1000,200,0.002,56.75,77.75,74.25,0.022,70.063,73.063,71.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.563,76.625,0.026,69.938,70.75,71.125,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.198,0.0,0.0,0.035,0.035,0.007,0.011,0.007,0.004
5152008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,14.169,0,80,55,1.4,69.063,32.219,3.107,1.076,67.245,64.617,72.285,61.906,62.902,0.0,-0.008,-0.007,20.0,20.0,36.036,29.781,52.275,67.783,131.269,108.303,129.167,42.182,56.12,41.912,-10.852,110,110,70.563,69.688,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.344,75.063,71.0,0.012,71.063,72.438,71.563,72.438,0.0,0.0,72,70,1000,200,0.002,56.813,77.625,74.25,0.022,70.063,73.063,71.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.375,76.625,0.026,69.938,70.813,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,-0.274,0.0,0.0,0.035,0.034,0.007,0.011,0.007,0.004
5152008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,14.154,0,80,55,1.4,69.07,30.958,3.107,1.076,67.245,64.617,72.285,62.016,62.902,0.0,-0.008,-0.007,20.0,20.0,36.008,29.781,52.391,67.783,131.269,108.409,129.241,42.037,56.12,41.84,-10.852,110,110,70.563,69.688,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.336,75.0,71.0,0.012,71.063,72.5,71.625,72.563,0.0,0.0,72,70,1000,200,0.002,56.719,77.625,74.25,0.022,70.063,73.125,71.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.375,76.625,0.026,70.125,70.75,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.027,-0.198,0.0,0.0,0.035,0.034,0.007,0.011,0.007,0.004
5152008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,14.169,0,80,55,1.4,69.141,30.958,3.107,1.076,67.352,64.724,72.285,62.016,62.902,0.0,-0.008,-0.004,20.0,20.0,35.98,29.781,52.566,67.783,131.195,108.516,129.167,42.109,56.12,41.84,-10.852,110,110,70.563,69.688,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.102,74.875,70.875,0.012,71.063,72.5,71.625,72.563,0.0,0.0,72,70,1000,200,0.002,56.719,77.625,74.25,0.022,70.063,73.125,71.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.375,76.625,0.026,69.938,70.688,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.272,0.0,0.0,0.035,0.034,0.007,0.011,0.007,0.004
5152008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,14.169,0,80,55,1.4,68.711,30.958,3.107,2.508,67.352,64.724,72.177,62.016,62.902,0.0,-0.008,-0.007,20.0,20.0,35.952,29.753,52.722,67.891,131.122,108.409,129.167,42.109,56.12,41.84,-10.852,110,110,70.563,69.688,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.305,75.0,70.875,0.012,71.063,72.5,71.563,72.563,0.0,0.0,72,70,1000,200,0.002,56.75,77.438,74.25,0.022,70.0,73.125,71.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,78.25,76.625,0.026,69.938,70.688,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,-0.272,0.0,0.0,0.035,0.034,0.007,0.01,0.006,0.004
5152008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,14.213,0,80,55,1.4,68.758,30.958,3.107,1.076,67.352,64.51,72.069,62.016,63.011,0.0,-0.008,-0.007,20.0,20.0,35.897,29.781,52.832,67.891,131.048,108.303,129.241,42.109,56.12,41.912,-10.867,110,110,70.688,69.688,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,74.875,70.875,0.012,71.063,72.5,71.625,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,77.438,74.125,0.022,70.063,73.125,71.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.188,76.438,0.026,69.938,70.688,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.04,-0.2,0.0,0.0,0.035,0.034,0.007,0.011,0.007,0.003
5152008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,14.169,0,80,55,1.4,68.969,30.958,3.107,2.508,67.352,64.724,72.177,61.797,63.011,0.0,-0.008,-0.007,20.0,20.0,35.897,29.81,52.949,67.891,130.974,108.516,129.537,42.109,56.12,41.985,-10.867,110,110,70.563,69.688,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.266,74.875,70.875,0.011,71.063,72.5,71.625,72.563,0.0,0.0,72,70,1000,200,0.002,56.688,77.438,74.25,0.022,70.063,73.125,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.188,76.438,0.026,69.938,70.75,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.125,0.0,0.0,0.035,0.035,0.006,0.01,0.007,0.003
5152008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,14.183,0,80,55,1.4,68.977,30.958,3.107,1.076,67.459,64.724,72.177,62.016,63.011,0.0,-0.008,-0.007,20.0,20.0,35.869,29.81,53.007,67.891,131.048,108.516,129.832,42.182,56.015,41.985,-10.852,110,110,70.688,69.688,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.297,74.75,70.875,0.012,71.063,72.563,71.625,72.563,0.0,0.0,72,70,1000,200,0.002,56.75,77.438,74.125,0.022,70.063,73.125,71.563,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,78.188,76.375,0.026,69.938,70.75,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.202,0.0,0.0,0.035,0.034,0.007,0.011,0.007,0.004
5152008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,14.14,0,80,55,1.4,69.172,30.958,3.107,1.076,67.459,64.724,72.177,62.126,63.011,0.0,-0.008,-0.007,20.0,20.0,35.841,29.839,53.007,67.891,130.9,108.516,129.906,42.109,56.015,41.985,-10.852,110,110,70.563,69.688,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.508,74.75,70.875,0.012,71.063,72.563,71.625,72.563,0.0,0.0,72,70,1000,200,0.002,56.719,77.313,74.25,0.022,70.063,73.125,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.188,76.438,0.026,69.938,70.75,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.126,0.0,0.0,0.035,0.034,0.007,0.01,0.007,0.004
5152008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,14.111,0,80,55,1.4,69.172,30.958,3.107,2.508,67.565,64.724,72.177,62.126,63.011,0.0,-0.008,-0.007,20.0,20.0,35.813,29.839,53.046,67.891,130.827,108.516,129.98,42.109,56.12,41.912,-10.852,110,110,70.563,69.688,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.117,74.75,70.875,0.012,71.063,72.563,71.625,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,77.313,74.25,0.022,70.063,73.125,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.063,76.375,0.026,69.938,70.75,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.198,0.0,0.0,0.035,0.035,0.007,0.01,0.006,0.004
5152008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,14.111,0,80,55,1.4,68.773,30.958,3.107,1.076,67.565,64.724,72.177,62.126,63.12,0.0,-0.008,-0.007,20.0,20.0,35.786,29.868,53.007,67.998,130.827,108.516,130.127,42.182,56.12,41.985,-10.852,110,110,70.688,69.688,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,74.563,70.75,0.011,71.063,72.563,71.813,72.563,0.0,0.0,72,70,1000,200,0.002,56.719,77.313,74.25,0.022,70.063,73.188,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,78.063,76.375,0.026,69.938,70.75,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,-0.199,0.0,0.0,0.035,0.035,0.006,0.01,0.006,0.003
5152008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,14.154,0,80,55,1.4,68.891,30.958,3.107,1.076,67.565,64.831,72.177,61.906,63.12,0.0,-0.008,-0.007,20.0,20.0,35.758,29.868,52.884,67.891,130.753,108.516,130.054,42.182,56.12,41.985,-10.852,110,110,70.563,69.688,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,74.563,70.875,0.012,71.063,72.563,71.625,72.563,0.0,0.0,72,70,1000,200,0.002,56.625,77.188,74.125,0.022,70.063,73.188,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.938,76.375,0.026,69.938,70.75,70.938,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.02,-0.2,0.0,0.0,0.035,0.034,0.006,0.01,0.006,0.003
5152008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,14.169,0,80,55,1.4,68.891,30.958,3.107,1.076,67.565,64.831,72.177,62.126,63.12,0.0,-0.008,-0.007,20.0,20.0,35.73,29.839,52.761,67.998,130.827,108.516,129.98,42.255,56.015,41.985,-10.867,110,110,70.563,69.688,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.141,74.563,70.75,0.012,71.063,72.563,71.813,72.563,0.0,0.0,72,70,1000,200,0.002,56.719,77.125,74.125,0.022,70.0,73.188,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.938,76.25,0.026,69.938,70.688,71.25,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,-0.278,0.0,0.0,0.035,0.034,0.007,0.01,0.006,0.003
5152008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,14.169,0,80,55,1.4,68.805,32.219,3.107,1.076,67.565,64.831,72.177,62.236,63.12,0.0,-0.008,-0.007,20.0,20.0,35.702,29.839,52.696,67.998,130.827,108.622,129.906,42.182,56.12,42.058,-10.852,110,110,70.563,69.688,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.055,74.438,70.75,0.012,71.063,72.563,71.813,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,77.188,74.125,0.022,70.0,73.188,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.938,76.375,0.026,69.938,70.75,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.025,-0.126,0.0,0.0,0.035,0.034,0.006,0.01,0.006,0.004
5152008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,14.154,0,80,55,1.4,69.18,30.958,3.107,1.076,67.672,64.831,72.177,62.016,63.229,0.0,-0.008,-0.007,20.0,20.0,35.674,29.868,52.709,67.998,130.753,108.622,129.832,42.255,56.12,41.985,-10.852,110,110,70.563,69.688,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.234,74.375,70.75,0.012,71.063,72.563,71.813,72.563,0.0,0.0,72,70,1000,200,0.002,56.688,77.188,74.125,0.022,70.0,73.188,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.938,76.25,0.026,69.938,70.688,71.125,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.023,-0.276,0.0,0.0,0.035,0.035,0.006,0.01,0.006,0.004
5152008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,14.198,0,80,55,1.4,69.18,30.958,3.107,1.076,67.672,64.831,72.177,62.016,63.229,0.0,-0.008,-0.007,20.0,20.0,35.647,29.868,52.793,67.998,130.827,108.622,129.832,42.255,56.015,42.058,-10.852,110,110,70.563,69.688,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.0,74.375,70.75,0.012,71.063,72.5,71.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.719,77.313,74.25,0.022,70.0,73.188,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.813,76.375,0.026,69.938,70.688,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.813,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.024,-0.203,0.0,0.0,0.035,0.035,0.006,0.01,0.005,0.003
5152008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,14.169,0,80,55,1.4,68.727,30.958,3.107,3.939,67.672,64.831,72.177,62.236,63.229,0.0,-0.008,-0.007,20.0,20.0,35.619,29.868,53.091,67.998,130.9,108.622,129.684,42.182,56.015,41.985,-10.852,110,110,70.563,69.688,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,74.375,70.625,0.012,71.063,72.563,71.813,72.563,0.0,0.0,72,70,1000,200,0.002,56.688,77.188,74.125,0.022,70.0,73.188,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.813,76.125,0.026,69.938,70.75,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,0.028,-0.202,0.0,0.0,0.035,0.034,0.007,0.01,0.006,0.003
5152008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,14.14,0,80,55,1.4,68.719,30.958,3.107,1.076,67.672,64.617,71.96,62.016,63.229,0.0,-0.008,-0.007,20.0,20.0,35.563,29.868,53.435,67.998,131.048,108.835,129.684,42.255,56.015,41.985,-10.852,110,110,70.688,69.688,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,74.25,70.625,0.012,71.063,72.563,71.813,72.563,0.0,0.0,72,70,1000,200,0.002,56.688,77.125,74.125,0.022,70.0,73.125,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.813,76.125,0.026,69.938,70.75,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.031,-0.277,0.0,0.0,0.035,0.034,0.006,0.01,0.006,0.003
5152008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,14.169,0,80,55,1.4,68.836,30.958,3.107,1.076,67.778,64.938,72.177,62.236,63.229,0.0,-0.008,-0.007,20.0,20.0,35.535,29.868,53.817,67.998,131.195,108.835,129.611,42.255,56.015,41.985,-10.852,110,110,70.563,69.625,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,74.25,70.625,0.012,71.063,72.5,71.813,72.563,0.0,0.0,72,70,1000,200,0.002,56.625,77.125,74.125,0.022,70.063,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.625,76.125,0.026,69.938,70.75,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.278,0.0,0.0,0.035,0.035,0.006,0.01,0.006,0.003
5152008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,14.183,0,80,55,1.4,68.711,32.219,3.107,1.076,67.565,64.938,72.177,62.346,63.011,0.0,-0.008,-0.007,20.0,20.0,35.508,29.896,54.044,67.783,131.343,108.729,129.611,42.255,56.12,41.985,-10.852,110,110,70.688,69.625,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.031,74.25,70.625,0.012,70.938,72.5,71.813,72.563,0.0,0.0,72,70,1000,200,0.002,56.75,77.125,74.125,0.022,70.0,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.625,76.125,0.026,69.813,70.75,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.276,0.0,0.0,0.035,0.035,0.006,0.01,0.006,0.003
5152008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,14.125,0,80,55,1.4,68.875,30.958,3.107,3.939,67.565,64.938,72.177,62.346,63.12,0.0,-0.008,-0.007,20.0,20.0,35.508,29.868,54.187,67.891,131.49,108.729,129.611,42.255,56.12,41.985,-10.852,110,110,70.563,69.688,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.055,74.188,70.625,0.012,71.063,72.5,71.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,77.063,74.125,0.022,70.0,73.125,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,69.938,70.75,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.035,-0.275,0.0,0.0,0.035,0.035,0.006,0.009,0.005,0.003
5152008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,14.169,0,80,55,1.4,68.68,30.958,3.107,1.076,67.885,64.938,72.177,62.126,63.338,0.0,-0.008,-0.007,20.0,20.0,35.452,29.868,54.245,68.105,131.712,108.835,129.611,42.255,56.015,42.058,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,74.188,70.625,0.012,71.063,72.5,71.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.688,77.063,74.125,0.022,70.0,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.625,76.125,0.026,69.938,70.75,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.203,0.0,0.0,0.035,0.034,0.006,0.009,0.006,0.003
5152008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,14.14,0,80,55,1.4,68.867,32.219,3.107,1.076,67.885,64.724,71.96,62.455,63.338,0.0,-0.008,-0.007,20.0,20.0,35.452,29.896,54.174,68.105,131.712,108.835,129.611,42.255,56.015,42.058,-10.852,110,110,70.563,69.625,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.313,73.938,70.438,0.012,71.063,72.5,71.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.688,77.063,74.125,0.022,70.0,73.125,71.563,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,69.813,70.75,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.035,-0.202,0.0,0.0,0.035,0.035,0.006,0.009,0.005,0.003
