DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,14.198,0,80,55,1.4,68.867,30.958,3.107,2.508,67.885,64.938,72.177,62.455,63.338,0.0,-0.008,-0.004,20.0,20.0,35.424,29.868,54.096,68.105,131.785,108.941,129.684,42.255,56.12,42.058,-10.852,110,110,70.688,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.266,73.938,70.438,0.012,70.938,72.5,71.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,76.813,74.125,0.022,70.063,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.563,76.125,0.026,69.938,70.75,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.034,-0.202,0.0,0.0,0.035,0.035,0.006,0.009,0.005,0.003
5152008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,14.198,0,80,55,1.4,68.961,30.958,3.107,1.076,67.672,65.045,72.177,62.455,63.338,0.0,-0.008,-0.007,20.0,20.0,35.396,29.868,53.94,68.105,131.785,108.835,129.684,42.182,56.015,42.058,-10.852,110,110,70.688,69.625,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,73.875,70.438,0.012,71.063,72.438,71.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,76.813,74.125,0.022,70.0,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.563,76.063,0.026,69.813,70.75,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.03,-0.127,0.0,0.0,0.035,0.034,0.006,0.009,0.006,0.003
5152008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,14.154,0,80,55,1.4,69.023,30.958,3.107,2.508,67.778,64.831,71.96,62.236,63.338,0.0,-0.008,-0.007,20.0,20.0,35.396,29.896,53.74,67.891,131.785,108.835,129.758,42.255,56.015,42.131,-10.852,110,110,70.563,69.625,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.398,73.938,70.438,0.012,70.938,72.438,71.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.625,76.813,74.125,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.563,76.063,0.026,69.813,70.75,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.128,0.0,0.0,0.035,0.034,0.006,0.009,0.006,0.003
5152008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,14.125,0,80,55,1.4,68.828,30.958,3.107,1.076,67.992,65.045,72.177,62.455,63.338,0.0,-0.008,-0.007,20.0,20.0,35.369,29.896,53.5,68.105,131.712,108.941,129.684,42.255,56.12,42.058,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.273,73.875,70.438,0.012,70.938,72.438,71.875,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,76.813,74.063,0.022,70.0,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.438,76.063,0.026,69.938,70.75,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.201,0.0,0.0,0.035,0.035,0.006,0.009,0.005,0.003
5152008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,14.14,0,80,55,1.4,68.719,32.219,3.107,1.076,67.992,65.045,72.177,62.455,63.338,0.0,-0.008,-0.007,20.0,20.0,35.341,29.896,53.286,68.105,131.785,109.048,129.684,42.255,56.12,42.058,-10.852,110,110,70.688,69.625,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.117,73.875,70.438,0.012,70.938,72.438,72.0,72.75,0.0,0.0,72,70,1000,200,0.002,56.688,76.813,74.063,0.022,70.0,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.438,76.063,0.026,69.813,70.75,71.25,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.026,-0.201,0.0,0.0,0.035,0.034,0.006,0.009,0.005,0.003
5152008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,14.125,0,80,55,1.4,69.188,30.958,3.107,3.939,67.992,64.831,71.96,62.455,63.446,0.0,-0.008,-0.007,20.0,20.0,35.285,29.896,53.007,68.105,131.712,108.941,129.684,42.255,56.12,42.058,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.164,73.875,70.438,0.012,70.938,72.438,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.625,76.813,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.438,76.063,0.026,69.813,70.75,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.022,-0.201,0.0,0.0,0.035,0.035,0.006,0.009,0.005,0.003
5152008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,14.183,0,80,55,1.4,68.797,32.219,3.107,-0.356,68.098,64.831,71.96,62.346,63.446,0.0,-0.008,-0.007,20.0,20.0,35.285,29.896,52.748,68.212,131.638,108.941,129.684,42.327,56.015,42.131,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.102,73.813,70.375,0.012,70.938,72.438,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.625,76.75,74.125,0.022,70.0,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.375,76.063,0.026,69.813,70.688,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.203,0.0,0.0,0.035,0.035,0.006,0.008,0.005,0.003
5152008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.14,0,80,55,1.4,68.844,32.219,3.107,1.076,67.992,65.045,72.177,62.346,63.446,0.0,-0.008,-0.007,20.0,20.0,35.23,29.896,52.579,68.212,131.343,108.941,129.537,42.255,56.015,42.058,-10.852,110,110,70.688,69.625,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.227,73.813,70.375,0.011,70.938,72.375,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.563,76.75,74.063,0.022,70.063,73.125,71.75,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.375,75.875,0.026,69.813,70.688,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.016,-0.202,0.0,0.0,0.035,0.034,0.006,0.009,0.006,0.003
5152008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.227,0,80,55,1.4,68.742,30.958,3.107,1.076,68.098,65.045,72.177,62.565,63.446,0.0,-0.008,-0.007,20.0,20.0,35.257,29.925,52.696,68.212,131.269,109.048,129.463,42.327,56.12,42.131,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.156,73.688,70.375,0.012,70.938,72.438,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.688,76.75,74.063,0.022,70.0,73.063,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.375,75.875,0.026,69.813,70.75,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.313,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.016,-0.202,0.0,0.0,0.035,0.034,0.006,0.009,0.006,0.002
5152008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,14.198,0,80,55,1.4,68.742,30.958,3.107,1.076,68.098,65.152,72.177,62.565,63.229,0.0,-0.008,-0.007,20.0,20.0,35.202,29.925,53.059,67.998,131.122,109.048,129.389,42.327,56.225,42.131,-10.852,110,110,70.688,69.625,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.328,73.688,70.375,0.012,70.938,72.438,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.563,76.75,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,69.813,70.688,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.013,-0.2,0.0,0.0,0.035,0.034,0.006,0.009,0.005,0.003
5152008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,14.169,0,80,55,1.4,68.883,32.219,3.107,1.076,68.098,65.152,72.177,62.565,63.446,0.0,-0.008,-0.007,20.0,20.0,35.202,29.925,53.396,68.212,131.122,108.941,129.241,42.327,56.12,42.131,-10.852,110,110,70.563,69.625,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.195,73.813,70.375,0.012,70.938,72.438,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,76.75,74.125,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.188,75.75,0.026,69.813,70.688,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.011,-0.201,0.0,0.0,0.035,0.035,0.006,0.008,0.005,0.002
5152008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,14.198,0,80,55,1.4,68.789,30.958,3.107,1.076,68.098,65.152,72.177,62.565,63.555,0.0,-0.008,-0.007,20.0,20.0,35.174,29.925,53.701,68.212,131.048,109.048,129.167,42.327,56.12,42.131,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.461,73.563,70.375,0.012,70.938,72.438,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.594,76.75,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,69.813,70.75,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.202,0.0,0.0,0.035,0.035,0.006,0.009,0.005,0.002
5152008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,14.169,0,80,55,1.4,68.727,30.958,3.107,1.076,68.098,64.938,71.96,62.675,63.555,0.0,-0.008,-0.007,20.0,20.0,35.146,29.925,53.921,68.212,130.9,109.048,129.02,42.255,56.12,42.204,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.539,73.563,70.375,0.012,70.938,72.438,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.625,76.75,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.188,75.875,0.026,69.938,70.75,71.313,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.052,0.0,0.0,0.036,0.035,0.006,0.009,0.005,0.002
5152008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.183,0,80,55,1.4,69.125,30.958,3.107,1.076,67.992,65.152,72.177,62.675,63.555,0.0,-0.008,-0.007,20.0,20.0,35.146,29.925,53.992,68.212,130.9,108.941,128.946,42.327,56.225,42.131,-10.852,110,110,70.688,69.563,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,73.688,70.25,0.011,70.938,72.5,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.625,76.75,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.063,75.75,0.026,69.813,70.688,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.2,0.0,0.0,0.035,0.034,0.006,0.009,0.005,0.002
5152008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,14.198,0,80,55,1.4,69.195,30.958,3.107,2.508,68.205,65.152,72.177,62.675,63.555,0.0,-0.008,-0.007,20.0,20.0,35.118,29.925,53.966,68.212,130.753,108.941,128.724,42.327,56.225,42.204,-10.852,110,110,70.563,69.625,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.391,73.563,70.25,0.012,71.063,72.5,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.594,76.688,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.063,75.75,0.026,69.938,70.75,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.033,-0.126,0.0,0.0,0.035,0.035,0.006,0.008,0.005,0.002
5152008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,14.125,0,80,55,1.4,69.195,30.958,3.107,1.076,68.205,65.152,72.177,62.675,63.555,0.0,-0.005,-0.007,20.0,20.0,35.091,29.954,53.895,68.212,130.605,109.048,128.429,42.327,56.225,42.204,-10.852,110,110,70.688,69.563,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.766,73.375,70.375,0.012,70.938,72.5,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.594,76.688,74.063,0.022,70.063,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.063,75.75,0.026,69.813,70.688,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.043,-0.125,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,14.14,0,80,55,1.4,69.516,30.958,3.107,1.076,68.205,65.26,72.177,62.675,63.555,0.0,-0.008,-0.007,20.0,20.0,35.035,29.925,53.791,68.212,130.532,108.941,128.798,42.327,56.12,42.131,-10.852,110,110,70.563,69.563,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.961,73.375,70.375,0.012,70.938,72.5,72.0,72.563,0.0,0.0,72,70,1000,200,0.002,56.594,76.563,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.063,75.75,0.026,69.813,70.688,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,-0.201,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,14.198,0,80,55,1.4,69.109,30.958,3.107,1.076,68.205,65.26,72.177,62.785,63.555,0.0,-0.008,-0.004,20.0,20.0,35.035,29.954,53.688,68.212,130.458,108.941,129.167,42.327,56.12,42.204,-10.852,110,110,70.563,69.625,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.102,73.25,70.25,0.012,70.938,72.5,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.375,76.563,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,77.063,75.625,0.026,69.813,70.688,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.031,-0.127,0.0,0.0,0.035,0.034,0.005,0.008,0.005,0.003
5152008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,14.096,0,80,55,1.4,68.555,30.958,3.107,2.508,68.312,65.26,72.177,62.785,63.664,0.0,-0.008,-0.007,20.0,20.0,35.035,29.954,53.616,68.319,130.384,108.835,129.241,42.4,56.225,42.204,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.086,73.375,70.125,0.011,70.938,72.438,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.656,76.563,74.063,0.022,70.063,73.125,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,69.813,70.688,71.313,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.2,0.0,0.0,0.035,0.034,0.005,0.008,0.005,0.002
5152008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,14.14,0,80,55,1.4,68.555,30.958,3.107,1.076,68.312,65.26,72.177,62.785,63.664,0.0,-0.008,-0.007,20.0,20.0,35.007,29.954,53.5,68.319,130.31,109.048,129.389,42.4,56.225,42.204,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.094,73.375,70.25,0.011,70.938,72.438,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,76.563,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,69.813,70.688,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.149,0.023,-0.2,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,14.183,0,80,55,1.4,68.555,30.958,3.107,1.076,68.312,65.045,71.96,62.565,63.664,0.0,-0.008,-0.004,20.0,20.0,34.979,29.983,53.461,68.319,130.237,108.835,129.389,42.4,56.12,42.204,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.063,73.25,70.25,0.012,70.938,72.438,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.469,76.563,74.063,0.022,70.0,73.125,71.875,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,69.938,70.688,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,75.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.203,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.002
5152008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,14.082,0,80,55,1.4,68.539,30.958,3.107,2.508,68.418,65.26,72.177,62.785,63.664,0.0,-0.008,-0.007,20.0,20.0,34.952,29.983,53.435,68.319,130.163,108.941,129.315,42.4,56.12,42.204,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.234,73.25,70.125,0.012,70.938,72.438,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,76.563,74.063,0.022,70.0,73.125,72.0,71.625,0.0,17.984,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,69.75,70.688,71.313,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,75.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.022,-0.201,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.002
5152008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.532,14.067,0,80,55,1.4,69.641,32.219,3.107,-0.356,68.205,65.26,72.177,62.895,63.664,0.0,-0.008,-0.007,20.0,20.0,34.952,29.983,53.513,68.319,130.163,108.941,129.315,42.4,56.225,42.204,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.148,73.188,70.125,0.012,70.938,72.438,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.406,76.563,73.75,0.022,70.0,73.125,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.875,75.625,0.026,69.813,70.688,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.021,-0.199,0.0,0.0,0.036,0.034,0.005,0.009,0.005,0.003
5152008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,14.183,0,80,55,1.4,68.578,30.958,3.107,1.076,68.418,65.367,72.177,62.675,63.664,0.0,-0.008,-0.007,20.0,20.0,34.924,30.012,53.5,68.319,129.942,109.048,129.241,42.473,56.225,42.277,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.141,73.188,70.125,0.012,70.938,72.438,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.594,76.563,74.063,0.022,70.0,73.125,72.0,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,76.938,75.625,0.026,69.813,70.688,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,0.017,-0.202,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,14.154,0,80,55,1.4,68.648,30.958,3.107,1.076,68.205,65.367,72.177,62.895,63.446,0.0,-0.008,-0.007,20.0,20.0,34.924,30.012,53.59,68.105,129.794,108.941,129.167,42.473,56.33,42.277,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.047,73.188,70.125,0.012,70.938,72.438,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.438,76.438,74.063,0.022,70.0,73.125,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.875,75.563,0.026,69.813,70.688,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.015,-0.2,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,14.183,0,80,55,1.4,69.195,30.958,3.107,2.508,68.312,65.152,71.96,62.895,63.555,0.0,-0.008,-0.007,20.0,20.0,34.896,30.012,53.752,68.105,129.647,108.941,129.094,42.473,56.225,42.277,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,73.188,70.125,0.012,70.938,72.438,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,76.438,73.938,0.022,70.0,73.063,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.938,70.75,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.202,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,14.14,0,80,55,1.4,68.68,30.958,3.107,1.076,68.525,65.152,71.96,62.675,63.773,0.0,-0.008,-0.007,20.0,20.0,34.868,29.983,53.94,68.319,129.499,108.941,128.946,42.4,56.33,42.277,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.93,73.063,70.063,0.012,70.938,72.375,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.531,76.438,74.063,0.022,69.938,73.125,71.875,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.813,70.688,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.125,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,14.154,0,80,55,1.4,68.805,30.958,3.107,1.076,68.525,65.367,72.177,62.895,63.773,0.0,-0.008,-0.007,20.0,20.0,34.84,30.012,53.992,68.319,129.425,108.941,128.946,42.473,56.12,42.277,-10.852,110,110,70.688,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.281,73.063,70.125,0.012,70.875,72.375,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.563,76.438,74.063,0.022,69.938,73.063,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.938,70.688,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.01,-0.203,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,14.154,0,80,55,1.4,68.586,30.958,3.107,1.076,68.312,65.367,72.177,62.785,63.555,0.0,-0.008,-0.007,20.0,20.0,34.813,30.012,53.953,68.105,129.499,109.048,128.724,42.473,56.225,42.277,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,73.188,70.125,0.012,70.938,72.375,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,76.25,74.063,0.022,70.0,73.125,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.938,70.688,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.016,-0.202,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.003
5152008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,14.169,0,80,55,1.4,68.586,32.219,3.107,3.939,68.525,65.367,72.177,63.004,63.555,0.0,-0.008,-0.007,20.0,20.0,34.785,30.012,53.895,68.212,129.573,109.048,128.651,42.473,56.12,42.277,-10.852,110,110,70.688,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.023,73.063,70.125,0.012,70.875,72.375,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.375,76.438,73.938,0.022,70.0,73.063,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.813,70.688,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.018,-0.203,0.0,0.0,0.035,0.035,0.005,0.008,0.005,0.003
5152008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,14.14,0,80,55,1.4,68.414,30.958,3.107,2.508,68.312,65.367,72.177,63.004,63.555,0.0,-0.008,-0.004,20.0,20.0,34.785,30.012,53.765,68.212,129.942,108.941,128.577,42.545,56.33,42.35,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.07,73.063,70.063,0.012,70.938,72.375,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.625,76.25,74.063,0.022,69.938,73.063,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.438,0.026,69.813,70.688,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.2,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.003
5152008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,14.111,0,80,55,1.4,68.648,30.958,3.107,1.076,68.525,65.26,71.96,62.785,63.882,0.0,-0.008,-0.007,20.0,20.0,34.757,30.04,53.616,68.426,130.089,108.941,128.355,42.473,56.225,42.35,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.094,72.938,69.875,0.012,70.938,72.375,72.125,72.563,0.0,0.0,72,70,1000,200,0.002,56.531,76.25,73.938,0.022,69.938,73.063,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.813,70.75,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.938,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.029,-0.126,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.003
5152008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,14.227,0,80,55,1.4,68.852,32.219,3.107,1.076,68.525,65.474,72.177,62.785,63.882,0.0,-0.008,-0.004,20.0,20.0,34.729,30.012,53.487,68.426,130.31,108.941,128.134,42.618,56.33,42.35,-10.852,110,110,70.563,69.625,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.383,72.938,70.063,0.012,70.938,72.375,72.188,72.75,0.0,0.0,72,70,1000,200,0.002,56.375,76.25,73.938,0.022,70.0,73.063,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.438,0.026,69.813,70.688,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.938,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.035,-0.278,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.003
5152008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,14.125,0,80,55,1.4,69.406,30.958,3.107,2.508,68.631,65.474,72.177,63.004,63.882,0.0,-0.008,-0.004,20.0,20.0,34.729,30.012,53.435,68.426,130.532,108.835,128.134,42.545,56.225,42.35,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.484,72.938,70.063,0.012,70.938,72.375,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.438,76.25,73.938,0.022,70.0,73.125,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.75,75.563,0.026,69.813,70.75,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,0.033,-0.201,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.003
5152008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,14.125,0,80,55,1.4,69.023,30.958,3.107,1.076,68.631,65.474,72.177,63.004,63.882,0.0,-0.008,-0.007,20.0,20.0,34.701,30.012,53.351,68.426,130.532,109.048,127.986,42.473,56.225,42.35,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,72.75,70.063,0.012,70.875,72.375,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.438,76.25,73.938,0.022,70.0,73.063,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,69.813,70.688,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.938,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.033,-0.126,0.0,0.0,0.035,0.034,0.005,0.007,0.004,0.003
5152008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,14.111,0,80,55,1.4,69.211,30.958,3.107,1.076,68.631,65.26,71.96,62.895,63.664,0.0,-0.008,-0.004,20.0,20.0,34.701,30.012,53.234,68.212,130.753,108.941,127.986,42.545,56.225,42.35,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,72.938,70.063,0.012,70.875,72.375,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,76.25,73.938,0.022,70.0,73.063,72.0,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,69.938,70.688,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.201,0.0,0.0,0.035,0.034,0.005,0.007,0.004,0.002
5152008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,14.14,0,80,55,1.4,68.633,30.958,3.107,1.076,68.631,65.474,72.177,62.895,63.882,0.0,-0.008,-0.004,20.0,20.0,34.673,30.012,53.091,68.426,131.048,108.835,128.06,42.545,56.225,42.35,-10.867,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,72.75,69.875,0.012,70.938,72.313,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.438,76.25,73.938,0.022,69.938,73.063,72.0,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,69.813,70.688,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.202,0.0,0.0,0.035,0.034,0.005,0.007,0.004,0.003
5152008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,14.14,0,80,55,1.4,68.727,32.219,3.107,2.508,68.738,65.474,72.177,63.114,63.882,0.0,-0.008,-0.004,20.0,20.0,34.673,30.012,52.923,68.426,130.9,108.835,127.912,42.618,56.33,42.35,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.625,72.75,70.063,0.012,70.875,72.375,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,76.125,73.938,0.022,70.0,73.063,72.125,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,76.563,75.438,0.026,69.813,70.688,71.438,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,0.03,-0.276,0.0,0.0,0.035,0.034,0.005,0.007,0.004,0.002
5152008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,14.183,0,80,55,1.4,68.813,30.958,3.107,1.076,68.738,65.26,71.96,62.895,63.882,0.0,-0.008,-0.007,20.0,20.0,34.618,30.012,52.748,68.426,130.974,108.835,127.986,42.691,56.225,42.423,-10.852,110,110,70.563,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,72.625,70.063,0.012,70.875,72.313,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.375,76.25,73.938,0.022,70.0,73.063,72.125,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,69.813,70.688,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,0.028,-0.281,0.0,0.0,0.035,0.035,0.005,0.007,0.005,0.002
5152008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,14.096,0,80,55,1.4,68.813,30.958,3.107,1.076,68.738,65.474,72.177,63.114,63.99,0.0,-0.008,-0.004,20.0,20.0,34.618,30.012,52.592,68.426,131.048,108.835,127.838,42.618,56.225,42.35,-10.852,110,110,70.688,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.375,72.625,69.875,0.012,70.875,72.375,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.406,76.125,73.938,0.022,70.0,73.063,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.563,75.25,0.026,69.813,70.625,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.023,-0.278,0.0,0.0,0.035,0.035,0.005,0.007,0.005,0.002
5152008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.051,14.183,0,80,55,1.4,69.008,30.958,3.107,1.076,68.738,65.474,72.177,62.895,63.99,0.0,-0.008,-0.007,20.0,20.0,34.618,30.04,52.443,68.426,131.048,108.729,127.838,42.618,56.33,42.423,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.203,72.625,69.875,0.012,70.875,72.375,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.344,76.125,73.938,0.022,70.0,73.063,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.007,-0.202,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.002
5152008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.154,0,80,55,1.4,68.461,30.958,3.107,1.076,68.738,65.581,72.177,63.114,63.99,0.0,-0.008,-0.004,20.0,20.0,34.59,30.012,52.327,68.534,131.048,108.729,127.691,42.618,56.33,42.423,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.25,72.75,69.875,0.012,70.875,72.438,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.406,76.125,73.75,0.022,69.938,73.063,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.5,75.438,0.026,69.813,70.625,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.201,0.0,0.0,0.035,0.034,0.005,0.008,0.004,0.002
5152008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.067,0,80,55,1.4,68.656,30.958,3.107,2.508,68.845,65.581,72.177,63.114,63.99,0.0,-0.008,-0.007,20.0,20.0,34.562,30.04,52.249,68.426,130.9,108.835,127.617,42.618,56.225,42.423,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.141,72.625,69.875,0.012,71.063,72.438,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.344,76.125,73.75,0.022,70.0,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,69.813,70.625,71.438,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.202,0.0,0.0,0.035,0.034,0.005,0.008,0.005,0.002
5152008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,14.125,0,80,55,1.4,68.344,30.958,3.107,1.076,68.631,65.367,71.96,63.004,63.99,0.0,-0.008,-0.007,20.0,20.0,34.562,30.012,52.191,68.426,130.532,108.835,127.321,42.618,56.225,42.423,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,72.625,70.063,0.012,70.875,72.438,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,76.125,73.938,0.022,69.938,73.063,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.202,0.0,0.0,0.034,0.034,0.005,0.007,0.005,0.003
5152008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,14.154,0,80,55,1.4,68.891,30.958,3.107,2.508,68.845,65.581,72.069,63.224,63.99,0.0,-0.008,-0.007,20.0,20.0,34.534,30.04,52.139,68.426,130.827,108.729,127.543,42.691,56.33,42.496,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.078,72.563,69.875,0.012,70.875,72.5,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.531,76.125,73.938,0.022,69.938,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.202,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.003
5152008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,14.14,0,80,55,1.4,68.555,30.958,3.107,1.076,68.845,65.581,72.069,63.224,63.99,0.0,-0.008,-0.004,20.0,20.0,34.534,30.04,52.191,68.426,130.827,108.729,127.469,42.691,56.33,42.496,-10.852,110,110,70.563,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,72.563,69.875,0.012,70.875,72.5,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,76.063,73.938,0.022,69.938,73.063,72.125,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,76.5,75.25,0.026,69.813,70.688,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.054,-0.202,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.002
5152008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,14.125,0,80,55,1.4,68.273,30.958,3.107,1.076,68.845,65.367,71.96,63.224,63.99,0.0,-0.008,-0.004,20.0,20.0,34.507,30.04,52.191,68.426,130.9,108.729,127.248,42.691,56.33,42.423,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.125,72.563,69.875,0.012,70.938,72.438,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.375,76.063,73.938,0.022,69.938,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,69.813,70.625,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.067,-0.278,0.0,0.0,0.035,0.035,0.005,0.007,0.005,0.002
5152008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,14.183,0,80,55,1.4,68.516,30.958,3.107,1.076,68.845,65.581,72.177,63.224,64.099,0.0,-0.008,-0.007,20.0,20.0,34.507,30.069,52.1,68.534,130.9,108.729,127.912,42.691,56.33,42.496,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.031,72.625,69.813,0.011,70.875,72.438,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.531,76.063,73.938,0.022,69.938,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,69.813,70.688,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.063,-0.203,0.0,0.0,0.035,0.034,0.005,0.007,0.004,0.002
5152008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,14.169,0,80,55,1.4,68.516,30.958,3.107,1.076,68.845,65.581,72.069,63.334,64.099,0.0,-0.008,-0.007,20.0,20.0,34.479,30.069,52.035,68.534,130.827,108.516,128.577,42.691,56.33,42.496,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.555,72.563,69.875,0.011,70.875,72.438,72.188,72.563,0.0,0.0,72,70,1000,200,0.002,56.531,76.063,73.938,0.022,69.938,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.375,75.25,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.053,-0.203,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5152008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,14.125,0,80,55,1.4,68.789,32.219,3.107,2.508,68.951,65.688,72.069,63.334,64.099,0.0,-0.008,-0.004,20.0,20.0,34.451,30.04,51.983,68.534,130.827,108.622,129.094,42.691,56.33,42.496,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.273,72.438,69.813,0.012,70.875,72.438,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.25,76.063,73.938,0.022,69.938,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,69.813,70.688,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.043,-0.202,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.003
5152008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,14.14,0,80,55,1.4,68.461,30.958,3.107,2.508,68.951,65.688,72.177,63.334,64.099,0.0,-0.008,-0.004,20.0,20.0,34.451,30.04,52.009,68.534,130.753,108.516,129.389,42.691,56.33,42.496,-10.852,110,110,70.688,69.563,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.086,72.438,69.813,0.012,70.875,72.438,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.469,76.063,73.938,0.022,69.938,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,69.813,70.688,71.5,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.033,-0.202,0.0,0.0,0.035,0.035,0.005,0.007,0.005,0.003
5152008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,14.183,0,80,55,1.4,68.461,32.219,3.107,2.508,68.951,65.688,72.177,63.114,64.099,0.0,-0.008,-0.007,20.0,20.0,34.451,30.069,52.087,68.534,130.605,108.516,129.537,42.691,56.33,42.496,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.008,72.438,69.813,0.012,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.25,76.063,73.938,0.022,69.938,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.375,75.125,0.026,69.813,70.688,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.027,-0.203,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.003
5152008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,14.096,0,80,55,1.4,68.523,30.958,3.107,1.076,68.738,65.688,72.177,63.114,63.882,0.0,-0.008,-0.007,20.0,20.0,34.423,30.069,52.152,68.319,130.532,108.622,129.611,42.691,56.33,42.496,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.242,72.438,69.875,0.012,70.875,72.438,72.438,72.438,0.0,0.0,72,70,1000,200,0.002,56.406,76.063,73.938,0.022,69.938,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.25,75.125,0.026,69.813,70.688,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.023,-0.202,0.0,0.0,0.035,0.035,0.005,0.007,0.004,0.002
5152008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.111,0,80,55,1.4,68.656,30.958,3.107,2.508,68.951,65.688,72.177,63.334,64.099,0.0,-0.008,-0.004,20.0,20.0,34.423,30.069,52.165,68.534,130.458,108.516,129.611,42.763,56.435,42.496,-10.852,110,110,70.688,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.148,72.438,69.813,0.012,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.406,75.938,73.75,0.022,69.938,73.063,72.125,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,76.25,75.125,0.026,69.813,70.688,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.021,-0.276,0.0,0.0,0.035,0.034,0.005,0.007,0.004,0.003
5152008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,14.154,0,80,55,1.4,68.406,30.958,3.107,1.076,68.845,65.688,72.069,63.224,63.882,0.0,-0.008,-0.004,20.0,20.0,34.395,30.069,52.165,68.319,130.237,108.516,129.611,42.763,56.435,42.569,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.359,72.375,69.813,0.011,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.344,76.063,73.75,0.022,70.0,73.125,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.25,75.0,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,-0.201,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.003
5152008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,14.14,0,80,55,1.4,68.625,30.958,3.107,2.508,68.845,65.688,72.177,63.443,63.99,0.0,-0.008,-0.004,20.0,20.0,34.368,30.098,52.1,68.319,129.942,108.516,129.537,42.763,56.33,42.569,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.055,72.375,69.688,0.012,70.75,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.469,75.938,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.25,75.0,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.149,0.01,-0.202,0.0,0.0,0.035,0.035,0.005,0.007,0.005,0.003
5152008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,14.213,0,80,55,1.4,68.586,30.958,3.107,2.508,68.845,65.688,72.069,63.443,63.882,0.0,-0.008,-0.004,20.0,20.0,34.368,30.069,52.178,68.319,129.647,108.516,129.389,42.763,56.33,42.569,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.57,72.375,69.813,0.011,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.438,75.938,73.625,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.25,75.125,0.026,69.75,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.203,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5152008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,14.154,0,80,55,1.4,69.383,32.219,3.107,1.076,69.058,65.474,71.852,63.224,64.208,0.0,-0.008,-0.004,20.0,20.0,34.34,30.069,52.178,68.534,129.425,108.622,129.315,42.691,56.435,42.569,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.461,72.375,69.688,0.012,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.406,75.938,73.75,0.022,69.938,73.063,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.25,75.125,0.026,69.813,70.688,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,-0.126,0.0,0.0,0.035,0.035,0.005,0.007,0.004,0.002
5152008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,14.14,0,80,55,1.4,70.016,30.958,3.107,1.076,69.058,65.688,72.069,63.443,64.208,0.0,-0.008,-0.004,20.0,20.0,34.34,30.098,52.048,68.534,129.352,108.516,129.167,42.836,56.33,42.642,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.766,72.375,69.813,0.012,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.406,75.938,73.75,0.022,69.938,73.063,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.004,-0.203,0.0,0.0,0.035,0.035,0.005,0.007,0.005,0.002
5152008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,14.169,0,80,55,1.4,70.016,30.958,3.107,2.508,68.845,65.795,72.177,63.443,63.99,0.0,-0.008,-0.004,20.0,20.0,34.312,30.069,51.931,68.319,129.425,108.516,128.946,42.763,56.225,42.569,-10.852,110,110,70.688,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,72.375,69.688,0.012,70.875,72.313,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.406,75.938,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.011,-0.204,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.002
5152008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.169,0,80,55,1.4,68.648,30.958,3.107,1.076,68.845,65.795,72.069,63.553,63.99,0.0,-0.008,-0.004,20.0,20.0,34.284,30.098,51.834,68.319,129.573,108.729,128.724,42.836,56.225,42.569,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.172,72.375,69.688,0.012,70.75,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.281,75.938,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.813,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.283,0.0,0.0,0.035,0.034,0.005,0.007,0.005,0.002
