DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,14.082,0,80,55,1.4,68.305,30.958,3.107,-0.356,68.845,65.581,71.852,63.224,63.99,0.0,-0.008,-0.004,20.0,20.0,34.284,30.098,51.73,68.426,129.794,108.729,128.577,42.836,56.33,42.569,-10.852,110,110,70.688,69.563,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.281,72.188,69.813,0.012,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.313,75.938,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.75,70.688,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.279,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.002
5152008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,14.154,0,80,55,1.4,68.773,32.219,3.107,2.508,69.165,65.581,71.96,63.334,64.208,0.0,-0.008,-0.004,20.0,20.0,34.284,30.098,51.666,68.641,130.163,108.622,128.429,42.836,56.33,42.569,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.727,72.188,69.813,0.012,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.219,75.938,73.75,0.022,69.938,73.125,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.28,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.002
5152008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,14.198,0,80,55,1.4,68.75,30.958,3.107,-0.356,68.951,65.581,71.852,63.334,64.099,0.0,-0.008,-0.004,20.0,20.0,34.256,30.098,51.581,68.426,130.384,108.622,128.281,42.836,56.54,42.642,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.461,72.188,69.688,0.012,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.25,75.813,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.25,75.0,0.026,69.625,70.625,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.037,-0.201,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.002
5152008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,14.14,0,80,55,1.4,68.719,30.958,3.107,2.508,68.951,65.581,71.852,63.553,64.099,0.0,-0.008,-0.004,20.0,20.0,34.256,30.098,51.491,68.426,130.605,108.622,128.208,42.836,56.33,42.642,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.367,72.188,69.813,0.012,70.875,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.375,75.813,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.188,75.0,0.026,69.813,70.625,71.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.038,-0.203,0.0,0.0,0.035,0.035,0.004,0.007,0.005,0.002
5152008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,14.169,0,80,55,1.4,68.719,30.958,3.107,1.076,69.165,65.581,71.96,63.334,64.317,0.0,-0.005,-0.004,20.0,20.0,34.229,30.098,51.368,68.641,130.9,108.729,128.208,42.836,56.33,42.642,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.781,72.188,69.688,0.012,70.875,72.313,72.438,72.438,0.0,0.0,72,70,1000,200,0.002,56.375,75.813,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.938,75.0,0.026,69.813,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.04,-0.204,0.0,0.0,0.035,0.035,0.004,0.007,0.004,0.002
5152008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,14.14,0,80,55,1.4,69.273,32.219,3.107,1.076,69.165,65.581,71.96,63.334,64.317,0.0,-0.008,-0.004,20.0,20.0,34.201,30.098,51.205,68.641,131.048,108.622,128.208,42.909,56.33,42.642,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.445,72.063,69.688,0.012,70.75,72.313,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.313,75.813,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.188,74.938,0.026,69.813,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.04,-0.281,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.002
5152008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,14.14,0,80,55,1.4,68.57,30.958,3.107,1.076,69.165,65.688,71.96,63.334,64.317,0.0,-0.008,-0.007,20.0,20.0,34.201,30.098,50.966,68.641,130.974,108.622,128.208,42.836,56.435,42.642,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.273,72.063,69.688,0.012,70.75,72.313,72.5,72.563,0.0,0.0,72,70,1000,200,0.002,56.344,75.813,73.75,0.022,69.938,73.063,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,76.188,74.938,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.036,-0.202,0.0,0.0,0.035,0.034,0.004,0.007,0.005,0.002
5152008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,14.213,0,80,55,1.4,68.625,30.958,3.107,1.076,69.165,65.795,72.177,63.663,64.317,0.0,-0.008,-0.004,20.0,20.0,34.201,30.098,50.81,68.641,131.048,108.729,128.281,42.836,56.435,42.642,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.969,72.063,69.688,0.011,70.875,72.313,72.438,72.438,0.0,0.0,72,70,1000,200,0.002,56.5,75.813,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.036,-0.203,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5152008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,14.154,0,80,55,1.4,69.125,30.958,3.107,1.076,69.165,65.902,72.177,63.663,64.317,0.0,-0.008,-0.004,20.0,20.0,34.201,30.098,50.661,68.641,131.195,108.622,128.355,42.836,56.435,42.642,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.789,72.063,69.688,0.012,70.75,72.375,72.438,72.563,0.0,0.0,72,70,1000,200,0.002,56.469,75.813,73.75,0.022,69.938,73.063,72.125,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.75,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.033,-0.202,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5152008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,14.183,0,80,55,1.4,68.82,30.958,3.107,1.076,69.058,65.902,72.069,63.443,64.099,0.0,-0.008,-0.004,20.0,20.0,34.173,30.098,50.544,68.426,131.195,108.622,128.355,42.909,56.33,42.715,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.281,71.938,69.563,0.012,70.75,72.375,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.344,75.813,73.75,0.022,69.688,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.813,70.688,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,-0.205,0.0,0.0,0.035,0.035,0.004,0.007,0.004,0.003
5152008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,14.125,0,80,55,1.4,68.781,32.219,3.107,1.076,69.165,65.902,72.177,63.443,64.426,0.0,-0.008,-0.004,20.0,20.0,34.145,30.098,50.493,68.641,131.122,108.729,128.355,42.909,56.435,42.715,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.25,72.063,69.688,0.012,70.875,72.375,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.469,75.813,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.75,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.027,-0.203,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5152008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.183,0,80,55,1.4,68.781,30.958,3.107,2.508,69.271,65.688,71.96,63.443,64.317,0.0,-0.008,-0.004,20.0,20.0,34.145,30.098,50.454,68.641,130.974,108.729,128.355,42.836,56.435,42.642,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.117,71.938,69.563,0.012,70.75,72.375,72.5,72.563,0.0,0.0,72,70,1000,200,0.002,56.5,75.813,73.75,0.022,69.688,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,0.023,-0.202,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5152008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,14.14,0,80,55,1.4,69.664,30.958,3.107,2.508,69.058,65.902,72.177,63.663,64.426,0.0,-0.008,-0.004,20.0,20.0,34.145,30.098,50.408,68.641,130.827,108.622,128.281,42.909,56.33,42.715,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.992,71.938,69.688,0.012,70.75,72.375,72.438,72.438,0.0,0.0,72,70,1000,200,0.002,56.438,75.625,73.75,0.022,69.938,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.019,-0.204,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,14.169,0,80,55,1.4,70.219,32.219,3.107,2.508,69.058,65.688,71.96,63.553,64.208,0.0,-0.008,-0.004,20.0,20.0,34.117,30.127,50.266,68.426,130.974,108.622,128.281,42.909,56.435,42.715,-10.852,110,110,70.563,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.773,71.938,69.688,0.012,70.75,72.375,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.5,75.813,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,69.75,70.625,71.5,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.203,0.0,0.0,0.035,0.034,0.004,0.007,0.004,0.003
5152008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,14.169,0,80,55,1.4,69.844,30.958,3.107,-0.356,69.271,65.688,71.852,63.553,64.208,0.0,-0.008,-0.004,20.0,20.0,34.09,30.098,50.279,68.426,130.974,108.622,128.208,42.909,56.435,42.787,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.617,71.938,69.563,0.012,70.75,72.375,72.438,72.438,0.0,0.0,72,70,1000,200,0.002,56.469,75.625,73.625,0.022,69.938,73.0,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.938,74.938,0.026,69.813,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,-0.128,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,14.14,0,80,55,1.4,69.375,30.958,3.107,2.508,69.271,65.902,72.177,63.553,64.426,0.0,-0.008,-0.004,20.0,20.0,34.09,30.127,50.434,68.641,130.9,108.516,128.134,42.909,56.54,42.787,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.359,71.938,69.563,0.012,70.75,72.375,72.5,72.563,0.0,0.0,72,70,1000,200,0.002,56.125,75.625,73.625,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.813,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.127,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.169,0,80,55,1.4,69.578,30.958,3.107,1.076,69.271,65.795,71.96,63.773,64.426,0.0,-0.008,-0.004,20.0,20.0,34.062,30.098,50.557,68.641,130.753,108.516,128.06,42.981,56.645,42.715,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.938,71.938,69.563,0.012,70.75,72.375,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.219,75.625,73.75,0.022,69.938,73.063,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.276,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.002
5152008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,14.096,0,80,55,1.4,69.578,32.219,3.107,2.508,69.165,65.795,71.96,63.773,64.208,0.0,-0.008,-0.004,20.0,20.0,34.09,30.098,50.609,68.426,130.605,108.516,127.912,42.836,56.54,42.715,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.719,71.938,69.563,0.012,70.75,72.313,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.375,75.5,73.625,0.022,69.688,73.0,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.813,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.016,-0.124,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.002
5152008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,14.154,0,80,55,1.4,68.625,30.958,3.107,2.508,69.058,66.009,72.177,63.553,64.208,0.0,-0.008,-0.004,20.0,20.0,34.062,30.098,50.648,68.426,130.458,108.516,127.838,42.909,56.435,42.715,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.938,71.875,69.563,0.012,70.75,72.313,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.281,75.625,73.75,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.04,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,14.154,0,80,55,1.4,68.789,30.958,3.107,2.508,69.165,65.795,71.96,63.553,64.208,0.0,-0.008,-0.004,20.0,20.0,34.034,30.098,50.7,68.426,130.532,108.516,127.691,42.981,56.435,42.787,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.531,71.938,69.563,0.012,70.75,72.313,72.5,72.563,0.0,0.0,72,70,1000,200,0.002,56.313,75.625,73.75,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.051,-0.204,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.002
5152008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.154,0,80,55,1.4,69.117,32.219,3.107,1.076,69.165,65.795,71.96,63.663,64.208,0.0,-0.008,-0.004,20.0,20.0,34.034,30.098,50.739,68.534,130.532,108.516,128.06,42.981,56.54,42.787,-10.852,110,110,70.688,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.438,71.938,69.563,0.012,70.75,72.313,72.5,72.563,0.0,0.0,72,70,1000,200,0.002,56.281,75.625,73.625,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.813,70.563,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.05,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.002
5152008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,14.183,0,80,55,1.4,68.266,30.958,3.107,2.508,69.165,66.009,72.177,63.883,64.208,0.0,-0.008,-0.004,20.0,20.0,34.006,30.098,50.836,68.426,130.458,108.516,128.651,42.981,56.435,42.787,-10.852,110,110,70.563,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.305,71.938,69.438,0.012,70.75,72.313,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.344,75.625,73.75,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.75,70.563,71.688,70.875,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.042,-0.205,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.002
5152008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,14.169,0,80,55,1.4,68.266,32.219,3.107,2.508,69.165,65.795,71.96,63.663,64.208,0.0,-0.008,-0.004,20.0,20.0,34.006,30.098,50.862,68.426,130.384,108.409,128.946,42.909,56.435,42.787,-10.852,110,110,70.563,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,71.938,69.438,0.012,70.75,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.344,75.625,73.625,0.022,69.938,73.0,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.813,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.035,-0.128,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.002
5152008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.125,0,80,55,1.4,68.711,30.958,3.107,1.076,69.165,66.009,72.177,63.883,64.534,0.0,-0.008,-0.004,20.0,20.0,34.006,30.098,50.875,68.748,130.31,108.409,129.167,42.981,56.435,42.787,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.648,71.875,69.438,0.012,70.75,72.313,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.375,75.625,73.75,0.022,69.938,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.938,0.026,69.75,70.625,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.204,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,14.125,0,80,55,1.4,69.641,30.958,3.107,1.076,69.165,65.795,71.852,63.663,64.208,0.0,-0.008,-0.004,20.0,20.0,33.978,30.069,50.862,68.534,130.31,108.516,129.241,42.981,56.54,42.787,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.75,71.875,69.438,0.012,70.75,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.063,75.625,73.75,0.022,69.938,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.813,0.026,69.75,70.625,71.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.202,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.002
5152008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,14.154,0,80,55,1.4,68.711,30.958,3.107,1.076,69.165,65.795,71.96,63.663,64.317,0.0,-0.008,-0.004,20.0,20.0,33.978,30.069,50.836,68.534,130.237,108.409,129.315,42.981,56.435,42.86,-10.867,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.438,71.875,69.438,0.012,70.75,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.344,75.625,73.625,0.022,69.688,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.127,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.002
5152008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,14.154,0,80,55,1.4,68.391,30.958,3.107,2.508,69.378,65.795,71.96,63.883,64.317,0.0,-0.008,-0.004,20.0,20.0,33.951,30.069,50.739,68.534,130.163,108.409,129.315,43.054,56.54,42.86,-10.867,110,110,70.563,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.633,71.875,69.438,0.012,70.75,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.25,75.625,73.75,0.022,69.688,73.0,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.813,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.204,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,14.154,0,80,55,1.4,69.406,30.958,3.107,1.076,69.378,65.795,71.852,63.663,64.534,0.0,-0.005,-0.004,20.0,20.0,33.951,30.069,50.635,68.748,130.015,108.409,129.241,42.981,56.54,42.86,-10.852,110,110,70.563,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.617,71.875,69.438,0.012,70.75,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.313,75.5,73.75,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.126,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.002
5152008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,14.198,0,80,55,1.4,68.336,30.958,3.107,1.076,69.165,65.902,71.96,63.663,64.317,0.0,-0.008,-0.004,20.0,20.0,33.951,30.069,50.531,68.534,129.794,108.409,129.167,42.981,56.645,42.86,-10.852,110,110,70.563,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.273,71.875,69.438,0.012,70.563,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.281,75.5,73.75,0.022,69.688,73.0,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.875,74.625,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,-0.126,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.003
5152008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,14.183,0,80,55,1.4,68.336,30.958,3.107,1.076,69.271,66.116,72.069,63.992,64.534,0.0,-0.008,-0.004,20.0,20.0,33.951,30.069,50.395,68.748,129.647,108.409,129.094,43.054,56.54,42.86,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.313,71.813,69.438,0.012,70.75,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.406,75.5,73.625,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.563,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.013,-0.204,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.002
5152008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.49,14.183,0,80,55,1.4,68.711,30.958,3.107,1.076,69.271,66.116,72.177,63.992,64.317,0.0,-0.008,-0.004,20.0,20.0,33.923,30.098,50.24,68.534,129.352,108.516,129.02,43.054,56.54,42.86,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.461,71.813,69.438,0.012,70.563,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.313,75.5,73.625,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.75,70.625,71.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.008,-0.204,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.002
5152008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,14.14,0,80,55,1.4,68.703,30.958,3.107,3.939,69.484,65.902,71.96,63.773,64.426,0.0,-0.008,-0.004,20.0,20.0,33.923,30.069,50.143,68.534,129.278,108.409,128.872,43.054,56.54,42.86,-10.852,110,110,70.563,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.344,71.875,69.25,0.012,70.563,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.406,75.5,73.625,0.022,69.688,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.75,70.625,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,-0.203,0.0,0.0,0.035,0.034,0.005,0.006,0.005,0.002
5152008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,14.111,0,80,55,1.4,68.672,30.958,3.107,2.508,69.271,66.116,72.177,63.992,64.534,0.0,-0.008,-0.004,20.0,20.0,33.923,30.069,50.104,68.748,129.204,108.409,128.724,43.054,56.435,42.86,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.297,71.813,69.438,0.012,70.75,72.188,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.531,75.5,73.625,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.75,70.563,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.01,-0.205,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.003
5152008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,14.169,0,80,55,1.4,68.953,30.958,3.107,1.076,69.484,65.902,71.852,63.773,64.426,0.0,-0.008,-0.004,20.0,20.0,33.895,30.069,50.175,68.534,129.425,108.516,128.577,43.054,56.54,42.86,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.195,71.813,69.438,0.012,70.563,72.188,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.281,75.5,73.625,0.022,69.688,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.75,70.625,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.204,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.002
5152008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,14.096,0,80,55,1.4,68.789,30.958,3.107,2.508,69.271,66.116,72.069,63.992,64.317,0.0,-0.008,-0.004,20.0,20.0,33.895,30.098,50.305,68.534,129.647,108.409,128.355,43.054,56.54,42.86,-10.852,110,110,70.563,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.711,71.813,69.25,0.012,70.563,72.188,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.438,75.5,73.625,0.022,69.688,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.625,0.026,69.75,70.563,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.025,-0.203,0.0,0.0,0.035,0.034,0.005,0.006,0.005,0.002
5152008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,14.14,0,80,55,1.4,69.125,30.958,3.107,1.076,69.484,66.116,72.069,63.992,64.426,0.0,-0.008,-0.004,20.0,20.0,33.867,30.098,50.447,68.534,129.942,108.516,128.281,43.054,56.54,42.86,-10.852,110,110,70.563,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.891,71.563,69.25,0.012,70.75,72.188,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.438,75.5,73.625,0.022,69.688,73.0,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,69.75,70.563,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,14.183,0,80,55,1.4,68.914,30.958,3.107,3.939,69.484,66.116,72.069,63.992,64.643,0.0,-0.008,-0.004,20.0,20.0,33.867,30.098,50.622,68.748,130.163,108.516,128.06,43.054,56.645,42.933,-10.852,110,110,70.563,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,71.563,69.438,0.012,70.563,72.188,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.406,75.5,73.625,0.022,69.688,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,69.75,70.5,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.036,-0.126,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,14.169,0,80,55,1.4,68.914,30.958,3.107,2.508,69.484,66.116,72.069,64.102,64.643,0.0,-0.008,-0.004,20.0,20.0,33.867,30.098,50.713,68.748,130.458,108.516,127.986,43.054,56.54,42.933,-10.852,110,110,70.688,69.563,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.586,71.563,69.438,0.012,70.563,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.344,75.5,73.625,0.022,69.688,72.938,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.813,74.563,0.026,69.75,70.5,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.039,-0.127,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.002
5152008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,14.183,0,80,55,1.4,69.797,30.958,3.107,2.508,69.591,65.902,71.744,63.883,64.643,0.0,-0.008,-0.004,20.0,20.0,33.867,30.127,50.726,68.748,130.605,108.409,128.06,43.199,56.645,43.006,-10.852,110,110,70.563,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.32,71.813,69.25,0.012,70.563,72.188,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.406,75.5,73.625,0.022,69.688,72.938,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.75,70.563,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.036,-0.204,0.0,0.0,0.035,0.035,0.005,0.006,0.004,0.002
5152008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,14.154,0,80,55,1.4,68.555,30.958,3.107,1.076,69.591,65.902,71.852,63.883,64.643,0.0,-0.008,-0.004,20.0,20.0,33.839,30.127,50.661,68.748,130.679,108.409,127.912,43.127,56.54,43.006,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.25,71.563,69.25,0.012,70.75,72.188,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.281,75.438,73.625,0.022,69.688,72.938,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.625,0.026,69.75,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.038,-0.128,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,14.111,0,80,55,1.4,69.641,30.958,3.107,1.076,69.591,66.223,72.069,64.102,64.643,0.0,-0.008,-0.004,20.0,20.0,33.839,30.127,50.518,68.748,130.827,108.622,127.986,43.199,56.645,42.933,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.906,71.563,69.438,0.012,70.563,72.25,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.344,75.5,73.625,0.022,69.688,73.0,72.188,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.75,70.563,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.279,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,14.154,0,80,55,1.4,69.125,30.958,4.643,2.508,69.591,66.116,71.96,64.102,64.643,0.0,-0.008,-0.004,20.0,20.0,33.839,30.127,50.344,68.748,130.974,108.516,127.912,43.127,56.645,42.933,-10.852,110,110,70.563,69.5,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.531,71.813,69.25,0.012,70.563,72.25,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.344,75.438,73.625,0.022,69.688,73.0,72.188,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.75,70.5,71.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.203,0.0,0.0,0.035,0.034,0.005,0.006,0.004,0.003
5152008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,14.198,0,80,55,1.4,69.125,30.958,3.107,2.508,69.591,66.116,71.96,64.102,64.643,0.0,-0.008,-0.004,20.0,20.0,33.839,30.127,50.156,68.748,130.974,108.622,127.912,43.127,56.75,42.933,-10.852,110,110,70.688,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,71.563,69.25,0.012,70.563,72.313,72.5,72.438,0.0,0.0,72,70,1000,200,0.002,56.406,75.438,73.625,0.022,69.625,72.938,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.75,70.563,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.031,-0.202,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,14.213,0,80,55,1.4,68.656,30.958,3.107,1.076,69.591,66.009,71.744,63.883,64.643,0.0,-0.008,-0.004,20.0,20.0,33.812,30.098,49.961,68.748,130.9,108.409,127.986,43.127,56.645,42.933,-10.852,110,110,70.688,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.539,71.563,69.25,0.012,70.563,72.313,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.5,75.438,73.625,0.022,69.688,73.0,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.625,70.563,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.024,-0.204,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,14.14,0,80,55,1.4,68.898,30.958,3.107,2.508,69.378,66.223,72.069,64.102,64.534,0.0,-0.008,-0.004,20.0,20.0,33.784,30.127,49.812,68.534,130.827,108.409,127.912,43.127,56.645,43.006,-10.852,110,110,70.563,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.945,71.563,69.25,0.012,70.563,72.313,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.469,75.438,73.625,0.022,69.688,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.625,70.5,71.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.127,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,14.154,0,80,55,1.4,68.961,30.958,3.107,2.508,69.378,66.223,71.96,64.212,64.643,0.0,-0.008,-0.004,20.0,20.0,33.812,30.127,49.676,68.748,130.827,108.516,127.912,43.199,56.75,43.006,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.406,71.563,69.25,0.011,70.563,72.25,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.531,75.438,73.625,0.022,69.688,73.0,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.625,70.563,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.022,-0.202,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,14.183,0,80,55,1.4,68.844,30.958,3.107,1.076,69.591,66.223,72.069,64.212,64.752,0.0,-0.008,-0.004,20.0,20.0,33.784,30.098,49.676,68.748,130.827,108.516,127.838,43.199,56.645,43.006,-10.867,110,110,70.75,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,71.438,69.188,0.012,70.563,72.313,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.344,75.438,73.625,0.022,69.625,73.0,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.75,70.563,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.018,-0.204,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.111,0,80,55,1.4,69.906,30.958,3.107,2.508,69.591,66.223,72.069,64.212,64.752,0.0,-0.008,-0.004,20.0,20.0,33.756,30.098,49.799,68.748,130.9,108.409,127.764,43.199,56.645,43.006,-10.852,110,110,70.563,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,14.281,71.438,69.438,0.012,70.563,72.25,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.594,75.438,73.625,0.022,69.688,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.75,70.563,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,14.198,0,80,55,1.4,69.813,30.958,3.107,1.076,69.591,66.223,72.069,64.212,64.752,0.0,-0.008,-0.004,20.0,20.0,33.756,30.069,49.864,68.748,130.827,108.303,127.912,43.272,56.855,43.006,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.211,71.438,69.188,0.012,70.563,72.25,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.563,75.438,73.625,0.022,69.688,72.938,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.563,0.026,69.625,70.563,71.813,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.05,-0.278,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,14.183,0,80,55,1.4,69.867,30.958,3.107,1.076,69.698,66.009,71.744,64.212,64.752,0.0,-0.008,-0.004,20.0,20.0,33.756,30.098,49.851,68.748,130.827,108.409,127.912,43.199,56.75,43.006,-10.852,110,110,70.563,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.305,71.438,69.25,0.012,70.563,72.25,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.563,75.438,73.75,0.022,69.625,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.75,70.563,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.058,-0.202,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5152008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,14.183,0,80,55,1.4,69.617,30.958,3.107,1.076,69.698,66.009,71.744,63.992,64.534,0.0,-0.008,-0.004,20.0,20.0,33.756,30.098,49.883,68.534,130.827,108.303,128.651,43.199,56.645,43.079,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.789,71.438,69.25,0.012,70.563,72.188,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.594,75.438,73.625,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.438,0.026,69.75,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,-0.127,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.002
5152008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,14.111,0,80,55,1.4,69.219,30.958,3.107,2.508,69.698,66.223,71.96,64.212,64.534,0.0,-0.008,-0.004,20.0,20.0,33.756,30.069,49.896,68.534,130.679,108.409,129.094,43.199,56.645,43.006,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.672,71.375,69.25,0.012,70.563,72.188,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.469,75.438,73.563,0.022,69.688,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.625,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.039,-0.203,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,14.154,0,80,55,1.4,69.531,30.958,3.107,2.508,69.698,66.33,72.069,64.212,64.752,0.0,-0.008,-0.004,20.0,20.0,33.728,30.069,49.896,68.748,130.679,108.303,129.315,43.199,56.855,43.079,-10.852,110,110,70.563,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,71.438,69.188,0.011,70.563,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.438,75.438,73.563,0.022,69.688,73.0,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.625,70.5,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.124,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,14.14,0,80,55,1.4,69.531,30.958,3.107,1.076,69.698,66.223,71.96,64.322,64.752,0.0,-0.008,-0.004,20.0,20.0,33.728,30.069,49.851,68.748,130.605,108.409,129.537,43.199,56.75,43.079,-10.867,110,110,70.563,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.453,71.438,69.188,0.012,70.438,72.188,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.531,75.438,73.625,0.022,69.688,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.438,0.026,69.75,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.125,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.002
5152008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,14.14,0,80,55,1.4,68.953,30.958,3.107,1.076,69.698,66.33,71.96,64.102,64.752,0.0,-0.008,-0.004,20.0,20.0,33.7,30.098,49.767,68.855,130.532,108.303,129.611,43.345,56.855,43.079,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.336,71.438,69.188,0.012,70.563,72.188,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.438,75.438,73.563,0.022,69.625,72.938,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.625,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.278,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.002
5152008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,14.183,0,80,55,1.4,69.172,30.958,3.107,1.076,69.698,66.33,72.069,64.322,64.752,0.0,-0.008,-0.004,20.0,20.0,33.728,30.098,49.715,68.748,130.384,108.303,129.611,43.272,56.75,43.079,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.367,71.375,69.188,0.012,70.438,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.375,75.438,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.625,70.5,71.688,70.813,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.02,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.002
5152008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,14.14,0,80,55,1.4,70.32,32.219,3.107,1.076,69.698,66.33,72.069,64.322,64.752,0.0,-0.008,-0.004,20.0,20.0,33.7,30.098,49.728,68.748,130.31,108.303,129.611,43.272,56.75,43.079,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.844,71.375,69.25,0.012,70.438,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.563,75.438,73.625,0.022,69.688,72.938,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.75,70.563,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.018,-0.202,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.002
5152008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,14.14,0,80,55,1.4,70.32,30.958,3.107,1.076,69.484,66.33,71.96,64.322,64.534,0.0,-0.008,-0.004,20.0,20.0,33.7,30.098,49.715,68.534,130.163,108.409,129.537,43.345,56.645,43.079,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.211,71.375,69.188,0.012,70.563,72.188,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.313,75.438,73.625,0.022,69.688,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.625,74.438,0.026,69.75,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.016,-0.283,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.002
5152008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,14.198,0,80,55,1.4,68.5,30.958,3.107,2.508,69.698,66.33,71.96,64.102,64.861,0.0,-0.008,-0.004,20.0,20.0,33.7,30.098,49.663,68.748,129.942,108.303,129.389,43.272,56.75,43.079,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.102,71.375,69.188,0.012,70.438,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.438,75.313,73.563,0.022,69.688,72.938,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.625,70.5,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.014,-0.203,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.004
5152008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,14.227,0,80,55,1.4,69.664,30.958,3.107,1.076,69.698,66.33,71.96,64.322,64.861,0.0,-0.008,-0.004,20.0,20.0,33.673,30.069,49.054,68.748,129.868,108.409,129.389,43.345,56.75,43.079,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.414,71.375,69.188,0.012,70.438,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.375,75.313,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.625,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.011,-0.282,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.002
5152008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,14.183,0,80,55,1.4,69.367,32.219,3.107,1.076,69.698,66.33,71.96,64.322,64.861,0.0,-0.008,-0.004,20.0,20.0,33.673,30.098,48.399,68.748,129.72,108.303,129.241,43.272,56.855,43.079,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.273,71.375,69.188,0.012,70.438,72.188,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.5,75.313,73.563,0.022,69.688,72.938,72.313,71.625,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.625,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.202,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
