DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.49,14.154,0,80,55,1.4,69.883,30.958,3.107,1.076,69.698,66.116,71.744,64.322,64.861,0.0,-0.008,-0.004,20.0,20.0,33.645,30.098,48.373,68.855,129.794,108.516,129.094,43.345,56.75,43.152,-10.852,110,110,70.688,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.125,71.375,69.188,0.012,70.563,72.188,72.75,72.438,0.0,0.0,72,70,1000,200,0.002,56.656,75.313,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.563,0.026,69.625,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.016,-0.204,0.0,0.0,0.036,0.034,0.004,0.006,0.004,0.003
5152008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,14.125,0,80,55,1.4,69.844,30.958,3.107,1.076,69.484,66.33,71.96,64.102,64.643,0.0,-0.008,-0.004,20.0,20.0,33.645,30.098,48.6,68.534,129.942,108.516,128.946,43.345,56.855,43.079,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.594,71.375,69.188,0.012,70.438,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.594,75.313,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.313,0.026,69.75,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.278,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.003
5152008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,14.169,0,80,55,1.4,69.406,30.958,3.107,1.076,69.698,66.33,71.96,64.432,64.861,0.0,-0.008,-0.004,20.0,20.0,33.645,30.098,48.879,68.855,130.089,108.516,128.798,43.345,56.855,43.152,-10.852,110,110,70.563,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.977,71.375,69.188,0.012,70.438,72.125,72.5,72.313,0.0,0.0,72,70,1000,200,0.002,56.594,75.313,73.563,0.022,69.625,72.875,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.313,0.026,69.625,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.202,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.003
5152008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,14.169,0,80,55,1.4,69.406,30.958,3.107,1.076,69.804,66.33,71.96,64.432,64.861,0.0,-0.008,-0.004,20.0,20.0,33.645,30.069,48.957,68.748,130.31,108.516,128.651,43.418,56.75,43.152,-10.852,110,110,70.688,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.953,71.375,69.188,0.012,70.438,72.125,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.594,75.313,73.563,0.022,69.688,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.625,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.283,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,14.154,0,80,55,1.4,69.602,32.219,3.107,2.508,69.698,66.33,71.96,64.212,64.861,0.0,-0.008,-0.004,20.0,20.0,33.645,30.098,49.041,68.855,130.679,108.409,128.577,43.418,56.855,43.225,-10.852,110,110,70.563,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.578,71.25,69.188,0.012,70.438,72.125,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.594,75.313,73.563,0.022,69.625,72.875,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.563,74.438,0.026,69.625,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.036,-0.203,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,14.169,0,80,55,1.4,69.914,30.958,3.107,2.508,69.698,66.33,71.96,64.432,64.861,0.0,-0.008,-0.004,20.0,20.0,33.617,30.069,49.002,68.748,130.753,108.409,128.577,43.345,56.75,43.152,-10.852,110,110,70.563,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.508,71.25,69.063,0.012,70.438,72.125,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.469,75.313,73.563,0.022,69.625,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.037,-0.204,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,14.169,0,80,55,1.4,68.852,30.958,3.107,1.076,69.591,66.437,71.96,64.432,64.861,0.0,-0.008,-0.004,20.0,20.0,33.617,30.098,49.028,68.748,130.974,108.516,128.577,43.418,56.96,43.298,-10.852,110,110,70.688,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.266,71.375,69.063,0.012,70.438,72.188,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.5,75.313,73.563,0.022,69.625,72.875,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.438,0.026,69.625,70.438,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.038,-0.126,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,14.227,0,80,55,1.4,68.883,30.958,3.107,1.076,69.804,66.223,71.744,64.212,64.643,0.0,-0.008,-0.004,20.0,20.0,33.645,30.098,49.287,68.641,131.048,108.516,128.503,43.345,56.855,43.152,-10.852,110,110,70.563,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.422,71.25,69.063,0.012,70.438,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.625,75.313,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.036,-0.203,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,14.198,0,80,55,1.4,69.172,30.958,3.107,1.076,69.804,66.437,71.852,64.432,64.861,0.0,-0.008,-0.004,20.0,20.0,33.617,30.098,49.384,68.855,130.974,108.409,128.503,43.418,56.855,43.152,-10.867,110,110,70.563,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.438,71.25,69.063,0.012,70.438,72.25,72.625,72.438,0.0,0.0,72,70,1000,200,0.002,56.625,75.313,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.438,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.033,-0.281,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,14.169,0,80,55,1.4,69.172,30.958,3.107,1.076,69.804,66.437,71.96,64.432,64.861,0.0,-0.008,-0.004,20.0,20.0,33.589,30.127,49.436,68.855,131.122,108.516,128.503,43.418,56.855,43.152,-10.852,110,110,70.688,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.352,71.125,69.063,0.012,70.438,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.594,75.313,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.28,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,14.183,0,80,55,1.4,68.938,30.958,3.107,1.076,69.591,66.437,71.852,64.322,64.752,0.0,-0.008,-0.004,20.0,20.0,33.617,30.098,49.501,68.641,131.048,108.622,128.503,43.345,56.855,43.225,-10.852,110,110,70.688,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.742,71.25,69.063,0.012,70.438,72.188,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.625,75.313,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.75,70.438,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.126,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,14.169,0,80,55,1.4,69.344,30.958,3.107,2.508,69.591,66.437,71.96,64.541,64.752,0.0,-0.008,-0.004,20.0,20.0,33.589,30.127,49.423,68.641,131.122,108.516,128.577,43.418,56.855,43.225,-10.852,110,110,70.688,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.188,71.125,69.188,0.012,70.438,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.531,75.313,73.563,0.022,69.625,72.875,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.438,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.204,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.003
5152008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,14.14,0,80,55,1.4,70.117,30.958,4.643,1.076,69.591,66.437,71.96,64.541,64.643,0.0,-0.008,-0.004,20.0,20.0,33.561,30.127,49.462,68.641,131.122,108.516,128.577,43.49,56.75,43.225,-10.867,110,110,70.688,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.719,71.25,69.063,0.012,70.438,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.594,75.25,73.563,0.022,69.625,72.938,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.283,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5152008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.183,0,80,55,1.4,69.578,30.958,3.107,2.508,69.591,66.437,71.852,64.541,64.752,0.0,-0.008,-0.004,20.0,20.0,33.561,30.127,49.501,68.641,130.9,108.622,128.503,43.418,56.855,43.152,-10.852,110,110,70.688,69.5,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.57,71.25,69.063,0.012,70.438,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.625,75.25,73.563,0.022,69.625,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.25,0.026,69.625,70.438,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.021,-0.281,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,14.169,0,80,55,1.4,70.117,30.958,3.107,1.076,69.804,66.437,71.96,64.322,64.97,0.0,-0.008,-0.004,20.0,20.0,33.561,30.127,49.514,68.855,130.827,108.409,128.503,43.418,56.75,43.225,-10.852,110,110,70.688,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.609,71.25,69.063,0.012,70.438,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.563,75.25,73.563,0.022,69.625,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.625,70.438,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.205,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5152008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,14.183,0,80,55,1.4,69.398,30.958,3.107,1.076,69.591,66.437,71.96,64.541,64.752,0.0,-0.008,-0.004,20.0,20.0,33.561,30.127,49.501,68.641,130.827,108.516,128.429,43.418,56.96,43.225,-10.852,110,110,70.688,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.75,71.125,69.188,0.012,70.438,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.625,75.313,73.5,0.022,69.625,72.938,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.375,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.016,-0.202,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.003
5152008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,14.125,0,80,55,1.4,69.008,30.958,3.107,1.076,69.804,66.437,71.96,64.541,64.97,0.0,-0.008,-0.004,20.0,20.0,33.561,30.127,49.527,68.855,130.827,108.409,128.355,43.49,56.855,43.225,-10.852,110,110,70.688,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.758,71.125,69.188,0.012,70.313,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.594,75.25,73.563,0.022,69.625,72.875,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.438,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.015,-0.28,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,14.111,0,80,55,1.4,69.008,30.958,3.107,2.508,69.591,66.437,71.852,64.541,64.97,0.0,-0.008,-0.004,20.0,20.0,33.534,30.127,49.514,68.855,130.679,108.409,128.281,43.418,56.96,43.225,-10.852,110,110,70.563,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.93,71.125,69.063,0.012,70.313,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.625,75.25,73.563,0.022,69.625,72.875,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.313,0.026,69.625,70.438,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.201,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,14.125,0,80,55,1.4,69.367,32.219,3.107,1.076,69.591,66.544,71.852,64.541,64.752,0.0,-0.008,-0.004,20.0,20.0,33.534,30.155,49.41,68.641,130.458,108.409,128.134,43.49,56.855,43.298,-10.852,110,110,70.688,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.273,71.125,69.063,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.625,75.25,73.563,0.022,69.5,72.938,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.625,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.203,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.002
5152008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,14.169,0,80,55,1.4,69.906,30.958,3.107,1.076,69.804,66.544,71.852,64.541,64.97,0.0,-0.008,-0.004,20.0,20.0,33.534,30.155,49.345,68.855,130.532,108.409,128.06,43.418,56.855,43.225,-10.852,110,110,70.688,69.5,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,14.141,71.125,69.063,0.012,70.438,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.563,0.022,69.625,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.625,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,-0.204,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,14.183,0,80,55,1.4,70.109,30.958,3.107,1.076,69.698,66.437,71.852,64.651,64.752,0.0,-0.008,-0.004,20.0,20.0,33.534,30.184,49.183,68.641,130.458,108.409,127.838,43.49,56.855,43.298,-10.852,110,110,70.563,69.5,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.516,71.25,69.0,0.012,70.313,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.313,73.563,0.022,69.625,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.25,0.026,69.625,70.563,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.048,-0.204,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,14.169,0,80,55,1.4,69.102,30.958,3.107,1.076,69.911,66.33,71.635,64.432,64.97,0.0,-0.008,-0.004,20.0,20.0,33.534,30.213,49.028,68.855,130.384,108.516,127.986,43.49,56.96,43.298,-10.852,110,110,70.563,69.5,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.461,71.125,69.0,0.012,70.313,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.688,75.25,73.563,0.022,69.5,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.625,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.05,-0.202,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.002
5152008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,14.14,0,80,55,1.4,68.977,30.958,3.107,2.508,69.698,66.437,71.852,64.541,64.752,0.0,-0.008,-0.004,20.0,20.0,33.534,30.242,48.905,68.641,130.31,108.303,128.429,43.49,56.855,43.298,-10.852,110,110,70.688,69.5,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.18,71.125,69.0,0.012,70.313,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.5,0.022,69.625,72.938,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.5,70.563,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.044,-0.203,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.003
5152008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,14.183,0,80,55,1.4,68.977,30.958,3.107,2.508,69.591,66.437,71.852,64.651,64.752,0.0,-0.008,-0.004,20.0,20.0,33.506,30.242,48.801,68.641,130.237,108.303,128.798,43.49,56.96,43.298,-10.852,110,110,70.688,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.68,71.125,69.063,0.012,70.313,72.063,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.688,75.25,73.563,0.022,69.5,72.875,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.375,74.25,0.026,69.5,70.563,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.036,-0.202,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,14.213,0,80,55,1.4,69.328,32.219,3.107,1.076,69.911,66.544,71.852,64.651,64.97,0.0,-0.008,-0.004,20.0,20.0,33.506,30.242,48.626,68.855,130.237,108.409,129.094,43.49,56.96,43.298,-10.867,110,110,70.688,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.781,71.125,69.0,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.5,0.022,69.625,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.313,0.026,69.5,70.5,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.003
5152008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,14.183,0,80,55,1.4,70.109,32.219,3.107,1.076,69.698,66.544,71.852,64.651,64.752,0.0,-0.008,-0.004,20.0,20.0,33.506,30.213,48.613,68.641,130.163,108.303,129.167,43.49,56.96,43.298,-10.852,110,110,70.563,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.75,71.125,69.0,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.719,75.25,73.563,0.022,69.5,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.027,-0.202,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,14.169,0,80,55,1.4,69.188,30.958,3.107,1.076,69.698,66.544,71.744,64.432,64.861,0.0,-0.008,-0.004,20.0,20.0,33.506,30.184,48.548,68.641,130.089,108.303,129.241,43.49,57.064,43.298,-10.852,110,110,70.563,69.5,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.68,71.125,69.063,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.719,75.25,73.5,0.022,69.5,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.2,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.002
5152008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,14.154,0,80,55,1.4,69.922,30.958,3.107,2.508,69.911,66.544,71.744,64.651,65.078,0.0,-0.008,-0.004,20.0,20.0,33.506,30.213,48.496,68.855,129.942,108.303,129.167,43.49,56.96,43.371,-10.852,110,110,70.563,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.797,71.125,69.0,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.5,0.022,69.5,72.938,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.02,-0.125,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.002
5152008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.787,35.129,0.553,14.183,0,80,55,1.4,69.047,30.958,3.107,1.076,69.911,66.544,71.852,64.651,65.078,0.0,-0.008,-0.004,20.0,20.0,33.506,30.213,48.432,68.855,129.794,108.303,129.167,43.563,56.96,43.371,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.367,71.125,69.0,0.012,70.313,72.063,72.75,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.563,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.203,0.0,0.0,0.033,0.035,0.004,0.005,0.004,0.003
5152008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.154,0,80,55,1.4,68.977,30.958,3.107,1.076,69.911,66.33,71.527,64.432,65.078,0.0,-0.008,-0.004,20.0,20.0,33.478,30.184,48.36,68.855,129.647,108.303,129.02,43.563,56.855,43.371,-10.852,110,110,70.688,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.398,70.938,69.0,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.5,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.5,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5152008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,14.213,0,80,55,1.4,70.109,32.219,3.107,2.508,69.911,66.33,71.635,64.761,64.861,0.0,-0.005,-0.004,20.0,20.0,33.506,30.213,48.244,68.641,129.352,108.303,129.02,43.563,56.96,43.371,-10.852,110,110,70.563,69.438,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.008,70.938,69.0,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.5,0.022,69.5,72.875,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.0,0.026,69.5,70.438,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.003
5152008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,14.125,0,80,55,1.4,69.102,32.219,3.107,1.076,69.911,66.544,71.744,64.761,65.078,0.0,-0.008,-0.004,20.0,20.0,33.478,30.184,48.121,68.855,129.204,108.303,128.872,43.563,56.96,43.371,-10.852,110,110,70.563,69.438,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.297,70.938,69.0,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.625,75.25,73.5,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.008,-0.202,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5152008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,14.183,0,80,55,1.4,69.102,30.958,3.107,1.076,69.911,66.33,71.527,64.541,65.078,0.0,-0.008,-0.004,20.0,20.0,33.478,30.213,48.023,68.855,129.13,108.409,128.798,43.563,56.96,43.444,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.828,70.938,69.0,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.5,0.022,69.5,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.5,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.126,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5152008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,14.14,0,80,55,1.4,69.359,30.958,3.107,2.508,69.698,66.651,71.744,64.761,64.861,0.0,-0.008,-0.004,20.0,20.0,33.478,30.242,47.92,68.641,129.13,108.409,128.577,43.563,56.96,43.444,-10.852,110,110,70.563,69.438,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.367,70.938,69.0,0.012,70.313,72.063,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.625,75.25,73.5,0.022,69.5,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.438,71.688,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.126,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5152008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.154,0,80,55,1.4,68.836,32.219,3.107,1.076,69.911,66.437,71.527,64.761,65.078,0.0,-0.008,-0.004,20.0,20.0,33.478,30.242,47.92,68.855,129.352,108.409,128.429,43.636,57.064,43.444,-10.852,110,110,70.563,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.305,71.125,69.063,0.012,70.313,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.594,75.063,73.5,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.438,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.02,-0.202,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,14.125,0,80,55,1.4,70.047,30.958,3.107,2.508,69.698,66.651,71.744,64.761,65.078,0.0,-0.008,-0.004,20.0,20.0,33.478,30.242,47.907,68.855,129.573,108.303,128.208,43.563,56.96,43.444,-10.852,110,110,70.563,69.438,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.648,70.938,69.0,0.012,70.313,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.688,75.063,73.563,0.022,69.5,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.438,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.027,-0.125,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,14.169,0,80,55,1.4,69.398,30.958,3.107,1.076,69.698,66.437,71.418,64.541,64.861,0.0,-0.008,-0.004,20.0,20.0,33.478,30.299,47.855,68.641,129.942,108.409,128.06,43.636,57.064,43.444,-10.867,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.516,70.813,69.0,0.012,70.313,72.125,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.688,75.063,73.5,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.25,0.026,69.5,70.438,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.035,-0.203,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,14.183,0,80,55,1.4,69.398,30.958,3.107,1.076,69.804,66.651,71.635,64.651,64.861,0.0,-0.008,-0.004,20.0,20.0,33.45,30.27,47.797,68.641,130.163,108.303,127.986,43.636,57.064,43.444,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.063,70.938,69.063,0.012,70.313,72.063,72.75,72.25,0.0,0.0,72,70,1000,200,0.002,56.656,75.25,73.5,0.022,69.5,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.25,0.026,69.5,70.438,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.036,-0.203,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5152008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,14.169,0,80,55,1.4,69.984,32.219,3.107,2.508,69.804,66.437,71.418,64.541,65.078,0.0,-0.008,-0.004,20.0,20.0,33.45,30.27,47.771,68.855,130.384,108.303,127.838,43.636,57.064,43.444,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.242,70.938,69.0,0.012,70.313,72.063,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.688,75.063,73.5,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.0,0.026,69.5,70.438,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.203,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,14.183,0,80,55,1.4,69.813,30.958,3.107,2.508,70.018,66.651,71.635,64.761,64.861,0.0,-0.008,-0.004,20.0,20.0,33.45,30.27,47.706,68.641,130.605,108.303,127.838,43.563,57.064,43.444,-10.852,110,110,70.563,69.438,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.414,70.938,69.0,0.012,70.313,72.063,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.656,75.063,73.5,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.0,0.026,69.5,70.438,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.04,-0.125,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,14.183,0,80,55,1.4,69.219,30.958,3.107,2.508,69.911,66.437,71.31,64.761,65.078,0.0,-0.008,-0.004,20.0,20.0,33.45,30.27,47.563,68.855,130.753,108.409,127.764,43.636,57.064,43.517,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.961,70.938,69.0,0.012,70.313,72.063,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.688,75.063,73.5,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.0,0.026,69.5,70.438,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.04,-0.126,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,14.096,0,80,55,1.4,70.203,30.958,3.107,1.076,70.018,66.651,71.527,64.761,65.078,0.0,-0.008,-0.004,20.0,20.0,33.45,30.27,47.492,68.855,130.753,108.303,127.838,43.636,57.169,43.517,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.875,70.813,69.0,0.012,70.313,72.0,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.656,75.063,73.563,0.022,69.5,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.313,70.438,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.124,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,14.125,0,80,55,1.4,69.773,30.958,3.107,1.076,70.018,66.651,71.635,64.871,65.187,0.0,-0.008,-0.004,20.0,20.0,33.422,30.27,47.453,68.855,130.827,108.303,127.838,43.636,57.169,43.444,-10.852,110,110,70.563,69.438,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.234,70.938,68.875,0.012,70.25,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.5,72.875,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.438,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.2,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,14.125,0,80,55,1.4,69.18,30.958,3.107,2.508,69.911,66.651,71.635,64.871,65.078,0.0,-0.008,-0.004,20.0,20.0,33.45,30.27,47.414,68.855,130.974,108.303,127.912,43.636,56.96,43.517,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.391,70.938,68.875,0.012,70.25,72.0,72.5,72.25,0.0,0.0,72,70,1000,200,0.002,56.656,75.063,73.5,0.022,69.438,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.032,-0.126,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.002
5152008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,14.14,0,80,55,1.4,69.18,30.958,3.107,1.076,70.018,66.437,71.31,64.871,65.187,0.0,-0.008,-0.004,20.0,20.0,33.422,30.299,47.388,68.855,130.974,108.409,127.912,43.708,57.064,43.444,-10.852,110,110,70.688,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.477,70.813,69.0,0.012,70.313,72.0,72.625,72.313,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.563,0.022,69.5,72.875,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.031,-0.279,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.002
5152008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.154,0,80,55,1.4,69.188,30.958,3.107,2.508,70.018,66.651,71.527,64.871,65.078,0.0,-0.008,-0.004,20.0,20.0,33.422,30.328,47.323,68.855,130.827,108.303,127.912,43.708,57.169,43.517,-10.867,110,110,70.688,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.539,70.813,69.0,0.012,70.313,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,74.938,73.5,0.022,69.5,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.026,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,14.183,0,80,55,1.4,69.711,30.958,3.107,1.076,70.018,66.651,71.527,64.871,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.27,47.272,68.855,130.827,108.196,127.838,43.708,57.169,43.517,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.531,70.813,69.0,0.012,70.25,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.5,72.813,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.313,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.201,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,14.169,0,80,55,1.4,69.742,30.958,3.107,1.076,70.018,66.651,71.527,64.871,65.187,0.0,-0.008,-0.004,20.0,20.0,33.422,30.299,47.187,68.855,130.9,108.303,127.912,43.636,57.064,43.517,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.383,70.813,68.875,0.012,70.125,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.5,72.813,72.5,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,75.25,74.0,0.026,69.5,70.375,71.813,70.688,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.126,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,14.111,0,80,55,1.4,69.5,30.958,3.107,1.076,70.018,66.651,71.527,64.871,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.328,47.148,68.855,130.974,108.196,127.838,43.854,57.064,43.59,-10.852,110,110,70.688,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.648,70.938,69.0,0.012,70.25,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.375,0.022,69.5,72.875,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.282,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.154,0,80,55,1.4,69.633,30.958,3.107,2.508,69.804,66.651,71.527,64.871,64.97,0.0,-0.008,-0.004,20.0,20.0,33.422,30.328,47.071,68.748,130.827,108.196,127.691,43.708,57.064,43.517,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.539,70.938,68.875,0.012,70.313,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.5,72.813,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.5,70.313,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.202,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,14.154,0,80,55,1.4,69.633,32.219,3.107,2.508,70.018,66.437,71.202,64.651,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.357,47.019,68.855,130.31,108.196,127.469,43.708,57.064,43.517,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.789,70.813,68.875,0.012,70.25,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.5,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.313,71.5,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.202,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,14.154,0,80,55,1.4,70.688,30.958,3.107,1.076,70.018,66.758,71.418,64.871,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.385,46.993,68.855,130.015,108.09,127.026,43.781,57.064,43.59,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.539,70.813,68.875,0.012,70.25,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.5,72.875,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.313,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.204,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,14.213,0,80,55,1.4,69.852,30.958,3.107,2.508,69.804,66.758,71.418,64.871,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.357,46.98,68.855,130.458,108.09,127.469,43.708,57.064,43.59,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.133,70.813,69.0,0.012,70.25,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.75,74.938,73.5,0.022,69.5,72.813,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.313,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.038,-0.126,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,14.082,0,80,55,1.4,70.359,30.958,3.107,1.076,69.804,66.437,71.202,64.981,64.97,0.0,-0.008,-0.004,20.0,20.0,33.395,30.385,47.006,68.641,130.458,108.196,127.174,43.781,57.064,43.59,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.172,70.813,69.0,0.012,70.25,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.688,74.938,73.5,0.022,69.438,72.813,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.5,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.058,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.002
5152008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,14.169,0,80,55,1.4,70.172,30.958,3.107,1.076,70.018,66.651,71.418,64.981,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.385,47.097,68.855,130.384,107.984,127.248,43.781,57.064,43.59,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.016,70.813,68.875,0.012,70.25,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.5,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.375,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.063,-0.204,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,14.067,0,80,55,1.4,69.813,30.958,3.107,2.508,70.018,66.758,71.418,64.981,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.385,47.019,68.855,130.458,107.984,128.06,43.49,57.274,43.444,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.641,70.813,68.875,0.012,70.25,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.438,72.813,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.375,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.055,-0.047,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,14.111,0,80,55,1.4,69.813,30.958,3.107,1.076,70.018,66.758,71.418,64.981,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.385,46.993,68.855,130.31,108.09,128.651,42.618,57.169,42.496,-10.852,110,110,70.688,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.703,70.813,68.875,0.012,70.25,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,74.938,73.5,0.022,69.5,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.313,70.313,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.042,-0.118,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,14.154,0,80,55,1.4,69.336,30.958,3.107,3.939,70.018,66.758,71.418,64.981,65.187,0.0,-0.008,-0.004,20.0,20.0,33.395,30.385,47.097,68.855,130.31,108.09,128.946,42.327,57.274,42.131,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.805,70.813,69.0,0.012,70.25,72.0,72.75,72.25,0.0,0.0,72,70,1000,200,0.002,56.688,75.063,73.5,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.313,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.036,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,14.154,0,80,55,1.4,70.609,32.219,3.107,2.508,70.018,66.758,71.418,64.981,65.187,0.0,-0.008,-0.004,20.0,20.0,33.367,30.414,47.148,68.855,130.31,107.984,129.167,42.109,57.064,41.912,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.531,70.75,68.875,0.012,70.25,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.75,74.938,73.5,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.5,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.03,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,14.14,0,80,55,1.4,69.102,30.958,3.107,1.076,70.018,66.758,71.418,64.981,65.296,0.0,-0.008,-0.004,20.0,20.0,33.367,30.414,47.187,68.855,130.089,108.09,129.241,42.037,57.274,41.84,-10.852,110,110,70.563,69.438,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.078,70.813,68.875,0.012,70.25,72.063,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,74.938,73.375,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,74.0,0.026,69.5,70.375,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.183,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,14.082,0,80,55,1.4,69.461,30.958,3.107,1.076,70.018,66.758,71.418,64.761,65.296,0.0,-0.008,-0.004,20.0,20.0,33.367,30.443,47.226,68.855,130.089,107.877,129.315,42.037,57.169,41.84,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.898,70.813,68.875,0.012,70.25,72.0,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.375,0.022,69.438,72.813,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.5,70.313,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.183,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,14.14,0,80,55,1.4,69.656,32.219,3.107,2.508,70.018,66.758,71.418,64.761,65.078,0.0,-0.008,-0.004,20.0,20.0,33.367,30.414,47.2,68.641,129.868,107.984,129.315,41.891,57.274,41.767,-10.852,110,110,70.563,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.742,70.75,68.875,0.012,70.25,72.0,72.75,72.25,0.0,0.0,72,70,1000,200,0.002,56.719,75.063,73.5,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.313,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.014,-0.114,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
