DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,14.082,0,80,55,1.4,69.773,30.958,3.107,1.076,70.018,66.758,71.418,65.09,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.414,47.122,68.855,129.573,107.984,129.167,41.746,57.169,41.548,-10.852,110,110,70.688,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.031,70.813,68.875,0.012,70.25,72.0,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.75,74.938,73.5,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.5,70.313,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.181,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,14.024,0,80,55,1.4,69.531,30.958,3.107,2.508,69.804,66.758,71.418,64.981,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.414,47.032,68.855,129.278,107.984,129.094,41.6,57.169,41.329,-10.852,110,110,70.688,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.656,70.75,68.875,0.012,70.125,71.938,72.75,72.25,0.0,0.0,72,70,1000,200,0.002,56.688,74.938,73.375,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.313,70.313,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.005,-0.244,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.096,0,80,55,1.4,69.531,30.958,3.107,3.939,70.124,66.544,71.31,64.871,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.414,46.922,68.855,129.057,108.09,128.946,41.455,57.274,41.256,-10.867,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.68,70.75,68.625,0.012,70.25,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.75,74.938,73.5,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.313,70.375,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.003,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,14.082,0,80,55,1.4,69.617,32.219,3.107,1.076,70.018,66.758,71.527,65.09,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.385,46.844,68.962,128.909,107.984,128.724,41.31,57.274,41.183,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.391,70.813,68.875,0.012,70.125,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.75,74.938,73.375,0.022,69.438,72.813,72.313,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.5,70.313,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.112,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,14.111,0,80,55,1.4,70.266,30.958,3.107,2.508,70.018,66.758,71.418,65.09,65.296,0.0,-0.005,-0.004,20.0,20.0,33.339,30.357,46.857,68.855,129.057,107.984,128.577,41.382,57.169,41.11,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.586,70.75,68.625,0.012,70.25,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.781,74.938,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.5,70.313,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.243,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5152008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,14.111,0,80,55,1.4,69.953,32.219,3.107,1.076,70.124,66.758,71.527,65.09,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.385,46.792,68.855,129.278,108.196,128.355,41.237,57.064,41.037,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.898,70.75,68.875,0.012,70.25,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.844,74.938,73.5,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.5,70.375,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.178,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.183,0,80,55,1.4,69.555,30.958,3.107,2.508,70.018,66.866,71.418,65.09,65.078,0.0,-0.008,-0.004,20.0,20.0,33.339,30.357,46.669,68.641,129.573,107.984,128.134,41.164,57.169,40.965,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.883,70.75,68.625,0.012,70.125,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.781,74.938,73.375,0.022,69.438,72.813,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.313,70.313,71.813,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.03,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,14.111,0,80,55,1.4,70.109,30.958,3.107,1.076,70.124,66.866,71.418,65.09,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.357,46.546,68.962,129.942,108.09,127.986,41.019,57.274,40.819,-10.867,110,110,70.563,69.438,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.969,70.813,68.875,0.011,70.25,71.938,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.844,74.938,73.375,0.022,69.438,72.813,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.5,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.037,-0.174,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,14.111,0,80,55,1.4,69.797,30.958,3.107,1.076,70.124,66.866,71.527,65.09,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.357,46.442,68.962,130.237,108.196,127.912,40.946,57.274,40.819,-10.852,110,110,70.563,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.242,70.75,68.875,0.011,70.125,71.875,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.844,74.938,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.313,70.313,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.043,-0.11,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,14.082,0,80,55,1.4,69.797,32.219,3.107,1.076,70.018,66.651,71.31,64.871,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.357,46.416,68.962,130.605,108.196,127.838,40.801,57.169,40.673,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.938,70.75,68.875,0.012,70.125,71.875,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.813,74.813,73.5,0.022,69.438,72.813,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.188,73.938,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.001,0.045,-0.11,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5152008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,14.096,0,80,55,1.4,69.852,30.958,3.107,1.076,70.018,66.866,71.418,65.09,65.296,0.0,-0.008,-0.004,20.0,20.0,33.311,30.357,46.533,68.962,130.753,108.09,127.912,40.728,57.064,40.527,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.781,70.688,68.625,0.012,70.125,71.875,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.781,74.938,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.5,70.25,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.044,-0.173,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,14.082,0,80,55,1.4,70.016,30.958,3.107,1.076,70.124,66.866,71.527,64.871,65.296,0.0,-0.008,-0.004,20.0,20.0,33.339,30.299,46.688,68.962,130.974,108.09,127.912,40.728,57.064,40.527,-10.852,110,110,70.563,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.508,70.75,68.625,0.012,70.125,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,56.813,75.063,73.375,0.022,69.438,72.813,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.313,70.313,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.043,-0.173,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,14.14,0,80,55,1.4,69.172,32.219,3.107,1.076,69.911,66.866,71.527,65.2,65.187,0.0,-0.008,-0.004,20.0,20.0,33.311,30.328,46.831,68.748,131.048,108.09,128.06,40.656,57.064,40.454,-10.852,110,110,70.563,69.438,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.609,70.813,68.625,0.012,70.125,71.813,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.844,74.938,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.313,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.039,-0.174,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,14.067,0,80,55,1.4,70.242,30.958,3.107,2.508,70.124,66.866,71.527,65.2,65.296,0.0,-0.008,-0.004,20.0,20.0,33.311,30.328,46.96,68.962,131.048,108.09,128.134,40.51,57.169,40.381,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.633,70.75,68.875,0.012,70.125,71.813,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.844,74.938,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.036,-0.109,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,14.154,0,80,55,1.4,70.594,30.958,3.107,1.076,70.124,66.866,71.527,65.2,65.296,0.0,-0.008,-0.004,20.0,20.0,33.311,30.328,46.993,68.962,130.974,108.09,128.134,40.438,57.274,40.235,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.516,70.75,68.625,0.012,70.125,71.875,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.75,74.938,73.375,0.022,69.438,72.813,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.25,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.171,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5152008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,14.14,0,80,55,1.4,70.594,30.958,3.107,-0.356,70.124,66.651,71.202,65.2,65.405,0.0,-0.005,-0.004,20.0,20.0,33.311,30.299,46.96,68.962,131.195,108.09,128.281,40.365,57.169,40.235,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,14.234,70.75,68.875,0.012,70.125,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,56.969,74.813,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.313,70.25,71.688,70.625,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.109,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,14.154,0,80,55,1.4,71.211,30.958,3.107,2.508,70.124,66.866,71.418,65.2,65.405,0.0,-0.008,-0.004,20.0,20.0,33.311,30.299,46.896,68.962,131.195,108.09,128.281,40.438,57.064,40.162,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.484,70.75,68.625,0.012,70.125,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,56.875,74.938,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.313,70.25,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.027,-0.235,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.082,0,80,55,1.4,70.281,30.958,3.107,1.076,69.911,66.866,71.418,65.2,65.187,0.0,-0.008,-0.004,20.0,20.0,33.283,30.328,46.766,68.748,131.048,108.09,128.208,41.164,57.064,40.819,-10.852,110,110,70.563,69.375,69.125,68.625,0.0,0.0,72,70,1000,200,0.0,13.375,70.75,68.625,0.012,70.125,71.813,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.844,74.938,73.375,0.022,69.438,72.75,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.313,70.25,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.306,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,14.082,0,80,55,1.4,69.75,30.958,3.107,1.076,70.124,66.866,71.418,65.2,65.405,0.0,-0.008,-0.004,20.0,20.0,33.283,30.328,46.688,68.962,130.9,108.09,128.208,41.455,56.96,41.183,-10.852,110,110,70.688,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.773,70.75,68.625,0.012,70.125,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,56.938,74.938,73.5,0.022,69.438,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.313,70.313,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.247,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,14.096,0,80,55,1.4,69.93,30.958,3.107,1.076,70.124,66.866,71.418,65.2,65.296,0.0,-0.008,-0.004,20.0,20.0,33.283,30.328,46.656,68.962,130.9,107.984,128.208,41.528,57.064,41.256,-10.852,110,110,70.5,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.008,70.688,68.625,0.012,70.125,71.813,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,56.906,74.938,73.375,0.022,69.313,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.313,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,-0.247,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5152008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,14.169,0,80,55,1.4,70.375,30.958,3.107,1.076,70.124,66.866,71.418,65.2,65.187,0.0,-0.008,-0.004,20.0,20.0,33.311,30.357,46.688,68.748,130.9,108.09,128.208,41.528,56.96,41.329,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.547,70.75,68.625,0.012,70.125,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,56.781,74.938,73.375,0.022,69.313,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.017,-0.183,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,14.154,0,80,55,1.4,70.32,30.958,3.107,1.076,70.124,66.866,71.31,65.2,65.405,0.0,-0.008,-0.004,20.0,20.0,33.311,30.357,46.701,68.962,130.827,108.09,128.134,41.6,56.96,41.329,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.719,70.688,68.625,0.012,70.125,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,56.906,74.938,73.375,0.022,69.438,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.938,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.25,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5152008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,14.183,0,80,55,1.4,70.875,30.958,3.107,2.508,70.124,66.866,71.31,65.2,65.405,0.0,-0.008,-0.004,20.0,20.0,33.283,30.385,46.617,68.962,130.753,108.09,127.986,41.6,57.064,41.329,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.359,70.688,68.625,0.012,70.125,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,56.875,74.938,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.249,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5152008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.183,0,80,55,1.4,70.875,30.958,3.107,1.076,70.124,66.866,71.31,65.2,65.405,0.0,-0.008,-0.004,20.0,20.0,33.311,30.385,46.481,68.962,130.237,108.09,127.764,41.673,57.064,41.475,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.445,70.75,68.625,0.012,70.125,71.938,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.031,74.813,73.375,0.022,69.313,72.75,72.5,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.25,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5152008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.227,0,80,55,1.4,70.305,30.958,3.107,2.508,70.124,66.866,71.31,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.311,30.414,46.429,68.962,129.942,107.984,127.248,41.819,56.96,41.548,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.109,70.75,68.563,0.012,70.125,71.938,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.063,74.813,73.375,0.022,69.313,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.255,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.14,0,80,55,1.4,69.953,30.958,3.107,1.076,69.911,66.973,71.31,65.31,65.187,0.0,-0.008,-0.004,20.0,20.0,33.283,30.414,46.358,68.748,129.794,107.984,127.248,41.819,56.96,41.621,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.922,70.75,68.625,0.012,70.125,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.0,74.813,73.375,0.022,69.313,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,14.154,0,80,55,1.4,70.484,30.958,3.107,1.076,70.124,66.973,71.31,65.09,65.405,0.0,-0.008,-0.004,20.0,20.0,33.283,30.414,46.403,68.962,130.237,107.877,127.691,41.891,57.064,41.621,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.086,70.688,68.625,0.012,70.125,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.094,74.813,73.375,0.022,69.313,72.75,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.034,-0.252,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,14.14,0,80,55,1.4,70.867,30.958,3.107,1.076,70.124,66.973,71.31,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.283,30.414,46.669,68.962,130.237,107.877,127.174,41.891,57.169,41.694,-10.852,110,110,70.563,69.375,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.18,70.75,68.625,0.012,70.25,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.094,74.813,73.375,0.022,69.313,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.25,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.051,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5152008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.169,0,80,55,1.4,70.484,30.958,3.107,2.508,69.911,66.758,71.093,65.09,65.405,0.0,-0.008,-0.004,20.0,20.0,33.283,30.414,46.831,68.962,130.163,107.877,127.248,41.819,57.064,41.694,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.102,70.688,68.563,0.012,70.125,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.125,74.813,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,69.313,70.25,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.059,-0.116,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,14.082,0,80,55,1.4,70.414,30.958,3.107,1.076,70.124,66.758,71.093,65.09,65.405,0.0,-0.008,-0.004,20.0,20.0,33.256,30.414,46.87,68.962,130.237,107.984,128.134,42.037,57.169,41.767,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.203,70.688,68.625,0.012,70.125,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.094,74.813,73.375,0.022,69.313,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,69.313,70.25,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.048,-0.251,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.14,0,80,55,1.4,70.133,32.219,3.107,2.508,70.124,66.973,71.31,65.31,65.514,0.0,-0.008,-0.004,20.0,20.0,33.283,30.414,46.818,68.962,130.089,107.771,128.503,41.964,57.274,41.767,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.367,70.688,68.625,0.011,70.0,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.063,74.813,73.375,0.022,69.438,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.25,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.039,-0.182,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,14.096,0,80,55,1.4,70.133,30.958,3.107,1.076,70.124,66.973,71.31,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.256,30.443,46.727,68.962,130.089,107.771,128.798,42.037,57.064,41.767,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.891,70.688,68.625,0.012,70.0,71.875,72.625,72.25,0.0,0.0,72,70,1000,200,0.002,57.125,74.813,73.375,0.022,69.313,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.313,70.313,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.253,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,14.082,0,80,55,1.4,70.242,30.958,3.107,1.076,70.124,66.973,71.202,65.31,65.405,0.0,-0.005,-0.004,20.0,20.0,33.256,30.443,46.656,68.962,130.015,107.771,128.946,42.037,56.96,41.84,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.664,70.688,68.625,0.012,70.0,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.094,74.813,73.375,0.022,69.313,72.75,72.625,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,75.063,73.875,0.026,69.313,70.25,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,14.111,0,80,55,1.4,69.891,30.958,3.107,-0.356,70.124,66.758,71.093,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.283,30.472,46.591,68.962,129.942,107.771,129.02,42.037,56.96,41.84,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.734,70.688,68.625,0.012,70.125,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.188,74.813,73.375,0.022,69.313,72.75,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.313,70.25,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.222,0.001,0.023,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,14.096,0,80,55,1.4,70.484,30.958,3.107,1.076,70.124,66.973,71.202,65.31,65.514,0.0,-0.008,-0.004,20.0,20.0,33.283,30.472,46.669,68.962,129.868,107.771,129.02,42.109,56.96,41.912,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.93,70.688,68.625,0.012,70.0,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.125,74.75,73.188,0.022,69.313,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.313,70.25,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.187,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5152008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.154,0,80,55,1.4,69.961,30.958,3.107,2.508,70.231,66.973,71.202,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.283,30.472,46.701,68.962,129.794,107.771,129.02,42.109,56.855,41.912,-10.852,110,110,70.563,69.375,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.703,70.688,68.625,0.012,70.125,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.313,74.813,73.375,0.022,69.313,72.75,72.5,71.5,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.313,70.25,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.019,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,14.154,0,80,55,1.4,70.125,30.958,3.107,2.508,70.231,66.973,71.202,65.31,65.514,0.0,-0.008,-0.004,20.0,20.0,33.256,30.443,46.714,68.962,129.499,107.771,128.946,42.109,57.064,41.912,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.359,70.688,68.625,0.012,70.0,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.281,74.813,73.188,0.022,69.313,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.313,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,0.014,-0.186,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5152008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,14.14,0,80,55,1.4,69.633,30.958,3.107,1.076,70.124,66.973,71.202,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.283,30.443,46.74,68.962,129.13,107.771,128.798,42.037,56.96,41.912,-10.852,110,110,70.688,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.18,70.688,68.563,0.012,70.0,71.813,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.313,74.813,73.375,0.022,69.313,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.313,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.118,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,14.082,0,80,55,1.4,70.781,32.219,3.107,2.508,70.231,66.973,71.202,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.256,30.472,46.766,68.962,128.983,107.877,128.798,42.109,56.96,41.912,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.172,70.688,68.563,0.012,70.0,71.75,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.281,74.813,73.188,0.022,69.313,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.938,0.026,69.313,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,14.213,0,80,55,1.4,70.781,30.958,3.107,1.076,70.124,66.973,71.202,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.283,30.5,46.831,68.962,128.762,107.771,128.651,42.037,57.064,41.912,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.789,70.563,68.625,0.012,70.0,71.75,72.75,71.938,0.0,0.0,72,70,1000,200,0.002,57.438,74.813,73.188,0.022,69.313,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.313,70.188,71.5,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.118,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5152008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.469,14.096,0,80,55,1.4,71.453,30.958,3.107,2.508,70.231,66.973,71.093,65.42,65.296,0.0,-0.008,-0.004,20.0,20.0,33.283,30.529,46.857,68.748,128.762,107.877,128.429,42.109,56.96,41.912,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.766,70.688,68.625,0.012,70.0,71.75,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.156,74.813,73.188,0.022,69.313,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.187,0.0,0.0,0.036,0.034,0.004,0.005,0.004,0.003
5152008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.111,0,80,55,1.4,70.727,30.958,3.107,2.508,70.231,66.758,70.877,65.2,65.296,0.0,-0.008,-0.004,20.0,20.0,33.256,30.558,46.922,68.748,129.057,107.984,128.208,42.109,57.064,41.912,-10.852,110,110,70.563,69.438,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.547,70.688,68.625,0.012,70.0,71.75,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.469,74.813,73.375,0.022,69.313,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,14.169,0,80,55,1.4,70.414,30.958,3.107,2.508,70.018,66.866,70.877,65.2,65.296,0.0,-0.008,-0.004,20.0,20.0,33.256,30.587,47.097,68.748,129.425,107.877,127.986,42.182,57.169,41.985,-10.852,110,110,70.688,69.438,69.125,68.625,0.0,0.0,72,70,1000,200,0.0,12.844,70.688,68.563,0.012,70.0,71.813,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.25,74.813,73.188,0.022,69.313,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.25,70.125,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.027,-0.186,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5152008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,14.198,0,80,55,1.4,70.32,30.958,3.107,2.508,70.018,67.08,71.093,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.256,30.587,47.187,68.962,129.72,107.984,127.764,42.109,57.169,41.985,-10.852,110,110,70.688,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.664,70.688,68.625,0.012,70.0,71.875,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.219,74.813,73.188,0.022,69.313,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.313,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.037,-0.117,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,14.111,0,80,55,1.4,70.32,32.219,3.107,1.076,70.018,66.866,70.877,65.2,65.514,0.0,-0.008,-0.004,20.0,20.0,33.256,30.587,47.11,68.962,130.089,107.877,127.691,42.255,57.064,42.131,-10.852,110,110,70.563,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.086,70.688,68.563,0.012,70.0,71.813,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.375,74.813,73.188,0.022,69.313,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.875,0.026,69.25,70.125,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.04,-0.118,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,14.125,0,80,55,1.4,70.203,30.958,3.107,-0.356,70.231,67.08,70.985,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.256,30.587,47.045,68.962,130.458,107.984,127.617,42.182,57.169,41.985,-10.852,110,110,70.688,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.82,70.563,68.625,0.012,70.0,71.875,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.438,74.813,73.188,0.022,69.313,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.046,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,14.198,0,80,55,1.4,71.516,30.958,3.107,1.076,70.018,67.08,71.093,65.31,65.296,0.0,-0.008,-0.004,20.0,20.0,33.256,30.616,47.084,68.748,130.753,107.984,127.617,42.255,57.064,42.058,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.859,70.563,68.563,0.012,70.0,71.875,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.531,74.813,73.188,0.022,69.313,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.046,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,14.14,0,80,55,1.4,70.031,30.958,3.107,2.508,70.018,67.08,71.093,65.53,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.644,47.226,68.748,130.9,107.877,127.617,42.182,57.064,42.058,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.641,70.563,68.625,0.012,70.0,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.406,74.813,73.188,0.022,69.313,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.313,70.188,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.043,-0.118,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,14.154,0,80,55,1.4,70.031,30.958,3.107,2.508,70.231,66.866,70.877,65.2,65.622,0.0,-0.008,-0.004,20.0,20.0,33.256,30.616,47.362,68.962,130.9,107.877,127.691,42.255,57.169,42.058,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,14.617,70.688,68.625,0.012,70.0,71.875,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.531,74.813,73.188,0.022,69.313,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.039,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,14.125,0,80,55,1.4,72.203,30.958,3.107,2.508,70.018,67.08,71.093,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.256,30.644,47.55,68.962,130.974,107.877,127.764,42.182,57.169,42.058,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.406,70.688,68.563,0.012,70.0,71.875,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.406,74.813,73.188,0.022,69.313,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.036,-0.117,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,14.14,0,80,55,1.4,70.734,30.958,3.107,2.508,70.018,66.866,70.877,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.616,47.602,68.855,131.122,107.984,127.838,42.327,57.169,42.131,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.32,70.688,68.563,0.012,69.875,71.875,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.688,74.75,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.125,71.813,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,0.035,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,14.227,0,80,55,1.4,70.641,30.958,3.107,1.076,70.231,66.866,70.877,65.31,65.622,0.0,-0.008,-0.004,20.0,20.0,33.256,30.587,47.628,69.069,131.122,107.984,127.838,42.255,57.169,42.058,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,14.125,70.563,68.625,0.012,70.0,71.813,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.531,74.75,73.188,0.022,69.313,72.75,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.031,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,14.14,0,80,55,1.4,71.094,30.958,3.107,1.076,70.018,66.866,70.985,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.558,47.641,68.855,130.974,107.984,127.912,42.327,57.169,42.058,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.938,70.563,68.563,0.012,70.0,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.531,74.813,73.188,0.022,69.313,72.75,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.026,-0.256,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.003
5152008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,14.154,0,80,55,1.4,71.586,32.219,3.107,1.076,70.018,67.08,71.202,65.53,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.558,47.719,68.855,130.974,107.877,127.912,42.327,57.169,42.131,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.273,70.563,68.563,0.012,70.0,71.75,72.625,72.125,0.0,0.0,72,70,1000,200,0.002,57.531,74.75,73.188,0.022,69.313,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.187,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.003
5152008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,14.169,0,80,55,1.4,71.766,30.958,3.107,1.076,70.231,66.973,70.985,65.31,65.622,0.0,-0.008,-0.004,20.0,20.0,33.228,30.529,47.784,69.069,130.974,107.984,127.912,42.255,57.064,42.131,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.195,70.563,68.563,0.012,69.875,71.75,72.75,71.938,0.0,0.0,72,70,1000,200,0.002,57.5,74.813,73.375,0.022,69.125,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.119,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,14.169,0,80,55,1.4,71.867,30.958,3.107,2.508,70.124,66.866,71.093,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.558,47.855,68.855,130.9,107.877,127.764,42.255,57.064,42.058,-10.852,110,110,70.563,69.375,69.125,68.625,0.0,0.0,72,70,1000,200,0.0,13.297,70.563,68.563,0.012,69.875,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.75,74.75,73.188,0.022,69.125,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.125,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.188,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,14.154,0,80,55,1.4,71.195,30.958,3.107,2.508,70.231,66.866,71.093,65.31,65.622,0.0,-0.008,-0.004,20.0,20.0,33.228,30.5,47.868,69.069,130.974,107.877,127.764,42.327,57.064,42.131,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.172,70.563,68.438,0.012,69.875,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.656,74.75,73.188,0.022,69.313,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.003
5152008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.169,0,80,55,1.4,70.992,30.958,3.107,2.508,70.018,66.973,70.985,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.2,30.472,47.797,68.855,130.9,107.771,127.691,42.327,57.274,42.131,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.289,70.688,68.563,0.012,69.875,71.688,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.563,74.75,73.188,0.022,69.125,72.688,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,14.213,0,80,55,1.4,70.359,30.958,3.107,1.076,70.018,66.973,71.093,65.42,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.472,47.745,68.855,130.605,107.771,127.691,42.327,57.169,42.131,-10.852,110,110,70.688,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.758,70.563,68.563,0.012,69.875,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.688,74.813,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.813,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.045,-0.188,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,14.154,0,80,55,1.4,70.359,30.958,3.107,1.076,70.018,66.973,70.985,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.472,47.654,68.855,130.753,107.877,127.691,42.4,57.169,42.204,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.242,70.563,68.563,0.012,69.875,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.5,74.813,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.059,-0.188,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.003
5152008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,14.125,0,80,55,1.4,70.57,30.958,3.107,1.076,70.018,66.973,71.093,65.31,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.472,47.68,68.855,130.753,107.771,128.134,42.4,57.064,42.131,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.125,70.563,68.563,0.012,69.875,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.594,74.813,73.188,0.022,69.125,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.188,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.057,-0.259,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
