DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.125,0,80,55,1.4,70.133,32.219,3.107,1.076,70.018,66.973,71.093,65.42,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.472,47.745,68.855,130.679,107.771,128.872,42.327,57.379,42.131,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.82,70.563,68.563,0.012,69.875,71.688,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.563,74.75,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.043,-0.184,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,14.14,0,80,55,1.4,71.148,30.958,3.107,1.076,70.018,66.973,70.985,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.5,47.719,68.855,130.679,107.771,129.167,42.4,57.064,42.204,-10.867,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.805,70.563,68.563,0.012,69.875,71.688,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.625,74.75,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.039,-0.189,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5152008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,14.14,0,80,55,1.4,70.477,30.958,3.107,1.076,70.018,66.973,70.985,65.42,65.405,0.0,-0.008,-0.004,20.0,20.0,33.228,30.5,47.654,68.855,130.605,107.664,129.463,42.4,57.064,42.131,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.063,70.563,68.563,0.012,69.875,71.688,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.625,74.75,73.375,0.022,69.125,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,69.188,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.029,-0.259,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
5152008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,14.198,0,80,55,1.4,70.477,30.958,3.107,1.076,70.124,67.187,71.202,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.529,47.654,68.855,130.532,107.771,129.537,42.4,57.274,42.204,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.0,70.563,68.563,0.012,69.75,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.625,74.75,73.188,0.022,69.313,72.625,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.026,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5152008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,14.14,0,80,55,1.4,70.43,30.958,3.107,1.076,70.018,66.973,70.985,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.529,47.654,68.855,130.384,107.771,129.537,42.4,57.064,42.204,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.898,70.563,68.563,0.012,69.875,71.75,72.75,71.938,0.0,0.0,72,70,1000,200,0.002,57.531,74.75,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.188,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,14.14,0,80,55,1.4,70.859,30.958,3.107,2.508,70.124,66.973,70.877,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.558,47.615,68.855,130.31,107.771,129.537,42.473,57.064,42.277,-10.852,110,110,70.563,69.438,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.742,70.688,68.563,0.012,69.875,71.813,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.656,74.75,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.02,-0.19,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5152008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,14.198,0,80,55,1.4,70.313,30.958,3.107,1.076,70.124,66.973,70.985,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.558,47.68,68.855,130.163,107.771,129.463,42.473,57.064,42.204,-10.852,110,110,70.688,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.375,70.563,68.563,0.012,69.875,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.781,74.75,73.188,0.022,69.125,72.625,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.017,-0.262,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,14.125,0,80,55,1.4,70.313,30.958,3.107,1.076,70.124,66.973,70.877,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.558,47.602,68.855,129.942,107.771,129.463,42.473,57.064,42.277,-10.852,110,110,70.688,69.375,69.125,68.625,0.0,0.0,72,70,1000,200,0.0,12.711,70.563,68.563,0.012,69.875,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.75,74.75,73.188,0.022,69.125,72.688,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.188,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.19,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,14.125,0,80,55,1.4,70.453,30.958,3.107,1.076,70.124,67.187,71.202,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.529,47.479,68.855,129.72,107.771,129.315,42.4,57.064,42.277,-10.867,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.695,70.563,68.563,0.012,69.875,71.75,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.688,74.625,73.188,0.022,69.313,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,69.25,70.125,71.688,70.5,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,-0.118,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,14.125,0,80,55,1.4,70.539,30.958,3.107,2.508,70.124,66.973,70.877,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.529,47.453,68.855,129.573,107.877,129.241,42.473,57.169,42.277,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.273,70.563,68.563,0.012,69.875,71.688,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.719,74.75,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.188,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5152008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,14.096,0,80,55,1.4,70.742,30.958,3.107,1.076,70.018,67.08,70.985,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,47.427,68.855,129.573,107.877,129.094,42.545,57.169,42.277,-10.852,110,110,70.563,69.375,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,13.039,70.563,68.563,0.012,69.875,71.688,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.688,74.625,73.188,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.258,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,14.198,0,80,55,1.4,70.672,30.958,3.107,2.508,70.124,66.973,70.877,65.42,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,47.297,68.855,129.72,107.877,128.872,42.545,57.064,42.35,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.109,70.563,68.563,0.012,69.875,71.625,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.688,74.75,73.188,0.022,69.125,72.688,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.018,-0.191,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5152008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.14,0,80,55,1.4,70.672,30.958,3.107,2.508,70.124,67.187,71.202,65.639,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,47.174,68.855,129.942,107.877,128.651,42.473,57.274,42.277,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.625,70.375,68.563,0.012,69.875,71.688,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.625,74.75,73.188,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5152008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,14.125,0,80,55,1.4,70.43,30.958,3.107,1.076,70.124,66.973,70.877,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.5,47.019,68.855,130.237,107.877,128.503,42.473,57.169,42.277,-10.852,110,110,70.563,69.375,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.898,70.563,68.438,0.012,69.875,71.688,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.656,74.75,73.188,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.188,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,14.213,0,80,55,1.4,70.359,30.958,3.107,1.076,70.338,67.08,70.877,65.53,65.731,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,46.844,69.069,130.532,107.984,128.429,42.545,57.169,42.35,-10.867,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.578,70.563,68.563,0.012,69.875,71.688,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.688,74.75,73.188,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.938,73.75,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.037,-0.19,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.003
5152008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,14.14,0,80,55,1.4,70.992,30.958,3.107,1.076,70.018,67.187,71.093,65.749,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,46.669,68.855,130.753,107.984,128.355,42.545,57.064,42.35,-10.852,110,110,70.563,69.375,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.133,70.563,68.563,0.012,69.875,71.688,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.656,74.625,73.188,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,0.038,-0.19,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5152008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,14.125,0,80,55,1.4,70.625,30.958,3.107,1.076,70.124,66.973,70.985,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.558,46.669,68.855,130.974,107.984,128.281,42.545,57.169,42.35,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.969,70.375,68.438,0.012,69.875,71.688,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.688,74.625,73.188,0.022,69.125,72.625,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.04,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,14.154,0,80,55,1.4,70.781,30.958,3.107,1.076,70.124,66.973,70.877,65.749,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.558,46.656,68.855,131.195,107.984,128.355,42.545,57.274,42.35,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.547,70.563,68.563,0.012,69.875,71.625,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.656,74.75,73.063,0.022,69.125,72.625,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,14.14,0,80,55,1.4,70.781,30.958,3.107,1.076,70.124,66.973,70.877,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.228,30.558,46.688,68.855,131.122,107.984,128.355,42.545,57.274,42.35,-10.852,110,110,70.688,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.992,70.375,68.563,0.012,69.75,71.625,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.656,74.75,73.188,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.125,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.037,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,14.154,0,80,55,1.4,70.781,30.958,3.107,1.076,70.124,67.08,70.877,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.558,46.727,68.855,131.195,107.984,128.355,42.545,57.169,42.35,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.594,70.375,68.563,0.012,69.875,71.625,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.063,0.022,69.125,72.625,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.063,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,14.169,0,80,55,1.4,71.289,32.219,3.107,1.076,70.124,66.973,70.877,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,46.766,68.855,131.195,108.09,128.429,42.545,57.169,42.35,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.391,70.375,68.563,0.012,69.75,71.625,72.625,71.938,0.0,0.0,72,70,1000,200,0.002,57.719,74.625,73.063,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.75,0.026,69.25,70.063,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,14.154,0,80,55,1.4,70.961,30.958,3.107,1.076,70.124,67.294,71.093,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,46.831,68.855,131.269,107.984,128.503,42.618,57.169,42.423,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.867,70.563,68.438,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.688,74.625,73.063,0.022,69.125,72.563,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.063,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.03,-0.19,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,14.125,0,80,55,1.4,70.961,30.958,3.107,1.076,70.124,67.08,70.877,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,46.922,68.855,131.195,107.984,128.429,42.545,57.274,42.35,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.875,70.375,68.438,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.719,74.75,73.063,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.063,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.027,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,14.183,0,80,55,1.4,70.695,30.958,3.107,1.076,70.124,67.294,71.093,65.749,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.5,46.96,68.855,131.122,107.984,128.429,42.618,57.484,42.423,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.031,70.375,68.563,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.063,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,14.067,0,80,55,1.4,70.508,30.958,3.107,2.508,70.124,67.294,71.093,65.749,65.731,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,47.019,69.069,130.974,107.984,128.429,42.545,57.274,42.35,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.859,70.563,68.438,0.012,69.875,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.688,74.625,73.063,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.02,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,14.096,0,80,55,1.4,69.938,30.958,3.107,1.076,70.231,67.08,70.877,65.53,65.514,0.0,-0.008,-0.004,20.0,20.0,33.2,30.5,47.019,69.069,130.974,108.09,128.429,42.545,57.169,42.423,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.594,70.563,68.438,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.063,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.125,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.018,-0.118,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5152008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,14.125,0,80,55,1.4,70.375,30.958,3.107,1.076,70.338,67.08,70.877,65.749,65.731,0.0,-0.008,-0.004,20.0,20.0,33.228,30.472,47.019,69.069,130.9,107.984,128.281,42.618,57.274,42.423,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.516,70.375,68.438,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.75,73.063,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,14.169,0,80,55,1.4,70.375,32.219,3.107,2.508,70.338,67.294,71.093,65.53,65.731,0.0,-0.008,-0.004,20.0,20.0,33.2,30.5,47.071,69.069,130.9,107.877,128.208,42.618,57.274,42.423,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,14.422,70.375,68.563,0.012,69.75,71.563,72.5,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.188,0.022,69.063,72.563,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.125,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,14.111,0,80,55,1.4,72.125,30.958,3.107,2.508,70.231,67.08,70.877,65.53,65.731,0.0,-0.008,-0.004,20.0,20.0,33.228,30.529,47.122,69.069,130.753,107.877,128.06,42.618,57.379,42.423,-10.852,110,110,70.563,69.375,69.125,68.625,0.0,0.0,72,70,1000,200,0.0,13.195,70.563,68.438,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.063,0.022,69.125,72.563,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.125,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.017,-0.186,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5152008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,14.096,0,80,55,1.4,71.078,30.958,3.107,1.076,70.124,67.294,71.093,65.53,65.731,0.0,-0.008,-0.007,20.0,20.0,33.2,30.558,47.097,68.748,130.605,107.984,128.06,42.618,57.274,42.496,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.469,70.375,68.563,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.063,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.063,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.039,-0.117,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5152008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,14.14,0,80,55,1.4,72.398,30.958,3.107,1.076,70.231,67.294,70.985,65.53,65.731,0.0,-0.008,-0.004,20.0,20.0,33.2,30.529,47.122,69.069,130.605,107.877,127.838,42.691,57.169,42.423,-10.852,110,110,70.563,69.375,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.297,70.375,68.438,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.063,0.022,69.063,72.625,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.063,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.052,-0.262,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,14.125,0,80,55,1.4,71.078,32.219,3.107,2.508,70.338,67.08,70.768,65.859,65.731,0.0,-0.008,-0.004,20.0,20.0,33.228,30.587,47.135,69.069,130.532,107.877,128.281,42.763,57.274,42.496,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.18,70.375,68.438,0.012,69.75,71.5,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.063,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.063,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,0.051,-0.26,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,14.198,0,80,55,1.4,70.922,30.958,3.107,2.508,70.338,67.294,70.985,65.859,65.731,0.0,-0.008,-0.004,20.0,20.0,33.2,30.587,47.084,69.069,130.458,107.984,128.872,42.691,57.274,42.496,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.883,70.375,68.563,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.063,0.022,69.063,72.625,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.063,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.04,-0.19,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,14.125,0,80,55,1.4,70.891,30.958,3.107,1.076,70.124,67.294,70.985,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,33.2,30.587,47.019,68.855,130.458,107.984,129.167,42.618,57.379,42.496,-10.852,110,110,70.688,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.852,70.375,68.563,0.012,69.75,71.5,72.5,71.813,0.0,0.0,72,70,1000,200,0.002,57.719,74.625,73.063,0.022,69.125,72.563,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.063,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.117,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,14.125,0,80,55,1.4,70.891,30.958,3.107,2.508,70.338,67.08,70.768,65.639,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.616,46.87,68.855,130.384,107.877,129.389,42.691,57.169,42.496,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,14.313,70.375,68.563,0.012,69.75,71.563,72.5,71.813,0.0,0.0,72,70,1000,200,0.002,57.688,74.625,73.063,0.022,69.125,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.25,70.0,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.026,-0.19,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,14.111,0,80,55,1.4,71.547,32.219,3.107,2.508,70.124,67.08,70.768,65.639,65.622,0.0,-0.008,-0.004,20.0,20.0,33.228,30.644,46.753,68.855,130.31,107.877,129.389,42.691,57.274,42.496,-10.852,110,110,70.563,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.578,70.375,68.438,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.844,74.625,73.063,0.022,69.125,72.625,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.0,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,14.154,0,80,55,1.4,71.18,30.958,3.107,2.508,70.338,67.08,70.768,65.859,65.731,0.0,-0.008,-0.004,20.0,20.0,33.2,30.644,46.669,69.069,130.237,107.984,129.389,42.691,57.274,42.496,-10.852,110,110,70.563,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.891,70.563,68.438,0.012,69.75,71.625,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.906,74.625,73.063,0.022,69.063,72.625,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.0,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.023,-0.189,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5152008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,14.125,0,80,55,1.4,70.758,30.958,3.107,1.076,70.338,67.294,70.877,65.639,65.622,0.0,-0.008,-0.004,20.0,20.0,33.228,30.702,46.656,68.855,130.163,107.877,129.463,42.763,57.169,42.569,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.117,70.375,68.563,0.012,69.75,71.625,72.5,71.813,0.0,0.0,72,70,1000,200,0.002,57.844,74.625,73.063,0.022,69.063,72.625,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.0,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.19,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,14.125,0,80,55,1.4,71.813,30.958,3.107,1.076,70.124,67.08,70.66,65.639,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.673,46.669,68.855,129.942,107.877,129.315,42.763,57.169,42.496,-10.852,110,110,70.563,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.563,70.375,68.563,0.012,69.75,71.625,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.813,74.625,73.063,0.022,69.063,72.563,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.688,0.026,69.188,70.0,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.262,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,14.14,0,80,55,1.4,70.789,32.219,3.107,2.508,70.124,67.08,70.66,65.859,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.702,46.675,68.855,129.72,107.984,129.241,42.763,57.274,42.569,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.57,70.375,68.438,0.012,69.75,71.688,72.5,71.813,0.0,0.0,72,70,1000,200,0.002,57.813,74.625,72.938,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.438,0.026,69.188,70.0,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,14.169,0,80,55,1.4,70.664,30.958,3.107,2.508,70.124,67.08,70.66,65.639,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.731,46.727,68.855,129.425,107.877,129.094,42.691,57.274,42.496,-10.852,110,110,70.688,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.406,70.375,68.438,0.012,69.75,71.75,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.875,74.625,72.938,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.0,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.008,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,14.169,0,80,55,1.4,70.852,32.219,3.107,1.076,70.338,67.294,70.877,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,33.2,30.673,46.766,69.069,129.425,108.09,129.02,42.763,57.379,42.569,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.75,70.375,68.438,0.012,69.75,71.688,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.813,74.625,73.063,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.438,0.026,69.188,70.0,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.01,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,14.154,0,80,55,1.4,70.852,30.958,3.107,1.076,70.338,67.08,70.66,65.639,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.731,46.844,68.855,129.499,107.984,128.872,42.763,57.379,42.569,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.07,70.375,68.438,0.012,69.75,71.625,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.906,74.625,73.063,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.063,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,14.154,0,80,55,1.4,70.766,30.958,3.107,2.508,70.124,67.08,70.66,65.639,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.702,46.818,68.855,129.647,108.09,128.724,42.836,57.484,42.569,-10.852,110,110,70.563,69.375,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.609,70.375,68.438,0.012,69.75,71.625,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.844,74.625,73.063,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.438,0.026,69.188,70.063,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.258,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,14.154,0,80,55,1.4,70.352,30.958,3.107,1.076,70.338,67.294,70.877,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,33.2,30.702,46.844,69.069,129.942,107.984,128.503,42.763,57.379,42.569,-10.867,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.859,70.375,68.438,0.012,69.688,71.563,72.5,71.813,0.0,0.0,72,70,1000,200,0.002,57.938,74.625,73.063,0.022,69.063,72.563,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.0,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.029,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,14.082,0,80,55,1.4,70.383,30.958,3.107,2.508,70.338,67.08,70.66,65.639,65.84,0.0,-0.008,-0.004,20.0,20.0,33.2,30.702,46.844,69.069,130.237,107.984,128.281,42.691,57.274,42.569,-10.852,110,110,70.688,69.375,69.125,68.75,0.0,0.0,72,70,1000,200,0.0,12.547,70.375,68.438,0.012,69.75,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,72.938,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.438,0.026,69.188,70.063,71.688,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.037,-0.118,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,14.154,0,80,55,1.4,70.391,30.958,3.107,-0.356,70.338,67.294,70.877,65.859,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.702,46.844,68.855,130.532,108.09,128.208,42.763,57.169,42.642,-10.852,110,110,70.688,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.938,70.375,68.438,0.012,69.688,71.563,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,58.188,74.625,73.063,0.022,69.063,72.625,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.438,0.026,69.188,70.0,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.04,-0.119,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,14.125,0,80,55,1.4,71.195,32.219,3.107,1.076,70.124,67.401,70.985,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,33.2,30.673,46.805,69.069,130.827,108.09,128.208,42.763,57.169,42.642,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,14.188,70.375,68.563,0.012,69.75,71.563,72.625,71.75,0.0,0.0,72,70,1000,200,0.002,57.813,74.625,72.938,0.022,69.063,72.563,72.5,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.438,0.026,69.188,70.063,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.041,-0.119,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,14.213,0,80,55,1.4,71.078,30.958,3.107,1.076,70.338,67.08,70.66,65.639,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.673,46.779,68.855,131.048,108.09,128.281,42.763,57.169,42.642,-10.852,110,110,70.563,69.313,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.664,70.375,68.438,0.012,69.75,71.563,72.5,71.813,0.0,0.0,72,70,1000,200,0.002,58.094,74.438,73.063,0.022,69.063,72.563,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.063,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.04,-0.119,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5152008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,14.082,0,80,55,1.4,71.078,32.219,3.107,1.076,70.338,67.08,70.768,65.749,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.644,46.74,68.855,131.195,107.984,128.281,42.836,57.379,42.642,-10.852,110,110,70.688,69.375,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.148,70.375,68.438,0.012,69.75,71.563,72.5,71.75,0.0,0.0,72,70,1000,200,0.002,57.906,74.438,73.063,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.438,0.026,69.188,70.0,71.688,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.188,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5152008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,14.154,0,80,55,1.4,70.977,30.958,3.107,1.076,70.338,67.187,70.768,65.749,65.84,0.0,-0.005,-0.004,20.0,20.0,33.2,30.616,46.701,69.069,131.195,108.09,128.281,42.836,57.274,42.642,-10.852,110,110,70.563,69.313,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.281,70.25,68.375,0.012,69.688,71.563,72.5,71.75,0.0,0.0,72,70,1000,200,0.002,57.938,74.625,73.063,0.022,69.063,72.563,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.375,0.026,69.188,70.0,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.19,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5152008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,14.154,0,80,55,1.4,70.898,30.958,3.107,2.508,70.338,67.401,70.985,65.969,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.644,46.688,68.855,131.269,108.09,128.429,42.763,57.379,42.642,-10.852,110,110,70.563,69.313,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.625,70.375,68.438,0.012,69.688,71.563,72.5,71.75,0.0,0.0,72,70,1000,200,0.002,57.938,74.438,73.063,0.022,69.063,72.625,72.313,71.188,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.688,0.026,69.188,70.0,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,-0.117,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5152008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,14.213,0,80,55,1.4,70.945,30.958,3.107,1.076,70.338,67.294,70.985,65.969,65.622,0.0,-0.008,-0.004,20.0,20.0,33.2,30.616,46.643,68.855,131.195,107.984,128.429,42.836,57.169,42.642,-10.852,110,110,70.563,69.313,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.625,70.375,68.438,0.012,69.688,71.5,72.5,71.813,0.0,0.0,72,70,1000,200,0.002,58.313,74.625,73.063,0.022,69.063,72.563,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.438,0.026,69.188,70.063,71.5,70.313,0.0,20.875,72,70,1000,200,-0.001,0.0,72.875,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.03,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5152008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,14.14,0,80,55,1.4,71.688,32.219,3.107,1.076,70.338,67.187,70.768,65.749,65.84,0.0,-0.008,-0.004,20.0,20.0,33.172,30.587,46.617,69.069,131.195,107.984,128.503,42.836,57.274,42.715,-10.852,110,110,70.563,69.313,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.328,70.375,68.438,0.012,69.75,71.5,72.5,71.75,0.0,0.0,72,70,1000,200,0.002,58.094,74.438,73.063,0.022,69.063,72.625,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.625,73.438,0.026,69.188,70.063,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.028,-0.119,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
5152008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.198,14.14,0,80,55,1.4,71.195,30.958,3.107,2.508,70.338,67.08,70.768,65.969,65.84,0.0,-0.008,-0.004,20.0,20.0,33.2,30.616,46.591,69.069,131.269,107.984,128.429,42.909,57.274,42.642,-10.852,110,110,70.563,69.313,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.992,70.375,68.438,0.012,69.75,71.5,72.625,71.75,0.0,0.0,72,70,1000,200,0.002,58.094,74.313,72.938,0.022,69.063,72.563,72.313,71.438,0.0,17.984,72,70,1000,200,-0.001,0.0,74.75,73.438,0.026,69.188,70.063,71.5,70.188,0.0,20.875,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.263,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.003
5152008,601,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,125.292,97.19,23.109,14.227,0,80,55,1.4,104.898,293.475,303.199,5.371,70.124,67.187,70.768,65.749,65.514,0.137,0.155,0.04,20.0,16.0,34.395,30.357,46.559,68.855,137.096,106.813,135.444,42.909,57.274,42.642,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,36.156,72,70,1000,200,0.002,33.313,70.375,68.438,0.012,69.688,71.5,72.625,71.75,17.734,30.063,72,70,1000,200,0.003,62.281,74.625,72.938,0.022,69.063,72.563,72.188,71.5,45.625,38.063,72,70,1000,200,0.004,91.625,74.625,73.438,0.026,69.188,70.063,71.438,70.5,42.344,40.719,72,70,1000,200,0.007,102.188,72.875,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,1.261,-0.264,5.482,0.0,0.125,0.097,0.003,0.005,0.005,0.003
5152008,602,1,1,3,1,100,0.0,43.536,43.536,43.536,1,1,154.566,99.532,23.005,14.082,0,80,55,1.4,104.898,497.137,655.744,28.272,68.951,67.829,70.768,66.408,65.078,0.168,0.279,0.029,26.426,17.161,33.228,30.155,46.578,68.855,121.681,107.026,123.112,42.909,57.274,42.715,-10.852,110,110,70.563,69.375,69.0,68.625,0.0,39.688,72,70,1000,200,0.015,77.563,70.375,68.438,0.012,69.688,71.375,72.0,72.125,14.969,31.172,72,70,1000,200,0.009,107.5,74.438,72.938,0.022,69.063,72.125,71.438,71.813,45.938,35.688,72,70,1000,200,0.017,144.375,79.0,73.375,0.344,69.188,69.938,70.188,70.688,45.469,41.156,72,70,1000,200,0.015,135.25,77.938,71.75,0.369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-2.246,-0.19,-4.749,0.0,0.155,0.1,0.003,0.005,0.283,0.334
5152008,603,1,1,3,1,100,0.0,51.155,51.155,51.155,1,1,206.088,111.241,0.01,14.169,0,80,55,1.4,506.375,645.668,829.306,158.464,67.992,68.579,70.877,66.957,65.078,0.267,0.486,0.044,33.239,24.059,33.784,30.155,46.494,69.069,124.705,108.09,122.153,42.836,57.274,42.715,-10.852,110,110,70.563,69.438,68.625,68.5,0.0,42.25,72,70,1000,200,0.031,112.313,70.375,68.438,0.012,69.75,71.188,71.438,72.125,17.938,32.063,72,70,1000,200,0.015,139.75,74.438,73.188,0.022,69.313,71.625,70.563,72.25,46.219,33.781,72,70,1000,200,0.026,178.25,84.875,76.375,0.397,69.25,69.875,69.125,71.125,42.875,39.094,72,70,1000,200,0.025,174.75,83.375,75.563,0.394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.119,0.0,0.0,0.206,0.111,0.003,0.004,0.492,0.449
5152008,604,1,1,3,1,100,0.0,60.713,60.713,60.713,1,1,264.636,129.977,0.01,14.125,0,80,55,1.4,659.875,758.477,993.636,409.167,67.672,68.364,70.443,67.396,65.296,0.408,0.649,0.073,39.84,30.001,32.588,30.27,46.494,66.712,128.466,108.196,134.263,42.909,57.379,42.715,-10.852,110,110,70.563,69.438,68.5,68.438,0.0,43.094,72,70,1000,200,0.05,142.5,70.375,68.438,0.012,69.688,71.0,70.875,71.938,18.047,30.813,72,70,1000,200,0.023,171.125,74.438,72.938,0.022,69.125,71.313,69.938,73.063,44.719,31.703,72,70,1000,200,0.033,199.875,87.563,80.313,0.384,69.25,69.875,68.813,71.688,43.125,37.344,72,70,1000,200,0.032,196.125,82.938,78.75,0.42,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.003,-0.189,0.0,0.0,0.265,0.13,0.003,0.005,0.406,0.257
5152008,605,1,1,3,1,100,0.0,70.348,70.348,70.348,1,1,319.671,154.567,0.01,14.14,0,80,55,1.4,759.5,818.579,1165.711,555.973,67.352,67.08,70.552,67.286,65.84,0.56,0.812,0.095,44.803,35.336,31.699,30.242,46.442,62.103,134.809,108.196,135.961,42.836,57.274,42.715,-10.852,110,110,70.5,69.438,68.5,68.375,0.0,42.688,72,70,1000,200,0.071,167.75,70.375,68.438,0.012,69.75,70.875,70.625,71.625,15.281,29.766,72,70,1000,200,0.029,189.625,74.438,72.938,0.022,69.125,71.188,69.75,73.563,45.0,29.625,72,70,1000,200,0.038,213.875,88.25,82.0,0.374,69.313,69.875,68.563,71.875,40.625,35.594,72,70,1000,200,0.036,207.875,82.125,78.438,0.373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,-0.119,0.0,0.0,0.32,0.155,0.003,0.005,0.341,0.201
5152008,606,1,1,3,1,100,0.0,75.013,75.013,75.013,1,1,364.168,170.96,0.01,14.14,0,80,55,1.4,806.125,852.083,1303.897,703.647,67.459,64.51,70.226,65.749,65.84,0.682,0.979,0.128,49.06,38.284,31.365,30.098,46.481,57.923,135.916,108.196,136.626,42.981,57.379,42.715,-10.852,110,110,70.5,69.438,68.375,68.375,0.0,41.25,72,70,1000,200,0.089,188.5,70.375,68.375,0.012,69.688,70.75,70.438,71.563,18.25,29.266,72,70,1000,200,0.032,197.0,74.625,72.938,0.022,69.125,71.125,69.5,73.938,45.281,28.656,72,70,1000,200,0.038,214.0,88.813,82.375,0.425,69.25,69.938,68.375,71.875,40.844,34.125,72,70,1000,200,0.038,213.75,82.25,77.938,0.375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,-0.261,0.0,0.0,0.364,0.171,0.004,0.005,0.399,0.236
