DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,607,1,1,3,1,100,0.0,85.476,85.476,85.476,1,1,421.544,192.037,0.01,14.125,0,80,55,1.4,806.125,884.323,1417.879,795.418,67.245,61.941,70.335,63.883,65.731,0.861,1.129,0.147,52.677,40.824,31.282,29.983,46.442,55.137,136.875,108.196,136.33,42.981,57.484,42.86,-10.852,110,110,70.5,69.375,68.188,68.375,0.0,39.844,72,70,1000,200,0.102,200.875,70.375,68.375,0.012,69.75,70.688,70.313,71.188,15.484,28.625,72,70,1000,200,0.034,201.75,74.438,72.938,0.022,69.313,71.188,69.313,74.063,45.594,27.5,72,70,1000,200,0.039,215.625,90.063,82.938,0.397,69.313,70.0,68.25,72.0,41.063,32.656,72,70,1000,200,0.04,217.75,82.625,78.125,0.379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.118,0.0,0.0,0.422,0.192,0.004,0.005,0.412,0.249
5152008,608,1,1,3,1,100,0.0,93.571,93.571,93.571,1,1,456.673,206.089,0.01,14.125,0,80,55,1.4,838.375,891.049,1488.81,833.438,67.032,59.692,70.118,61.687,64.861,0.964,1.242,0.161,55.295,43.729,31.754,29.925,46.403,53.529,134.662,108.196,135.149,42.763,57.484,42.642,-10.852,110,110,70.563,69.375,67.813,67.938,0.0,38.781,72,70,1000,200,0.108,207.125,70.25,68.438,0.012,69.75,70.563,70.125,71.063,15.57,27.672,72,70,1000,200,0.036,206.25,74.438,72.938,0.022,69.313,71.188,69.125,74.313,38.313,26.844,72,70,1000,200,0.037,212.625,91.5,83.5,0.389,69.313,70.0,67.875,71.875,41.281,32.094,72,70,1000,200,0.038,215.625,82.938,78.25,0.344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,-0.116,0.0,0.0,0.457,0.206,0.003,0.005,0.453,0.235
5152008,609,1,1,3,1,100,3.437,97.87,97.87,97.87,1,1,483.605,215.457,0.01,14.082,0,80,55,1.4,843.5,887.013,1532.59,831.974,66.179,57.551,70.118,59.381,63.446,1.017,1.353,0.169,57.303,45.368,32.477,29.868,46.455,52.35,137.243,108.303,136.109,42.037,57.379,41.912,-10.852,110,110,70.375,69.375,67.063,67.563,0.0,38.0,72,70,1000,200,0.111,208.5,70.25,68.438,0.012,69.75,70.5,69.688,70.75,18.516,27.578,72,70,1000,200,0.035,205.0,74.438,72.938,0.022,69.313,71.25,68.688,74.438,38.563,25.609,72,70,1000,200,0.039,214.125,92.375,84.188,0.392,69.313,70.063,67.375,71.813,41.5,31.859,72,70,1000,200,0.037,210.0,83.313,78.25,0.411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,-0.115,0.0,-0.244,0.484,0.215,0.003,0.005,0.467,0.304
5152008,610,1,1,3,1,100,13.276,100.0,100.0,100.0,1,1,511.708,229.508,0.01,14.154,0,80,55,1.4,834.625,899.125,1587.446,831.974,65.219,56.587,70.226,57.734,61.923,1.139,1.399,0.191,58.809,46.948,33.144,29.781,46.494,51.385,133.851,108.196,131.161,41.891,57.484,41.694,-10.852,110,110,70.375,69.25,66.5,67.125,0.0,37.625,72,70,1000,200,0.11,207.625,70.375,68.438,0.012,69.75,70.438,69.438,70.563,15.742,26.453,72,70,1000,200,0.037,210.375,74.438,72.938,0.022,69.313,71.188,68.063,74.438,38.781,25.703,72,70,1000,200,0.036,209.75,93.063,84.625,0.394,69.313,70.063,66.813,71.688,41.688,30.531,72,70,1000,200,0.038,215.5,84.0,78.313,0.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.001,-0.179,0.0,-0.387,0.512,0.23,0.003,0.005,0.484,0.29
5152008,611,1,1,3,1,100,22.949,100.0,100.0,100.0,1,1,512.879,236.534,0.01,14.053,0,80,55,1.4,825.25,868.193,1640.601,796.879,64.26,55.409,70.226,56.307,60.182,1.158,1.491,0.198,60.122,47.614,34.117,29.724,46.559,50.957,129.72,108.303,132.933,41.746,57.169,41.912,-10.852,110,110,70.375,69.25,65.625,66.5,0.0,36.781,72,70,1000,200,0.112,208.0,70.25,68.438,0.012,69.75,70.375,69.063,70.125,15.828,27.813,72,70,1000,200,0.033,198.75,74.438,72.938,0.022,69.313,71.313,67.5,74.438,39.0,24.797,72,70,1000,200,0.037,211.25,93.75,84.813,0.338,69.5,70.063,66.188,71.438,36.125,31.313,72,70,1000,200,0.035,204.625,84.875,78.438,0.403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,0.151,0.0,0.323,0.513,0.237,0.003,0.005,0.439,0.378
5152008,612,1,1,3,1,100,30.408,100.0,100.0,100.0,1,1,524.589,243.56,0.01,13.689,0,80,55,1.4,820.875,872.224,1657.122,795.418,63.513,54.553,69.901,55.428,59.094,1.2,1.544,0.22,61.083,48.813,35.257,29.781,46.63,50.742,134.146,108.516,133.967,41.746,60.002,42.86,-10.852,110,110,70.375,69.125,64.875,65.938,0.0,36.375,72,70,1000,200,0.11,207.75,70.25,68.438,0.012,69.75,70.25,68.625,69.938,15.914,27.281,72,70,1000,200,0.034,202.75,74.438,72.938,0.022,69.313,71.313,66.938,74.313,39.219,25.125,72,70,1000,200,0.035,204.25,94.188,84.813,0.365,69.5,70.063,65.563,71.313,36.313,30.375,72,70,1000,200,0.036,209.375,85.75,78.938,0.387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.835,0.0,2.114,0.525,0.244,0.003,0.005,0.498,0.384
5152008,613,1,1,3,1,100,36.805,100.0,100.0,100.0,1,1,546.837,247.073,0.01,13.573,0,80,55,1.4,829.0,889.703,1668.142,815.879,62.34,54.232,70.118,54.55,57.136,1.284,1.512,0.231,61.783,49.276,36.23,29.781,46.643,50.421,131.49,108.516,130.497,41.673,57.274,45.048,-10.852,110,110,70.188,69.0,63.813,65.313,6.129,35.5,72,70,1000,200,0.113,209.0,71.875,68.438,0.073,69.75,70.188,68.313,69.75,15.992,26.766,72,70,1000,200,0.035,205.125,74.438,72.938,0.022,69.438,71.313,66.25,74.063,36.531,24.969,72,70,1000,200,0.035,203.625,94.25,84.813,0.334,69.5,70.0,64.75,71.125,36.469,29.328,72,70,1000,200,0.038,211.25,86.688,79.313,0.353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.936,0.0,6.351,0.547,0.247,0.037,0.005,0.459,0.38
5152008,614,1,1,3,1,100,38.381,100.0,100.0,100.0,1,1,548.008,248.244,0.01,13.486,0,80,55,1.4,829.0,893.74,1655.286,801.261,59.888,53.482,69.901,53.891,52.784,1.307,1.591,0.231,62.054,49.502,39.066,29.81,46.656,50.314,132.08,108.622,134.558,41.6,51.82,44.61,-10.852,110,110,70.188,68.938,61.594,63.906,6.078,36.0,72,70,1000,200,0.105,203.375,73.375,68.25,0.082,69.75,70.125,67.438,69.25,16.078,26.031,72,70,1000,200,0.036,207.375,74.438,72.938,0.022,69.438,71.313,65.0,73.563,39.594,25.203,72,70,1000,200,0.034,200.75,94.0,84.188,0.308,69.5,69.938,62.875,70.625,36.625,29.422,72,70,1000,200,0.036,209.5,87.625,79.438,0.414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,3.972,0.0,5.628,0.548,0.248,0.062,0.005,0.44,0.494
5152008,615,1,1,3,1,100,35.66,100.0,100.0,100.0,1,1,559.717,248.244,0.01,13.486,0,80,55,1.4,821.75,885.668,1668.142,808.569,56.902,53.054,69.685,53.342,48.54,1.345,1.648,0.227,62.329,49.807,43.32,29.839,46.701,50.099,134.219,108.835,132.269,41.6,47.624,43.298,-10.867,110,110,70.063,68.813,59.406,62.938,9.813,35.469,72,70,1000,200,0.107,205.375,72.063,65.625,0.108,69.75,70.0,66.5,68.625,16.172,25.531,72,70,1000,200,0.036,208.0,74.438,72.938,0.022,69.438,71.313,63.375,72.813,36.938,24.719,72,70,1000,200,0.034,203.5,93.375,83.5,0.322,69.5,69.938,60.719,69.875,36.781,29.938,72,70,1000,200,0.034,204.875,88.688,79.438,0.327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,3.801,0.0,3.175,0.56,0.248,0.102,0.005,0.463,0.441
5152008,616,1,1,3,1,100,31.908,100.0,100.0,100.0,1,1,557.375,251.756,0.01,13.471,0,80,55,1.4,826.125,870.88,1658.958,782.278,54.77,52.626,69.685,53.123,45.82,1.353,1.644,0.227,62.568,49.93,47.213,29.868,46.766,49.778,130.015,108.835,131.383,41.673,46.68,42.933,-10.852,110,110,70.188,68.75,57.625,61.5,6.012,34.875,72,70,1000,200,0.109,206.5,72.438,64.688,0.143,69.75,69.938,65.563,68.063,16.25,26.453,72,70,1000,200,0.033,200.0,74.438,72.938,0.022,69.438,71.188,62.031,72.125,37.125,24.406,72,70,1000,200,0.035,204.375,92.0,82.688,0.316,69.5,69.875,59.063,69.125,36.969,30.766,72,70,1000,200,0.032,196.125,89.75,79.438,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,3.39,0.0,2.353,0.557,0.252,0.162,0.005,0.428,0.626
5152008,617,1,1,3,1,100,27.475,100.0,100.0,100.0,1,1,558.546,252.927,0.02,13.573,0,80,55,1.4,816.0,864.164,1671.817,782.278,53.277,52.519,69.793,52.683,44.188,1.383,1.608,0.227,62.608,50.127,50.577,29.983,46.922,49.671,134.293,108.941,134.41,41.891,46.575,42.787,-10.852,110,110,69.938,68.5,56.344,60.688,13.555,34.469,72,70,1000,200,0.109,205.5,74.25,64.25,0.148,69.688,69.875,64.75,67.5,19.203,25.734,72,70,1000,200,0.035,202.25,74.438,72.938,0.022,69.438,71.0,60.938,71.063,37.313,24.0,72,70,1000,200,0.035,205.0,90.563,81.563,0.341,69.5,69.813,57.844,68.563,37.125,30.266,72,70,1000,200,0.033,199.125,90.938,79.75,0.354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.596,0.0,1.686,0.559,0.253,0.217,0.005,0.447,0.577
5152008,618,1,1,3,1,100,23.452,100.0,100.0,100.0,1,1,566.743,252.927,0.01,13.66,0,80,55,1.4,795.125,872.224,1677.329,802.723,52.424,52.305,69.685,52.464,43.644,1.372,1.587,0.231,62.773,50.247,52.078,30.069,46.948,49.671,132.007,108.941,130.644,42.037,46.68,42.496,-10.852,110,110,69.875,68.25,55.594,60.281,16.313,35.75,72,70,1000,200,0.1,197.125,76.688,64.375,0.186,69.75,69.813,64.0,66.875,19.297,25.938,72,70,1000,200,0.034,203.125,74.438,72.938,0.022,69.438,70.813,60.125,70.25,37.5,23.781,72,70,1000,200,0.035,204.75,90.0,80.438,0.286,69.5,69.75,57.094,68.25,37.313,29.438,72,70,1000,200,0.035,207.5,92.0,80.25,0.355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.001,1.35,0.0,0.869,0.567,0.253,0.335,0.005,0.398,0.607
5152008,619,1,1,3,1,100,19.135,100.0,100.0,100.0,1,1,569.085,255.269,0.01,13.747,0,80,55,1.4,805.75,826.613,1682.843,767.69,51.784,52.198,69.468,52.134,43.971,1.41,1.63,0.242,63.187,50.546,52.968,30.184,46.967,49.563,132.449,109.154,134.336,41.6,47.099,41.767,-10.852,110,110,69.813,68.0,55.094,60.281,19.234,35.844,72,70,1000,200,0.1,198.0,78.5,65.688,0.207,69.688,69.688,63.5,66.313,23.188,26.313,72,70,1000,200,0.033,197.25,74.438,72.938,0.022,69.438,70.625,59.531,69.375,37.688,23.328,72,70,1000,200,0.035,205.5,90.375,79.438,0.32,69.313,69.625,56.531,67.875,43.219,30.547,72,70,1000,200,0.032,197.75,92.813,80.75,0.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.417,0.0,0.318,0.569,0.255,0.388,0.005,0.51,0.671
5152008,620,1,1,3,1,100,16.396,100.0,100.0,100.0,1,1,570.256,255.269,0.01,13.965,0,80,55,1.4,805.75,845.376,1688.358,793.958,52.104,51.983,69.36,51.695,44.732,1.379,1.64,0.235,63.129,50.616,52.634,30.27,47.006,49.349,132.966,109.154,130.497,41.382,48.043,41.475,-10.852,110,110,69.813,67.813,55.031,60.594,19.313,34.719,72,70,1000,200,0.108,205.5,79.563,67.25,0.215,69.563,69.625,63.031,65.688,23.297,25.391,72,70,1000,200,0.035,205.75,74.438,72.938,0.022,69.438,70.438,59.125,69.063,37.875,24.984,72,70,1000,200,0.031,193.25,92.625,79.313,0.318,69.313,69.625,56.25,67.75,43.406,30.766,72,70,1000,200,0.032,197.375,93.188,81.375,0.354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.195,0.0,0.18,0.57,0.255,0.387,0.005,0.616,0.609
5152008,621,1,1,3,1,100,13.8,100.0,100.0,100.0,1,1,565.572,257.611,0.01,14.024,0,80,55,1.4,800.125,801.189,1681.005,753.115,52.424,51.662,69.251,51.476,45.929,1.402,1.601,0.249,63.236,50.628,52.523,30.328,47.045,49.242,131.048,109.367,133.893,41.237,49.197,41.183,-10.852,110,110,69.625,67.688,55.031,61.125,25.906,35.156,72,70,1000,200,0.103,199.875,80.563,68.625,0.282,69.688,69.563,62.656,65.188,19.641,26.984,72,70,1000,200,0.031,192.625,74.75,72.938,0.022,69.5,70.375,58.969,68.75,38.063,24.484,72,70,1000,200,0.032,196.0,97.0,80.438,0.307,69.313,69.563,56.406,67.688,43.625,30.141,72,70,1000,200,0.033,200.5,92.875,81.375,0.383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,-0.095,0.0,-0.105,0.566,0.258,0.492,0.006,0.739,0.641
5152008,622,1,1,3,1,100,12.004,100.0,100.0,100.0,1,1,559.717,255.269,0.01,14.053,0,80,55,1.4,787.875,810.55,1688.358,770.607,52.744,51.662,69.251,51.585,46.799,1.375,1.594,0.238,63.3,50.653,52.078,30.328,47.187,49.242,134.219,109.367,132.49,41.164,49.407,40.965,-10.852,110,110,69.625,67.625,55.094,61.375,26.016,35.719,72,70,1000,200,0.1,197.25,81.063,70.25,0.274,69.375,69.5,62.344,64.813,29.188,26.453,72,70,1000,200,0.033,196.25,76.125,73.063,0.106,69.438,70.313,58.656,69.25,38.25,23.734,72,70,1000,200,0.035,201.875,102.438,82.375,0.294,69.313,69.563,56.406,67.688,43.875,30.844,72,70,1000,200,0.032,196.125,91.625,81.938,0.399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,-0.339,0.0,-0.388,0.56,0.255,0.433,0.047,0.856,0.563
5152008,623,1,1,3,1,100,10.196,100.0,100.0,100.0,1,1,580.794,257.611,0.01,14.111,0,80,55,1.4,785.625,841.353,1686.519,793.958,52.957,51.448,69.143,51.366,47.67,1.383,1.626,0.231,63.322,50.674,51.077,30.385,47.252,48.92,130.163,109.367,131.826,41.164,49.197,40.965,-10.852,110,110,69.5,67.625,55.281,61.969,26.141,35.813,72,70,1000,200,0.1,197.625,81.0,70.875,0.341,69.313,69.375,62.063,64.688,32.375,25.531,72,70,1000,200,0.035,205.375,80.688,71.75,0.147,69.438,70.25,58.5,69.875,38.438,23.625,72,70,1000,200,0.034,204.75,108.375,85.313,0.32,69.25,69.563,56.531,67.688,46.844,30.625,72,70,1000,200,0.032,200.375,90.438,81.188,0.428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,-0.35,0.0,-0.389,0.581,0.258,0.504,0.192,1.069,0.577
5152008,624,1,1,3,1,100,9.972,100.0,100.0,100.0,1,1,563.23,256.44,0.01,14.067,0,80,55,1.4,814.25,799.853,1692.035,750.201,53.704,51.127,68.926,51.256,49.084,1.353,1.669,0.238,63.47,50.748,50.132,30.357,47.336,49.135,134.736,109.367,135.223,41.164,49.512,40.965,-10.852,110,110,69.5,67.563,55.594,62.375,26.297,35.938,72,70,1000,200,0.1,198.625,80.875,71.875,0.309,69.375,69.25,61.906,65.188,32.625,26.953,72,70,1000,200,0.031,193.75,104.688,68.375,0.204,69.438,70.313,58.5,71.0,38.625,24.891,72,70,1000,200,0.031,194.25,113.875,88.625,0.262,69.25,69.5,56.719,67.375,47.063,30.156,72,70,1000,200,0.034,200.375,90.375,80.5,0.427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,-0.335,0.0,-0.388,0.563,0.256,0.406,1.074,0.957,0.614
5152008,625,1,1,3,1,100,9.309,100.0,100.0,100.0,1,1,566.743,256.44,0.01,14.067,0,80,55,1.4,817.0,811.888,1695.713,774.983,54.023,51.234,69.143,51.146,49.737,1.391,1.633,0.242,63.572,50.837,49.159,30.328,47.31,48.813,131.712,109.474,131.826,40.946,49.302,40.746,-10.852,110,110,69.625,67.563,55.813,62.594,26.438,34.375,72,70,1000,200,0.109,206.75,80.875,71.938,0.319,69.313,69.188,61.781,67.063,32.875,25.25,72,70,1000,200,0.035,206.375,118.0,71.75,0.241,69.438,70.438,58.438,72.0,38.813,24.313,72,70,1000,200,0.033,197.875,118.438,91.813,0.338,69.25,69.5,57.031,67.375,47.313,30.313,72,70,1000,200,0.033,199.375,92.563,80.563,0.419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.337,0.0,-0.39,0.567,0.256,0.416,1.61,1.3,0.732
5152008,626,1,1,3,1,100,9.674,100.0,100.0,100.0,1,1,579.624,258.782,0.01,14.082,0,80,55,1.4,790.625,842.693,1692.035,792.497,54.45,51.127,69.143,50.817,50.39,1.368,1.697,0.238,63.636,50.853,48.825,30.328,47.388,48.92,132.744,109.687,134.853,40.946,49.407,40.673,-10.852,110,110,69.625,67.563,56.0,62.594,26.563,35.688,72,70,1000,200,0.1,197.375,81.0,71.938,0.289,69.375,69.25,61.688,70.375,30.094,26.0,72,70,1000,200,0.033,201.875,123.125,83.75,0.248,69.438,70.688,58.438,73.063,36.281,23.266,72,70,1000,200,0.036,205.0,121.563,94.625,0.274,69.313,69.5,57.094,67.688,47.563,30.344,72,70,1000,200,0.033,199.375,97.5,82.375,0.413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,-0.454,0.0,-0.533,0.58,0.259,0.383,1.408,1.065,0.908
5152008,627,1,1,3,1,100,9.878,100.0,100.0,100.0,1,1,572.598,259.953,0.01,14.082,0,80,55,1.4,794.5,799.853,1714.11,742.919,54.77,50.913,69.251,50.817,50.716,1.368,1.676,0.231,63.777,50.874,48.547,30.242,47.375,48.92,134.146,109.687,131.383,40.801,49.302,40.6,-10.852,110,110,69.5,67.563,56.344,62.938,26.703,35.813,72,70,1000,200,0.1,197.625,81.125,71.938,0.328,69.375,69.5,61.406,72.563,30.297,26.797,72,70,1000,200,0.032,194.375,125.938,92.125,0.266,69.438,70.875,58.438,74.063,39.188,24.797,72,70,1000,200,0.031,197.25,124.0,96.625,0.291,69.313,69.438,57.094,68.25,45.031,30.328,72,70,1000,200,0.033,199.625,103.375,85.5,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.333,0.0,-0.393,0.573,0.26,0.44,1.296,1.148,1.081
5152008,628,1,1,3,1,100,9.656,100.0,100.0,100.0,1,1,577.282,262.295,0.01,14.038,0,80,55,1.4,803.5,815.902,1714.11,769.149,54.77,50.913,69.36,50.817,50.934,1.387,1.662,0.242,63.809,51.094,48.686,30.213,47.375,48.92,129.647,109.687,131.604,40.656,49.407,40.454,-10.852,110,110,69.625,67.625,56.344,62.969,26.859,36.063,72,70,1000,200,0.099,197.625,82.0,72.25,0.339,69.563,69.938,61.25,74.25,24.875,25.609,72,70,1000,200,0.036,202.875,127.0,95.813,0.201,69.5,71.063,58.5,74.75,36.625,24.547,72,70,1000,200,0.032,196.125,125.813,98.063,0.292,69.313,69.438,57.094,69.313,45.25,30.297,72,70,1000,200,0.033,199.875,109.938,89.5,0.406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.324,0.0,-0.393,0.577,0.262,0.483,0.903,1.168,1.201
5152008,629,1,1,3,1,100,9.745,100.0,100.0,100.0,1,1,577.282,261.124,0.01,14.111,0,80,55,1.4,803.5,837.331,1699.391,785.197,54.876,50.913,69.468,50.707,51.043,1.417,1.697,0.238,63.812,51.071,48.13,30.069,47.401,48.92,134.588,109.687,135.223,40.656,49.302,40.454,-10.852,110,110,69.625,67.625,56.219,63.094,27.016,34.375,72,70,1000,200,0.11,206.5,83.625,73.063,0.334,69.563,70.5,61.188,74.813,25.031,25.859,72,70,1000,200,0.034,203.25,128.0,95.625,0.178,69.438,71.375,58.344,75.313,39.563,23.891,72,70,1000,200,0.034,201.0,127.125,99.5,0.296,69.5,69.563,57.094,70.5,39.719,30.25,72,70,1000,200,0.033,200.375,115.563,93.813,0.421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,-0.33,0.0,-0.395,0.577,0.261,0.515,0.83,1.178,1.323
5152008,630,1,1,3,1,100,9.901,100.0,100.0,100.0,1,1,571.427,262.295,0.01,14.111,0,80,55,1.4,804.375,825.273,1690.197,767.69,54.983,50.806,69.576,50.597,51.043,1.417,1.644,0.238,63.819,51.07,47.824,30.012,47.453,49.028,132.228,109.793,131.235,40.583,49.302,40.381,-10.852,110,110,69.5,67.625,56.344,63.719,30.938,35.438,72,70,1000,200,0.101,198.625,85.688,74.063,0.339,69.563,70.875,60.906,74.938,25.172,26.813,72,70,1000,200,0.032,194.375,128.625,94.688,0.203,69.5,71.563,58.344,75.875,37.0,23.422,72,70,1000,200,0.035,206.5,128.125,100.25,0.319,69.625,69.688,57.094,71.813,36.219,30.141,72,70,1000,200,0.034,201.125,119.5,97.25,0.396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,-0.327,0.0,-0.395,0.571,0.262,0.575,0.992,1.28,1.272
5152008,631,1,1,3,1,100,9.883,100.0,100.0,100.0,1,1,573.769,262.295,0.01,14.053,0,80,55,1.4,799.375,821.256,1699.391,774.983,54.983,50.806,69.685,50.597,51.043,1.402,1.662,0.231,63.921,51.152,48.269,29.925,47.453,48.92,133.334,109.793,135.518,40.51,49.512,40.308,-10.852,110,110,69.5,67.625,56.344,64.125,27.313,35.75,72,70,1000,200,0.1,197.5,87.563,75.25,0.326,69.688,71.063,60.781,74.813,25.313,25.719,72,70,1000,200,0.035,202.25,129.0,94.375,0.163,69.438,71.813,58.344,76.313,39.906,24.734,72,70,1000,200,0.032,195.25,128.75,100.75,0.328,69.625,69.875,57.031,72.938,36.344,30.125,72,70,1000,200,0.034,200.75,122.25,99.375,0.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,-0.315,0.0,-0.394,0.574,0.262,0.585,0.812,1.322,1.353
5152008,632,1,1,3,1,100,9.599,100.0,100.0,100.0,1,1,573.769,261.124,0.01,14.111,0,80,55,1.4,791.625,807.875,1697.552,770.607,54.876,50.699,69.901,50.487,51.043,1.402,1.669,0.253,63.893,51.151,48.047,29.753,47.466,48.813,133.777,109.899,130.94,40.365,49.407,40.235,-10.852,110,110,69.5,67.625,56.219,64.438,27.469,35.844,72,70,1000,200,0.1,198.125,88.438,76.375,0.334,69.688,71.25,60.688,74.313,25.438,26.813,72,70,1000,200,0.031,196.625,129.375,93.938,0.131,69.5,71.938,58.25,76.5,37.344,23.641,72,70,1000,200,0.035,203.75,129.375,101.375,0.319,69.75,70.188,56.813,73.625,31.75,30.031,72,70,1000,200,0.034,201.125,123.938,99.375,0.318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,-0.203,0.0,-0.254,0.574,0.261,0.587,0.668,1.286,1.126
5152008,633,1,1,3,1,100,9.776,100.0,100.0,100.0,1,1,570.256,259.953,0.01,14.082,0,80,55,1.4,802.625,813.226,1688.358,754.572,54.983,50.484,69.793,50.158,51.043,1.417,1.644,0.246,63.843,51.118,47.769,29.638,47.453,48.92,130.974,109.899,133.598,40.365,49.407,40.235,-10.852,110,110,69.625,67.688,56.344,64.813,31.391,35.875,72,70,1000,200,0.101,198.625,88.875,77.063,0.341,69.688,71.25,60.594,73.313,21.766,26.297,72,70,1000,200,0.033,198.25,129.375,93.813,0.131,69.5,72.063,57.969,76.75,37.5,24.688,72,70,1000,200,0.031,197.625,130.0,101.625,0.31,69.75,70.438,56.813,74.125,29.875,30.063,72,70,1000,200,0.033,200.5,125.375,98.875,0.299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.148,-0.072,-0.001,-0.202,0.0,-0.254,0.57,0.26,0.587,0.671,1.266,1.142
5152008,634,1,1,3,1,100,9.72,100.0,100.0,100.0,1,1,585.478,261.124,0.01,14.067,0,80,55,1.4,798.625,826.613,1717.791,764.774,54.983,50.699,70.118,50.378,50.934,1.436,1.672,0.238,63.906,51.166,47.88,29.58,47.44,48.92,134.957,110.006,134.041,40.365,49.407,40.162,-10.852,110,110,69.625,67.75,56.219,65.0,27.734,35.656,72,70,1000,200,0.102,201.125,89.5,77.563,0.35,69.688,71.188,60.469,72.438,21.875,25.656,72,70,1000,200,0.035,205.25,129.375,93.563,0.131,69.5,72.25,57.969,76.875,37.688,24.484,72,70,1000,200,0.033,197.125,130.25,102.0,0.312,69.813,70.563,56.813,74.063,26.156,30.016,72,70,1000,200,0.033,200.25,125.938,97.0,0.257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.316,0.0,-0.396,0.585,0.261,0.609,0.675,1.268,1.072
5152008,635,1,1,3,1,100,9.311,100.0,100.0,100.0,1,1,576.111,257.611,0.01,14.082,0,80,55,1.4,798.625,831.971,1701.231,772.065,54.876,50.377,69.901,50.048,50.934,1.429,1.637,0.242,63.961,51.163,47.852,29.494,47.453,48.813,131.343,110.006,131.53,40.22,49.512,40.017,-10.852,110,110,69.625,67.813,56.0,65.125,27.875,34.781,72,70,1000,200,0.108,203.875,90.625,77.875,0.318,69.688,71.063,60.188,71.625,22.0,26.828,72,70,1000,200,0.032,195.0,129.375,93.563,0.127,69.5,72.313,57.969,77.0,37.844,23.203,72,70,1000,200,0.036,208.625,130.75,102.188,0.306,69.938,70.625,56.719,73.875,26.188,29.859,72,70,1000,200,0.034,201.25,126.625,96.125,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,-0.308,0.0,-0.396,0.576,0.258,0.59,0.655,1.257,1.098
5152008,636,1,1,3,1,100,9.187,100.0,100.0,100.0,1,1,571.427,262.295,0.01,14.082,0,80,55,1.4,805.25,823.934,1703.07,764.774,54.876,50.484,70.226,50.268,50.934,1.413,1.69,0.227,63.966,51.178,48.214,29.436,47.518,48.813,133.629,110.112,135.149,40.292,49.617,40.089,-10.852,110,110,69.813,67.875,56.0,65.125,21.484,35.688,72,70,1000,200,0.1,197.875,92.813,78.188,0.32,69.688,70.875,60.063,71.063,22.109,25.547,72,70,1000,200,0.036,204.0,129.625,93.563,0.136,69.625,72.375,57.844,77.125,38.0,24.766,72,70,1000,200,0.032,196.0,131.125,102.188,0.32,70.125,70.688,56.594,73.563,19.672,29.859,72,70,1000,200,0.034,200.625,126.938,95.25,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,-0.307,0.0,-0.396,0.571,0.262,0.681,0.706,1.332,0.744
5152008,637,1,1,3,1,100,8.294,100.0,100.0,100.0,1,1,573.769,259.953,0.01,14.024,0,80,55,1.4,796.125,831.971,1703.07,779.36,54.557,50.484,70.226,50.268,50.608,1.413,1.662,0.246,64.035,51.209,48.658,29.494,47.518,48.492,133.482,110.219,131.087,40.22,49.617,40.017,-10.852,110,110,69.813,67.938,55.906,65.563,28.063,35.719,72,70,1000,200,0.101,198.5,95.375,78.75,0.292,69.688,70.688,60.063,70.625,22.219,26.453,72,70,1000,200,0.032,199.5,129.875,93.75,0.135,69.5,72.5,57.656,77.188,38.156,23.484,72,70,1000,200,0.036,205.25,131.5,102.813,0.324,70.125,70.625,56.594,72.563,19.641,29.656,72,70,1000,200,0.034,201.625,126.813,93.188,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,-0.303,0.0,-0.395,0.574,0.26,0.706,0.702,1.337,0.804
5152008,638,1,1,3,1,100,8.47,100.0,100.0,100.0,1,1,573.769,258.782,0.01,14.038,0,80,55,1.4,803.625,811.888,1703.07,767.69,54.77,50.377,70.226,50.158,50.716,1.402,1.601,0.246,63.951,51.222,48.686,29.494,47.466,48.813,131.49,110.325,134.115,40.074,49.722,39.944,-10.852,110,110,69.625,68.0,55.906,65.938,28.188,35.781,72,70,1000,200,0.101,198.875,99.188,80.063,0.322,69.688,70.563,59.969,70.375,19.453,26.609,72,70,1000,200,0.032,196.125,129.875,93.75,0.135,69.5,72.5,57.656,77.313,34.375,24.891,72,70,1000,200,0.032,195.5,131.875,102.813,0.332,70.25,70.563,56.531,71.188,15.82,29.641,72,70,1000,200,0.034,200.875,126.25,91.125,0.098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,-0.001,-0.189,0.0,-0.253,0.574,0.259,0.895,0.702,1.388,0.496
5152008,639,1,1,3,1,100,8.138,100.0,100.0,100.0,1,1,564.401,258.782,0.01,14.096,0,80,55,1.4,794.125,825.273,1710.43,772.065,54.77,50.484,70.118,49.938,50.716,1.383,1.63,0.238,63.973,51.221,48.686,29.523,47.492,48.813,134.736,110.325,133.081,40.147,49.617,39.944,-10.852,110,110,69.813,68.063,55.906,66.813,21.781,35.906,72,70,1000,200,0.101,198.5,103.375,82.688,0.302,69.688,70.438,59.656,70.0,22.406,25.469,72,70,1000,200,0.036,204.875,130.0,93.813,0.123,69.5,72.625,57.469,77.313,34.531,24.109,72,70,1000,200,0.034,200.25,132.0,103.125,0.307,70.125,70.375,56.406,69.438,15.75,29.641,72,70,1000,200,0.034,200.625,125.375,90.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.302,0.0,-0.397,0.564,0.259,0.906,0.641,1.275,0.482
5152008,640,1,1,3,1,100,7.525,100.0,100.0,100.0,1,1,590.162,258.782,0.01,14.096,0,80,55,1.4,792.125,852.083,1701.231,791.037,54.663,50.377,70.118,50.158,50.608,1.429,1.719,0.242,64.003,51.184,48.686,29.609,47.479,48.813,131.048,110.325,132.564,39.929,49.722,39.798,-10.852,110,110,69.813,68.188,55.813,67.563,21.859,35.219,72,70,1000,200,0.105,203.875,107.063,84.438,0.286,69.688,70.375,59.563,69.813,19.641,26.094,72,70,1000,200,0.033,202.0,130.25,93.938,0.115,69.625,72.688,57.469,77.5,38.563,24.25,72,70,1000,200,0.033,201.375,131.875,103.188,0.308,70.25,70.188,56.406,67.938,15.68,29.453,72,70,1000,200,0.034,201.5,125.125,89.125,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.222,-0.072,-0.001,-0.189,0.0,-0.256,0.59,0.259,0.938,0.601,1.271,0.498
5152008,641,1,1,3,1,100,7.218,100.0,100.0,100.0,1,1,576.111,258.782,0.01,14.009,0,80,55,1.4,814.0,809.213,1703.07,758.943,54.663,50.484,70.118,50.158,50.608,1.413,1.633,0.242,64.044,51.201,48.964,29.609,47.576,48.92,134.072,110.432,134.853,39.929,49.827,39.725,-10.852,110,110,69.813,68.25,55.813,68.125,21.922,35.0,72,70,1000,200,0.105,202.0,110.563,85.938,0.286,69.75,70.25,59.563,69.438,19.734,26.641,72,70,1000,200,0.032,196.125,130.0,94.0,0.102,69.625,72.688,57.375,77.313,38.688,24.438,72,70,1000,200,0.033,197.75,131.625,103.125,0.311,70.25,70.063,56.25,66.75,15.609,29.469,72,70,1000,200,0.034,200.75,124.125,88.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.0,-0.289,0.0,-0.396,0.576,0.259,1.019,0.528,1.275,0.318
5152008,642,1,1,3,1,100,6.043,100.0,100.0,100.0,1,1,573.769,259.953,0.01,14.009,0,80,55,1.4,814.0,818.579,1706.75,773.524,54.343,50.377,70.01,50.048,50.39,1.394,1.658,0.227,63.98,51.18,49.187,29.638,47.589,48.706,132.892,110.325,130.94,40.001,49.827,39.725,-10.852,110,110,69.813,68.375,55.688,69.063,21.984,35.781,72,70,1000,200,0.1,197.375,113.313,87.813,0.289,69.75,70.188,59.531,68.938,19.828,25.281,72,70,1000,200,0.036,206.5,129.75,94.375,0.102,69.625,72.75,57.25,77.313,33.094,24.203,72,70,1000,200,0.033,202.125,131.875,103.125,0.313,70.125,70.0,56.25,65.875,19.344,29.391,72,70,1000,200,0.033,201.0,122.875,88.063,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.001,-0.393,0.0,-0.536,0.574,0.26,1.066,0.519,1.294,0.311
5152008,643,1,1,3,1,100,5.945,100.0,100.0,100.0,1,1,569.085,259.953,0.01,14.053,0,80,55,1.4,808.125,806.538,1697.552,766.232,54.557,50.377,70.01,50.158,50.499,1.391,1.672,0.238,63.957,51.166,48.992,29.666,47.706,48.92,132.154,110.432,134.779,39.929,49.827,39.725,-10.852,110,110,69.875,68.563,55.688,69.75,22.047,35.969,72,70,1000,200,0.1,197.375,115.688,89.625,0.284,69.75,70.063,59.406,68.563,19.906,26.266,72,70,1000,200,0.032,200.25,129.75,94.0,0.107,69.688,72.75,57.25,77.188,35.031,24.656,72,70,1000,200,0.032,196.25,131.875,102.188,0.297,70.125,69.938,56.156,64.813,19.297,29.547,72,70,1000,200,0.033,199.875,122.438,87.125,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,-0.29,0.0,-0.398,0.569,0.26,1.07,0.55,1.268,0.336
5152008,644,1,1,3,1,100,4.974,100.0,100.0,100.0,1,1,572.598,257.611,0.01,14.038,0,80,55,1.4,798.5,818.579,1695.713,764.774,54.557,50.484,70.01,50.158,50.39,1.448,1.637,0.238,63.908,51.167,49.353,29.666,47.758,49.028,134.514,110.432,132.712,39.783,49.931,39.579,-10.852,110,110,69.875,68.688,55.688,70.25,19.25,34.313,72,70,1000,200,0.109,207.5,117.5,90.813,0.29,69.75,70.0,59.25,68.188,20.0,26.719,72,70,1000,200,0.032,195.25,129.625,93.188,0.106,69.625,72.688,57.156,77.0,35.156,23.859,72,70,1000,200,0.034,202.0,131.875,102.0,0.305,70.125,69.875,56.156,64.125,19.266,29.344,72,70,1000,200,0.034,201.25,122.438,83.813,0.067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.282,0.0,-0.397,0.573,0.258,1.118,0.556,1.31,0.373
5152008,645,1,1,3,1,100,4.595,100.0,100.0,100.0,1,1,580.794,257.611,0.01,14.053,0,80,55,1.4,795.625,822.595,1695.713,777.901,54.557,50.484,70.01,50.158,50.608,1.391,1.637,0.231,63.925,51.182,49.576,29.695,47.881,49.135,131.122,110.644,132.712,39.783,49.931,39.579,-10.852,110,110,69.875,68.75,55.594,70.438,19.281,35.656,72,70,1000,200,0.1,197.5,118.75,91.313,0.266,69.75,69.938,59.063,68.0,20.078,25.188,72,70,1000,200,0.036,208.125,129.375,92.5,0.102,69.688,72.688,57.094,77.0,35.281,23.953,72,70,1000,200,0.033,203.125,131.875,102.0,0.303,70.125,69.813,56.0,63.75,19.234,29.5,72,70,1000,200,0.033,199.5,122.438,80.5,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.283,0.0,-0.398,0.581,0.258,1.054,0.541,1.302,0.399
5152008,646,1,1,3,1,100,4.044,100.0,100.0,100.0,1,1,570.256,259.953,0.01,14.125,0,80,55,1.4,802.75,810.55,1693.874,758.943,54.45,50.592,70.01,50.158,50.608,1.379,1.672,0.242,64.022,51.228,50.66,29.724,48.049,49.242,134.736,110.538,135.149,39.638,49.931,39.506,-10.852,110,110,69.938,68.875,55.594,70.438,16.578,35.906,72,70,1000,200,0.099,197.125,119.438,90.938,0.218,69.688,69.875,58.969,67.688,23.047,26.984,72,70,1000,200,0.031,194.0,129.25,92.125,0.102,69.625,72.688,57.094,76.875,33.563,24.625,72,70,1000,200,0.032,196.25,131.875,101.875,0.303,70.25,69.688,56.0,63.5,15.398,29.281,72,70,1000,200,0.034,201.0,122.625,78.563,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.181,0.0,-0.259,0.57,0.26,0.897,0.545,1.307,0.419
5152008,647,1,1,3,1,100,3.411,100.0,100.0,100.0,1,1,584.307,261.124,0.01,14.082,0,80,55,1.4,799.5,854.766,1714.11,780.819,54.45,50.592,70.01,50.268,50.608,1.41,1.63,0.224,64.01,51.2,51.022,29.781,48.257,49.135,132.744,110.644,130.792,39.638,50.036,39.433,-10.852,110,110,69.938,69.0,55.594,70.25,16.609,34.5,72,70,1000,200,0.108,206.125,120.25,90.313,0.233,69.75,69.813,58.906,67.5,23.156,25.891,72,70,1000,200,0.035,201.25,129.375,91.938,0.106,69.688,72.688,56.875,76.875,33.656,23.375,72,70,1000,200,0.035,208.125,132.0,102.0,0.274,70.313,69.688,56.0,63.156,12.586,29.313,72,70,1000,200,0.033,200.625,122.438,77.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,-0.278,0.0,-0.4,0.584,0.261,1.007,0.571,1.182,0.424
5152008,648,1,1,3,1,100,2.809,100.0,100.0,100.0,1,1,579.624,258.782,0.01,14.053,0,80,55,1.4,792.625,819.918,1708.59,761.859,54.45,50.484,70.01,50.158,50.608,1.372,1.616,0.238,64.01,51.21,50.91,29.868,48.412,49.135,131.638,110.751,134.484,39.638,50.141,39.506,-10.852,110,110,69.938,69.063,55.594,70.25,16.625,35.563,72,70,1000,200,0.1,197.5,120.875,90.0,0.232,69.688,69.688,58.906,67.375,23.266,25.766,72,70,1000,200,0.034,204.375,129.375,91.688,0.106,69.688,72.688,56.875,76.625,25.313,24.891,72,70,1000,200,0.032,195.0,132.0,101.063,0.297,70.375,69.625,56.0,62.969,9.602,29.203,72,70,1000,200,0.034,201.0,121.25,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,-0.177,0.0,-0.257,0.58,0.259,1.034,0.575,1.321,0.169
5152008,649,1,1,3,1,100,2.258,100.0,100.0,100.0,1,1,574.94,262.295,0.01,14.111,0,80,55,1.4,792.625,802.526,1719.631,756.029,54.45,50.484,69.901,50.158,50.608,1.436,1.662,0.231,63.997,51.188,50.883,29.896,48.548,49.028,134.662,110.751,133.376,39.638,50.141,39.433,-10.852,110,110,70.063,69.063,55.594,70.375,12.852,35.938,72,70,1000,200,0.099,196.25,121.313,90.125,0.218,69.688,69.625,58.781,67.188,23.375,27.016,72,70,1000,200,0.031,193.625,129.25,91.625,0.106,69.688,72.625,56.875,76.063,33.875,24.156,72,70,1000,200,0.034,199.5,131.875,99.813,0.259,70.688,69.625,55.906,62.5,0.0,29.109,72,70,1000,200,0.034,201.25,120.25,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,-0.275,0.0,-0.401,0.575,0.262,0.981,0.574,1.194,0.165
5152008,650,1,1,3,1,100,1.567,100.0,100.0,100.0,1,1,578.453,259.953,0.01,14.009,0,80,55,1.4,796.125,834.651,1719.631,786.657,54.45,50.377,70.01,50.158,50.608,1.398,1.694,0.238,64.035,51.229,50.688,29.954,48.678,49.135,131.122,110.644,130.644,39.565,50.246,39.433,-10.852,110,110,69.938,69.125,55.594,70.125,16.625,34.5,72,70,1000,200,0.108,206.5,121.688,90.125,0.207,69.688,69.563,58.781,67.063,23.5,26.219,72,70,1000,200,0.033,198.75,129.25,91.563,0.106,69.938,72.563,56.781,75.875,33.969,23.297,72,70,1000,200,0.035,208.125,131.5,99.25,0.222,70.938,69.563,55.906,61.781,0.0,28.984,72,70,1000,200,0.034,201.5,118.188,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,-0.173,0.0,-0.257,0.578,0.26,0.943,0.575,1.03,0.156
5152008,651,1,1,3,1,100,0.672,100.0,100.0,100.0,1,1,574.94,258.782,0.01,14.067,0,80,55,1.4,797.125,823.934,1701.231,769.149,54.343,50.484,69.901,50.158,50.608,1.421,1.694,0.238,64.076,51.234,50.243,29.983,48.723,49.135,133.556,110.751,135.149,39.42,50.246,39.214,-10.852,110,110,69.938,69.188,55.406,70.25,16.625,35.688,72,70,1000,200,0.099,197.0,122.188,90.125,0.203,69.688,69.563,58.688,66.938,27.391,25.734,72,70,1000,200,0.034,204.625,129.25,91.375,0.106,69.938,72.438,56.781,75.188,34.031,24.656,72,70,1000,200,0.032,195.75,131.5,97.875,0.227,70.938,69.563,55.906,61.094,0.0,28.922,72,70,1000,200,0.034,201.75,114.563,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,-0.268,0.0,-0.402,0.575,0.259,0.939,0.578,1.098,0.142
5152008,652,1,1,3,1,100,0.042,100.0,100.0,100.0,1,1,578.453,262.295,0.01,14.082,0,80,55,1.4,790.0,831.971,1714.11,782.278,54.343,50.484,69.901,50.158,50.499,1.372,1.669,0.238,64.01,51.221,49.771,29.983,48.749,49.242,133.924,110.751,131.826,39.347,50.456,39.214,-10.852,110,110,70.063,69.188,55.406,70.125,12.844,35.031,72,70,1000,200,0.104,203.25,122.375,89.688,0.221,69.563,69.5,58.438,66.875,27.531,27.0,72,70,1000,200,0.031,193.75,129.25,91.375,0.102,69.688,72.313,56.781,74.438,34.125,23.844,72,70,1000,200,0.034,204.875,131.25,95.938,0.222,70.938,69.5,55.844,60.344,0.0,28.969,72,70,1000,200,0.033,200.375,111.938,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.169,0.0,-0.26,0.578,0.262,1.042,0.556,1.128,0.132
5152008,653,1,1,3,1,100,0.0,99.882,99.882,99.882,1,1,567.914,259.953,0.01,14.053,0,80,55,1.4,803.75,811.888,1708.59,763.316,54.343,50.484,69.901,50.158,50.608,1.391,1.608,0.246,64.016,51.268,49.854,30.012,48.775,49.242,130.974,110.857,133.303,39.42,50.246,39.214,-10.867,110,110,70.063,69.188,55.406,69.75,12.836,35.406,72,70,1000,200,0.102,198.25,122.5,89.438,0.189,69.563,69.438,58.344,66.75,27.672,26.234,72,70,1000,200,0.033,198.625,129.25,91.375,0.122,69.938,72.188,56.688,73.813,25.719,24.578,72,70,1000,200,0.032,196.75,131.125,94.938,0.195,70.938,69.438,55.844,59.75,0.0,28.969,72,70,1000,200,0.033,200.25,109.75,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,-0.267,0.0,0.0,0.568,0.26,0.901,0.665,1.015,0.123
5152008,654,1,1,3,1,100,0.0,99.343,99.343,99.343,1,1,581.965,262.295,0.01,14.053,0,80,55,1.4,809.75,852.083,1732.519,804.184,54.343,50.592,69.793,50.158,50.608,1.387,1.662,0.238,64.085,51.214,50.049,30.04,48.801,49.456,134.662,110.751,133.967,39.347,50.351,39.142,-10.852,110,110,69.938,69.188,55.406,69.875,16.594,35.0,72,70,1000,200,0.104,203.125,122.375,89.063,0.176,69.563,69.438,58.344,66.938,27.828,25.219,72,70,1000,200,0.035,207.75,129.75,91.375,0.125,69.938,72.0,56.688,73.438,25.766,23.469,72,70,1000,200,0.036,204.75,130.875,94.313,0.192,71.25,69.375,55.844,59.344,0.0,28.938,72,70,1000,200,0.033,200.125,108.0,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,-0.262,0.0,0.0,0.582,0.262,0.846,0.69,1.01,0.116
5152008,655,1,1,3,1,100,0.0,98.983,98.983,98.983,1,1,574.94,259.953,0.01,14.053,0,80,55,1.4,809.75,795.843,1704.91,748.744,54.343,50.699,69.793,50.268,50.608,1.394,1.612,0.22,64.073,51.263,49.854,30.069,48.853,49.563,131.933,110.857,131.087,39.347,50.351,39.142,-10.852,110,110,69.938,69.188,55.281,69.75,16.594,35.688,72,70,1000,200,0.099,196.375,122.75,88.813,0.196,69.688,69.313,58.344,67.188,27.953,27.0,72,70,1000,200,0.031,194.25,129.625,92.188,0.123,69.938,71.875,56.688,73.063,34.281,24.938,72,70,1000,200,0.032,194.75,130.75,93.75,0.202,71.5,69.313,55.594,59.063,0.0,28.844,72,70,1000,200,0.033,200.625,106.438,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,-0.262,0.0,0.0,0.575,0.26,0.959,0.663,1.075,0.11
5152008,656,1,1,3,1,100,0.0,98.516,98.516,98.516,1,1,579.624,259.953,0.01,14.14,0,80,55,1.4,789.25,819.918,1708.59,761.859,54.343,50.806,69.685,50.378,50.608,1.333,1.633,0.246,64.083,51.284,49.743,30.098,48.931,49.563,132.892,110.857,134.853,39.275,50.456,39.069,-10.852,110,110,70.063,69.188,55.281,69.625,12.797,34.375,72,70,1000,200,0.108,205.5,122.75,88.938,0.179,69.688,69.313,58.313,67.375,24.313,25.969,72,70,1000,200,0.034,200.25,129.75,92.938,0.125,69.938,71.75,56.688,72.813,25.875,24.297,72,70,1000,200,0.033,198.625,130.75,93.438,0.174,71.375,69.25,55.844,58.875,0.0,28.813,72,70,1000,200,0.033,200.75,105.125,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,-0.261,0.0,0.0,0.58,0.26,0.873,0.662,0.934,0.105
5152008,657,1,1,3,1,100,0.0,98.099,98.099,98.099,1,1,572.598,259.953,0.01,14.053,0,80,55,1.4,795.125,801.189,1710.43,758.943,54.45,50.699,69.685,50.378,50.608,1.417,1.697,0.235,64.029,51.184,49.937,30.127,49.028,49.563,133.998,110.857,132.343,39.129,50.456,38.996,-10.852,110,110,70.063,69.188,55.406,69.625,9.008,36.031,72,70,1000,200,0.097,194.625,122.875,88.25,0.184,69.563,69.313,58.219,67.5,28.234,26.313,72,70,1000,200,0.032,200.25,129.75,93.188,0.123,69.938,71.625,56.563,72.625,25.906,25.016,72,70,1000,200,0.031,195.625,130.625,93.25,0.177,71.25,69.188,55.594,58.563,0.0,28.625,72,70,1000,200,0.034,201.375,103.75,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,-0.165,0.0,0.0,0.573,0.26,0.919,0.647,0.952,0.1
5152008,658,1,1,3,1,100,0.0,97.901,97.901,97.901,1,1,570.256,258.782,0.01,14.038,0,80,55,1.4,814.375,810.55,1701.231,757.486,54.45,50.699,69.576,50.378,50.716,1.394,1.587,0.246,64.04,51.22,49.687,30.127,49.145,49.563,130.605,110.857,131.752,39.057,50.456,38.923,-10.852,110,110,69.938,69.188,55.281,69.25,16.547,35.031,72,70,1000,200,0.104,200.5,122.875,87.813,0.189,69.688,69.375,58.219,67.5,28.375,26.516,72,70,1000,200,0.033,196.625,129.625,93.438,0.123,69.938,71.563,56.563,72.125,25.953,24.422,72,70,1000,200,0.033,198.0,130.25,93.0,0.175,71.125,69.188,55.594,58.5,0.0,28.656,72,70,1000,200,0.034,201.125,102.688,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,-0.165,0.0,0.0,0.57,0.259,0.956,0.641,0.938,0.096
5152008,659,1,1,3,1,100,0.0,97.432,97.432,97.432,1,1,585.478,261.124,0.01,14.024,0,80,55,1.4,789.0,850.741,1717.791,798.34,54.45,50.806,69.576,50.378,50.716,1.36,1.679,0.238,64.117,51.249,49.826,30.155,49.261,49.563,134.293,110.857,135.296,39.057,50.561,38.85,-10.852,110,110,70.063,69.125,55.281,69.25,12.742,35.094,72,70,1000,200,0.103,202.0,122.875,87.5,0.184,69.563,69.375,58.219,67.5,28.531,25.563,72,70,1000,200,0.036,203.75,129.25,93.438,0.123,69.688,71.375,56.563,71.75,25.984,23.313,72,70,1000,200,0.035,208.5,130.25,92.5,0.179,71.0,69.188,55.594,58.406,0.0,28.797,72,70,1000,200,0.033,199.625,101.625,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,-0.252,0.0,0.0,0.585,0.261,0.939,0.634,0.972,0.092
5152008,700,1,1,3,1,100,0.0,96.881,96.881,96.881,1,1,574.94,262.295,0.01,14.082,0,80,55,1.4,798.0,802.526,1717.791,747.288,54.45,50.699,69.576,50.378,50.716,1.387,1.644,0.246,64.153,51.263,49.715,30.184,49.436,49.563,133.556,111.07,131.235,39.057,50.561,38.85,-10.852,110,110,70.063,69.188,55.406,69.25,12.719,35.594,72,70,1000,200,0.1,196.375,122.75,87.313,0.186,69.563,69.375,58.219,67.563,28.688,26.594,72,70,1000,200,0.031,198.875,129.625,93.313,0.159,69.938,71.313,56.469,71.438,26.016,24.781,72,70,1000,200,0.032,195.5,130.125,92.25,0.178,70.938,69.188,55.594,58.281,0.0,28.641,72,70,1000,200,0.034,200.75,100.563,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.253,0.0,0.0,0.575,0.262,0.951,0.831,0.97,0.087
5152008,701,1,1,3,1,100,0.0,96.819,96.819,96.819,1,1,574.94,262.295,0.01,14.053,0,80,55,1.4,798.0,840.012,1715.951,783.738,54.45,50.806,69.576,50.378,50.716,1.391,1.648,0.246,64.018,51.252,49.604,30.213,49.553,49.563,130.605,110.964,133.007,38.911,50.666,38.777,-10.852,110,110,69.938,69.188,55.406,69.25,16.484,34.75,72,70,1000,200,0.105,204.0,123.0,87.313,0.18,69.563,69.375,58.063,68.313,28.828,26.609,72,70,1000,200,0.032,195.875,129.75,92.625,0.177,69.938,71.188,56.563,71.188,26.031,23.438,72,70,1000,200,0.035,207.625,130.0,91.938,0.178,70.813,69.125,55.531,58.219,0.0,28.641,72,70,1000,200,0.033,200.125,99.75,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,-0.16,0.0,0.0,0.575,0.262,0.926,0.946,0.975,0.084
5152008,702,1,1,3,1,100,0.0,96.488,96.488,96.488,1,1,574.94,259.953,0.01,14.009,0,80,55,1.4,803.375,823.934,1715.951,776.442,54.45,50.806,69.576,50.378,50.825,1.413,1.655,0.242,64.037,51.286,49.576,30.184,49.663,49.671,134.883,110.964,134.632,38.984,50.771,38.704,-10.852,110,110,70.063,69.125,55.406,69.125,12.695,35.813,72,70,1000,200,0.099,195.125,123.0,87.188,0.177,69.688,69.438,58.063,69.313,28.969,25.422,72,70,1000,200,0.035,206.5,129.875,91.688,0.166,69.938,71.125,56.563,70.813,26.063,24.75,72,70,1000,200,0.032,196.25,129.75,91.938,0.164,71.0,69.125,55.594,57.969,0.0,28.547,72,70,1000,200,0.034,200.375,98.938,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.0,-0.333,0.0,0.0,0.575,0.26,0.914,0.912,0.892,0.082
5152008,703,1,1,3,1,100,0.0,95.976,95.976,95.976,1,1,569.085,262.295,0.01,14.14,0,80,55,1.4,797.625,829.291,1719.631,774.983,54.45,50.806,69.468,50.487,50.825,1.379,1.655,0.231,64.049,51.249,49.465,30.242,49.812,49.671,132.376,111.07,130.275,38.984,50.666,38.777,-10.852,110,110,70.063,69.125,55.406,69.125,12.688,34.438,72,70,1000,200,0.107,205.125,123.063,87.313,0.182,69.688,69.563,58.063,70.125,29.078,26.734,72,70,1000,200,0.031,196.875,129.75,91.688,0.177,69.938,71.0,56.563,70.375,26.094,23.578,72,70,1000,200,0.036,204.875,129.75,91.75,0.162,71.0,69.125,55.594,57.969,0.0,28.703,72,70,1000,200,0.033,199.5,98.063,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.001,-0.251,0.0,0.0,0.569,0.262,0.938,0.97,0.886,0.078
