DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,704,1,1,3,1,100,0.0,95.483,95.483,95.483,1,1,576.111,263.466,0.01,14.038,0,80,55,1.4,807.625,797.18,1721.472,738.551,54.45,50.913,69.468,50.487,50.825,1.425,1.648,0.238,64.145,51.249,49.159,30.213,50.013,49.778,130.753,111.283,133.893,38.766,50.771,38.631,-10.852,110,110,70.063,69.125,55.406,69.25,16.453,36.031,72,70,1000,200,0.096,194.5,123.0,87.188,0.18,69.688,69.688,57.906,70.75,25.422,26.625,72,70,1000,200,0.032,195.875,129.875,92.0,0.167,69.688,70.938,56.469,69.938,26.109,24.906,72,70,1000,200,0.032,195.25,129.5,91.438,0.161,71.0,69.188,55.531,57.875,0.0,28.531,72,70,1000,200,0.033,200.375,97.25,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,-0.158,0.0,0.0,0.576,0.263,0.93,0.91,0.882,0.076
5152008,705,1,1,3,1,100,0.0,95.302,95.302,95.302,1,1,574.94,262.295,0.01,14.053,0,80,55,1.4,801.125,823.934,1725.154,756.029,54.45,51.02,69.576,50.597,50.825,1.364,1.623,0.227,64.1,51.245,49.214,30.184,50.175,49.992,135.031,111.177,133.746,38.839,50.666,38.631,-10.852,110,110,70.063,69.125,55.406,69.125,16.453,35.094,72,70,1000,200,0.104,199.625,123.0,87.188,0.181,69.75,69.938,57.906,71.063,22.656,25.297,72,70,1000,200,0.035,206.75,129.75,92.188,0.186,69.938,70.813,56.469,69.688,26.141,24.453,72,70,1000,200,0.033,197.5,129.5,91.313,0.161,71.0,69.188,55.594,57.875,0.0,28.484,72,70,1000,200,0.034,200.5,96.625,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.247,0.0,0.0,0.575,0.262,0.935,1.005,0.885,0.074
5152008,706,1,1,3,1,100,0.0,94.863,94.863,94.863,1,1,574.94,263.466,0.01,14.009,0,80,55,1.4,793.875,814.564,1712.27,767.69,54.45,51.02,69.468,50.597,50.825,1.429,1.662,0.242,64.131,51.284,49.381,30.155,50.331,50.099,131.564,111.177,130.644,38.766,50.771,38.558,-10.852,110,110,70.063,69.125,55.406,69.25,12.68,35.219,72,70,1000,200,0.102,201.0,123.063,87.188,0.179,69.75,70.0,57.906,71.25,22.75,26.859,72,70,1000,200,0.032,194.625,129.75,92.188,0.175,69.938,70.75,56.469,69.563,23.297,24.703,72,70,1000,200,0.032,198.5,129.25,91.188,0.161,70.938,69.188,55.594,57.781,0.0,28.375,72,70,1000,200,0.033,201.0,95.813,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.243,0.0,0.0,0.575,0.263,0.926,0.946,0.882,0.07
5152008,707,1,1,3,1,100,0.0,94.555,94.555,94.555,1,1,572.598,259.953,0.01,14.154,0,80,55,1.4,816.125,799.853,1719.631,750.201,54.557,51.127,69.576,50.707,50.934,1.33,1.704,0.231,64.162,51.279,49.187,30.184,50.48,50.206,132.523,111.07,134.706,38.693,50.666,38.558,-10.852,110,110,70.063,69.125,55.594,69.125,12.672,35.656,72,70,1000,200,0.099,196.375,123.063,87.188,0.166,69.75,70.125,57.906,71.188,22.844,25.844,72,70,1000,200,0.035,201.5,129.625,92.188,0.146,69.938,70.75,56.563,69.25,23.313,24.453,72,70,1000,200,0.033,197.625,129.25,91.125,0.161,71.0,69.25,55.594,57.781,0.0,28.469,72,70,1000,200,0.033,200.0,95.188,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,-0.16,0.0,0.0,0.573,0.26,0.859,0.787,0.883,0.068
5152008,708,1,1,3,1,100,0.0,94.301,94.301,94.301,1,1,571.427,262.295,0.01,14.096,0,80,55,1.4,784.875,817.241,1726.995,750.201,54.557,51.234,69.468,50.817,51.043,1.345,1.601,0.246,64.156,51.303,49.492,30.127,50.609,50.314,133.851,111.177,132.195,38.62,50.771,38.485,-10.852,110,110,69.938,69.125,55.406,69.25,16.438,34.625,72,70,1000,200,0.106,204.25,123.0,87.188,0.177,69.75,70.188,57.781,70.938,19.141,25.969,72,70,1000,200,0.033,203.625,129.625,92.188,0.139,69.938,70.75,56.469,69.188,26.203,24.922,72,70,1000,200,0.032,196.875,129.125,90.813,0.161,71.0,69.25,55.594,57.781,0.0,29.891,72,70,1000,200,0.03,190.5,94.563,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,-0.157,0.0,0.0,0.571,0.262,0.914,0.749,0.888,0.066
5152008,709,1,1,3,1,100,0.0,94.155,94.155,94.155,1,1,571.427,263.466,0.01,14.067,0,80,55,1.4,784.875,809.213,1717.791,753.115,54.663,51.341,69.576,50.927,51.043,1.402,1.672,0.246,64.161,51.379,49.353,30.127,50.726,50.421,130.31,111.177,131.604,38.62,51.085,38.485,-10.852,110,110,70.063,69.125,55.594,69.125,12.648,35.813,72,70,1000,200,0.098,195.25,123.0,87.125,0.186,69.75,70.25,57.781,70.375,23.0,26.828,72,70,1000,200,0.032,194.75,129.375,92.5,0.135,69.938,70.625,56.469,69.063,26.219,24.313,72,70,1000,200,0.033,198.875,129.0,90.813,0.161,71.25,69.313,55.594,57.781,0.0,28.844,72,70,1000,200,0.033,199.625,93.938,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.152,0.0,0.0,0.571,0.263,0.962,0.716,0.885,0.064
5152008,710,1,1,3,1,100,0.0,94.014,94.014,94.014,1,1,592.504,262.295,0.01,14.067,0,80,55,1.4,792.5,856.109,1732.519,789.577,54.663,51.448,69.576,51.036,51.152,1.402,1.694,0.238,64.311,51.344,49.854,30.127,50.979,50.528,134.367,111.177,135.075,38.62,50.875,38.412,-10.852,110,110,69.938,69.125,55.594,69.125,16.422,34.5,72,70,1000,200,0.107,205.0,123.0,87.188,0.177,69.75,70.25,57.781,69.813,23.078,25.359,72,70,1000,200,0.035,206.75,129.25,92.5,0.135,69.938,70.625,56.563,69.063,23.375,23.625,72,70,1000,200,0.035,206.0,129.0,90.75,0.161,71.5,69.313,55.594,57.719,0.0,28.938,72,70,1000,200,0.033,199.125,93.313,77.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,-0.239,0.0,0.0,0.593,0.262,0.914,0.714,0.886,0.061
5152008,711,1,1,3,1,100,0.0,93.896,93.896,93.896,1,1,560.888,261.124,0.01,14.024,0,80,55,1.4,795.125,801.189,1715.951,753.115,54.77,51.555,69.576,51.146,51.26,1.379,1.672,0.242,64.28,51.376,50.049,30.184,51.309,50.742,133.556,111.177,131.235,38.548,50.98,38.339,-10.852,110,110,70.063,69.125,55.688,69.375,12.648,35.969,72,70,1000,200,0.097,194.5,123.063,87.125,0.197,69.75,70.063,57.781,69.313,23.141,27.0,72,70,1000,200,0.031,193.75,129.125,92.5,0.135,69.938,70.625,56.563,69.0,26.266,24.563,72,70,1000,200,0.032,196.625,128.75,90.625,0.161,71.563,69.375,55.844,57.719,0.0,28.953,72,70,1000,200,0.033,199.25,92.813,77.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,-0.236,0.0,0.0,0.561,0.261,1.021,0.712,0.884,0.06
5152008,712,1,1,3,1,100,0.0,93.795,93.795,93.795,1,1,587.82,264.637,0.01,14.125,0,80,55,1.4,795.125,819.918,1728.837,786.657,54.77,51.662,69.576,51.256,51.26,1.41,1.63,0.235,64.234,51.449,49.52,30.155,51.64,50.85,131.048,111.283,133.598,38.475,51.085,38.194,-10.852,110,110,70.063,69.125,55.688,69.25,12.641,34.344,72,70,1000,200,0.107,205.75,123.0,87.625,0.184,69.875,70.125,57.781,68.938,19.438,26.234,72,70,1000,200,0.033,198.75,129.125,92.625,0.135,69.938,70.625,56.563,69.063,23.406,23.891,72,70,1000,200,0.034,204.5,128.75,90.625,0.161,71.563,69.438,55.844,57.719,0.0,28.922,72,70,1000,200,0.033,199.5,92.313,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.315,0.0,0.0,0.588,0.265,0.939,0.709,0.884,0.059
5152008,713,1,1,3,1,100,0.0,93.777,93.777,93.777,1,1,576.111,265.808,0.01,14.111,0,80,55,1.4,809.125,822.595,1734.361,766.232,54.876,51.769,69.576,51.366,51.369,1.417,1.616,0.242,64.293,51.404,49.659,30.213,52.009,51.064,134.293,111.177,133.229,38.475,51.085,38.194,-10.852,110,110,70.063,69.125,55.813,69.563,12.633,36.094,72,70,1000,200,0.096,194.25,122.875,87.688,0.181,69.75,70.0,57.781,68.875,23.266,25.797,72,70,1000,200,0.034,204.25,129.0,92.313,0.135,69.938,70.625,56.563,69.0,26.297,24.578,72,70,1000,200,0.032,196.75,128.625,90.5,0.161,71.688,69.438,55.844,57.781,0.0,28.828,72,70,1000,200,0.033,200.375,91.688,77.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.0,-0.314,0.0,0.0,0.576,0.266,0.918,0.713,0.884,0.056
5152008,714,1,1,3,1,100,0.0,93.658,93.658,93.658,1,1,577.282,265.808,0.01,14.024,0,80,55,1.4,804.125,806.538,1725.154,754.572,54.983,51.983,69.576,51.476,51.478,1.394,1.711,0.246,64.319,51.47,49.632,30.242,52.314,51.171,131.49,111.283,131.087,38.402,50.98,38.194,-10.852,110,110,70.063,69.125,55.813,69.563,12.617,35.156,72,70,1000,200,0.102,198.75,122.875,87.688,0.188,69.875,70.0,57.781,68.625,19.547,26.938,72,70,1000,200,0.032,194.125,128.75,92.5,0.135,70.0,70.625,56.688,69.0,23.438,24.641,72,70,1000,200,0.032,199.125,128.5,90.438,0.161,72.0,69.5,55.906,57.719,0.0,28.781,72,70,1000,200,0.033,200.625,91.375,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,-0.232,0.0,0.0,0.577,0.266,0.954,0.704,0.882,0.055
5152008,715,1,1,3,1,100,0.0,93.779,93.779,93.779,1,1,578.453,266.979,0.01,14.082,0,80,55,1.4,807.625,821.256,1730.678,774.983,54.983,52.09,69.576,51.585,51.587,1.433,1.683,0.242,64.284,51.446,49.353,30.213,52.592,51.278,133.334,111.177,134.853,38.257,50.98,38.121,-10.852,110,110,70.063,69.125,55.813,69.625,12.609,34.688,72,70,1000,200,0.105,204.125,122.75,87.688,0.186,69.875,70.0,57.781,68.563,19.594,26.281,72,70,1000,200,0.033,198.125,128.75,92.313,0.135,69.938,70.625,56.563,69.0,26.313,24.422,72,70,1000,200,0.033,198.0,128.5,90.438,0.161,72.0,69.563,55.906,57.719,0.0,28.797,72,70,1000,200,0.033,200.5,90.875,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.151,0.0,0.0,0.578,0.267,0.941,0.708,0.882,0.053
5152008,716,1,1,3,1,100,0.0,93.924,93.924,93.924,1,1,585.478,266.979,0.01,14.038,0,80,55,1.4,795.375,821.256,1745.413,769.149,55.09,52.198,69.576,51.695,51.696,1.425,1.633,0.227,64.258,51.422,49.242,30.213,52.897,51.385,133.851,111.283,131.9,38.33,51.19,38.048,-10.852,110,110,70.063,69.188,55.906,69.625,12.594,35.813,72,70,1000,200,0.098,195.125,122.688,87.625,0.192,69.875,69.938,57.781,68.563,19.656,25.594,72,70,1000,200,0.035,205.25,129.0,92.188,0.139,70.0,70.563,56.688,69.0,26.328,24.938,72,70,1000,200,0.032,196.875,128.375,90.25,0.161,72.188,69.625,56.0,57.781,0.0,29.469,72,70,1000,200,0.033,199.625,90.375,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,-0.308,0.0,0.0,0.585,0.267,0.971,0.737,0.884,0.052
5152008,717,1,1,3,1,100,0.0,94.143,94.143,94.143,1,1,591.333,268.15,0.01,13.994,0,80,55,1.4,810.875,805.201,1699.391,773.524,55.196,52.305,69.576,51.805,51.804,1.356,1.687,0.227,64.307,51.378,49.687,30.213,53.117,51.493,130.827,111.389,132.933,38.257,51.19,38.048,-10.852,110,110,70.063,69.188,56.0,69.563,12.578,34.375,72,70,1000,200,0.109,204.5,122.75,87.688,0.186,69.75,69.875,57.781,68.375,19.719,26.656,72,70,1000,200,0.032,195.875,128.625,92.188,0.139,70.0,70.563,56.781,68.75,23.469,24.25,72,70,1000,200,0.033,199.625,128.5,90.438,0.161,72.188,69.688,56.0,57.781,0.0,30.719,72,70,1000,200,0.033,200.25,90.0,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,-0.226,0.0,0.0,0.591,0.268,0.941,0.729,0.882,0.05
5152008,718,1,1,3,1,100,0.0,94.277,94.277,94.277,1,1,596.017,266.979,0.01,14.111,0,80,55,1.4,813.125,854.766,1743.571,783.738,55.196,52.305,69.685,51.915,51.913,1.406,1.687,0.246,64.288,51.43,50.076,30.27,53.312,51.6,134.293,111.283,134.41,38.257,51.085,37.975,-10.852,110,110,70.063,69.188,56.0,69.625,12.555,35.438,72,70,1000,200,0.099,199.125,122.75,87.313,0.177,69.875,69.875,57.906,68.563,23.547,25.297,72,70,1000,200,0.036,206.0,128.75,92.125,0.136,70.0,70.563,56.875,69.0,26.344,24.938,72,70,1000,200,0.032,195.375,128.25,90.25,0.161,72.063,69.813,56.0,57.781,0.0,29.547,72,70,1000,200,0.04,219.0,89.563,77.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.31,0.0,0.0,0.596,0.267,0.905,0.717,0.881,0.049
5152008,719,1,1,3,1,100,0.0,94.51,94.51,94.51,1,1,577.282,265.808,0.01,14.096,0,80,55,1.4,813.125,801.189,1741.729,751.658,55.303,52.519,69.685,52.025,52.131,1.406,1.697,0.227,64.342,51.474,50.021,30.27,53.59,51.707,132.449,111.283,130.718,38.112,51.085,37.902,-10.852,110,110,70.063,69.188,56.219,69.375,12.539,35.5,72,70,1000,200,0.101,196.875,122.5,87.125,0.175,69.875,69.875,57.906,68.563,19.844,26.922,72,70,1000,200,0.031,196.25,128.75,92.188,0.139,70.0,70.563,56.875,69.0,23.484,24.422,72,70,1000,200,0.033,198.0,128.125,90.125,0.161,72.25,69.813,56.156,57.875,0.0,30.797,72,70,1000,200,0.033,199.875,89.188,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.228,0.0,0.0,0.577,0.266,0.893,0.732,0.881,0.048
5152008,720,1,1,3,1,100,0.0,94.855,94.855,94.855,1,1,585.478,269.321,0.01,14.067,0,80,55,1.4,802.625,856.109,1747.256,799.801,55.41,52.519,69.576,52.134,52.131,1.372,1.672,0.235,64.416,51.515,49.965,30.299,53.765,51.814,131.638,111.283,134.263,38.184,51.19,37.902,-10.852,110,110,70.063,69.125,56.344,69.563,12.523,34.938,72,70,1000,200,0.104,202.75,122.5,86.875,0.173,69.75,69.813,57.906,68.375,19.906,26.469,72,70,1000,200,0.033,196.875,128.625,92.125,0.129,70.0,70.563,56.875,69.0,26.359,23.609,72,70,1000,200,0.035,206.125,128.125,90.0,0.161,72.188,69.813,56.156,57.781,0.0,30.094,72,70,1000,200,0.04,219.75,88.688,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.305,0.0,0.0,0.585,0.269,0.889,0.678,0.884,0.046
5152008,721,1,1,3,1,100,0.0,95.191,95.191,95.191,1,1,585.478,269.321,0.01,14.053,0,80,55,1.4,825.875,844.034,1739.887,793.958,55.516,52.626,69.685,52.244,52.24,1.413,1.683,0.235,64.402,51.586,49.576,30.357,53.74,51.921,134.588,111.389,133.229,38.112,51.295,37.902,-10.852,110,110,70.063,69.188,56.219,69.563,12.5,35.844,72,70,1000,200,0.099,195.125,122.313,86.75,0.177,69.875,69.813,57.906,68.313,23.75,25.266,72,70,1000,200,0.036,206.375,128.625,92.188,0.135,70.0,70.563,57.094,68.75,23.484,24.609,72,70,1000,200,0.032,196.25,127.938,90.0,0.118,72.188,69.938,56.156,57.781,0.0,30.172,72,70,1000,200,0.041,221.625,88.375,77.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,-0.224,0.0,0.0,0.585,0.269,0.908,0.708,0.645,0.045
5152008,722,1,1,3,1,100,0.0,95.522,95.522,95.522,1,1,597.188,268.15,0.01,14.053,0,80,55,1.4,813.125,877.6,1774.907,808.569,55.516,52.733,69.576,52.244,52.348,1.391,1.669,0.235,64.523,51.578,50.049,30.385,53.649,52.028,131.195,111.496,130.866,38.039,51.295,37.756,-10.852,110,110,70.063,69.188,56.344,69.563,12.477,34.656,72,70,1000,200,0.106,204.25,122.188,86.875,0.176,69.75,69.75,57.906,68.313,23.813,25.859,72,70,1000,200,0.034,203.125,128.625,92.188,0.131,70.0,70.563,57.094,68.313,23.484,23.563,72,70,1000,200,0.035,206.875,127.75,90.25,0.12,72.25,69.875,56.25,57.875,0.0,30.641,72,70,1000,200,0.041,221.0,88.0,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,-0.3,0.0,0.0,0.597,0.268,0.896,0.687,0.648,0.044
5152008,723,1,1,3,1,100,0.0,95.889,95.889,95.889,1,1,581.965,268.15,0.01,14.053,0,80,55,1.4,813.125,822.595,1752.784,769.149,55.623,52.733,69.576,52.354,52.457,1.433,1.701,0.227,64.546,51.602,49.826,30.443,53.662,52.028,133.408,111.389,134.927,37.894,51.19,37.756,-10.852,110,110,70.063,69.188,56.406,69.375,12.461,35.906,72,70,1000,200,0.097,194.875,122.125,86.5,0.173,69.75,69.75,58.063,68.188,20.109,26.688,72,70,1000,200,0.032,195.75,128.625,92.313,0.127,70.0,70.5,57.094,67.563,23.484,24.5,72,70,1000,200,0.032,197.375,127.625,90.5,0.118,72.438,69.875,56.406,57.781,0.0,30.828,72,70,1000,200,0.041,223.0,87.625,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.146,0.0,0.0,0.582,0.268,0.889,0.664,0.631,0.043
5152008,724,1,1,3,1,100,0.0,96.703,96.703,96.703,1,1,603.043,270.492,0.01,14.053,0,80,55,1.4,810.25,870.88,1765.687,814.417,55.729,52.947,69.685,52.464,52.566,1.307,1.726,0.224,64.602,51.642,50.076,30.472,53.791,52.136,133.777,111.283,131.826,37.966,51.19,37.683,-10.852,110,110,70.063,69.188,56.406,69.375,12.438,34.406,72,70,1000,200,0.107,205.5,122.188,86.375,0.173,69.875,69.75,58.063,68.063,23.953,25.219,72,70,1000,200,0.035,207.625,128.5,92.313,0.131,70.0,70.375,57.094,67.125,23.484,24.922,72,70,1000,200,0.032,195.75,127.563,90.438,0.117,72.688,70.0,56.406,57.875,0.0,31.328,72,70,1000,200,0.049,243.125,87.313,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.301,0.0,0.0,0.603,0.27,0.894,0.682,0.626,0.042
5152008,725,1,1,3,1,100,0.0,97.222,97.222,97.222,1,1,593.675,261.124,0.01,14.053,0,80,55,1.4,851.625,869.537,1682.843,793.958,55.729,52.947,69.685,52.574,52.566,1.455,1.711,0.246,64.403,51.638,49.965,30.529,53.765,52.243,130.753,111.389,132.86,37.894,51.4,37.756,-10.867,110,110,70.063,69.188,56.406,69.563,12.422,36.0,72,70,1000,200,0.097,194.25,122.125,86.313,0.176,69.875,69.75,58.063,68.063,16.469,26.156,72,70,1000,200,0.033,201.375,128.5,92.313,0.131,70.063,70.313,57.156,66.75,23.484,24.125,72,70,1000,200,0.034,199.875,127.313,90.438,0.118,72.625,70.063,56.531,57.875,0.0,32.156,72,70,1000,200,0.05,245.25,86.938,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,-0.144,0.0,0.0,0.594,0.261,0.909,0.682,0.627,0.04
5152008,726,1,1,3,1,100,0.0,97.507,97.507,97.507,1,1,596.017,270.492,0.01,14.111,0,80,55,1.4,843.375,869.537,1773.063,799.801,55.836,53.054,69.576,52.574,52.675,1.406,1.669,0.242,64.573,51.708,49.214,30.558,53.688,52.35,134.809,111.389,134.632,37.821,51.4,37.61,-10.852,110,110,70.063,69.188,56.5,69.563,12.398,34.313,72,70,1000,200,0.108,205.5,121.875,86.313,0.168,69.875,69.75,58.063,67.75,20.313,26.656,72,70,1000,200,0.032,195.75,128.125,92.188,0.089,70.0,70.25,57.25,66.563,23.484,24.922,72,70,1000,200,0.032,195.5,127.313,90.25,0.118,72.688,70.0,56.531,57.875,0.0,31.953,72,70,1000,200,0.055,253.875,86.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.219,0.0,0.0,0.596,0.27,0.862,0.461,0.63,0.039
5152008,727,1,1,3,1,100,0.0,98.27,98.27,98.27,1,1,620.607,271.663,0.01,14.053,0,80,55,1.4,845.125,911.247,1774.907,851.016,55.836,53.161,69.576,52.683,52.784,1.413,1.711,0.242,64.602,51.683,48.797,30.616,53.629,52.564,132.818,111.283,130.644,37.821,51.505,37.61,-10.852,110,110,70.063,69.188,56.5,69.563,12.375,35.188,72,70,1000,200,0.102,200.875,121.75,86.063,0.177,69.875,69.75,58.219,67.188,20.391,25.344,72,70,1000,200,0.035,207.25,127.375,92.313,0.089,70.0,70.125,57.25,66.25,23.484,24.438,72,70,1000,200,0.033,198.0,127.25,90.25,0.118,72.75,70.0,56.531,57.875,0.0,32.531,72,70,1000,200,0.063,275.0,86.313,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.001,-0.217,0.0,0.0,0.621,0.272,0.911,0.449,0.629,0.038
5152008,728,1,1,3,1,100,0.0,98.988,98.988,98.988,1,1,611.239,270.492,0.01,14.111,0,80,55,1.4,874.5,901.817,1765.687,833.438,55.943,53.268,69.576,52.903,52.892,1.429,1.694,0.242,64.636,51.763,49.743,30.616,53.791,52.779,130.9,111.389,134.115,37.821,51.4,37.61,-10.852,110,110,70.063,69.188,56.813,69.563,12.344,35.5,72,70,1000,200,0.1,196.875,121.75,86.0,0.168,69.75,69.688,58.219,66.75,24.25,26.344,72,70,1000,200,0.032,200.0,127.375,91.688,0.089,69.938,70.125,57.25,66.25,26.344,24.922,72,70,1000,200,0.032,196.25,127.125,90.125,0.113,72.688,70.0,56.594,57.875,0.0,32.063,72,70,1000,200,0.064,277.75,86.063,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,-0.219,0.0,0.0,0.611,0.27,0.866,0.457,0.602,0.037
5152008,729,1,1,3,1,100,0.066,99.982,99.982,99.982,1,1,597.188,272.834,0.01,14.009,0,80,55,1.4,883.375,884.323,1793.355,820.267,56.049,53.375,69.576,52.903,53.001,1.341,1.665,0.238,64.639,51.706,49.381,30.673,54.018,52.779,134.957,111.496,134.41,37.748,51.4,37.537,-10.852,110,110,70.063,69.188,56.813,69.375,12.313,34.656,72,70,1000,200,0.106,203.75,121.688,85.813,0.173,69.688,69.563,58.313,66.375,27.219,26.438,72,70,1000,200,0.033,196.75,127.313,90.313,0.093,69.938,70.0,57.25,66.188,26.359,24.406,72,70,1000,200,0.033,198.5,127.063,90.25,0.113,72.625,70.0,56.594,57.875,0.0,32.125,72,70,1000,200,0.063,275.0,85.688,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.217,0.0,-0.41,0.597,0.273,0.895,0.496,0.599,0.036
5152008,730,1,1,3,1,100,1.486,100.0,100.0,100.0,1,1,615.923,271.663,0.01,14.024,0,80,55,1.4,883.375,919.334,1771.218,843.689,56.156,53.482,69.576,53.013,53.11,1.421,1.758,0.231,64.706,51.727,49.242,30.673,53.94,52.886,132.007,111.389,130.497,37.676,51.4,37.464,-10.852,110,110,70.063,69.188,56.813,69.25,12.273,35.688,72,70,1000,200,0.098,195.75,121.688,85.5,0.168,69.688,69.5,58.219,66.188,27.328,25.328,72,70,1000,200,0.035,207.0,127.375,89.063,0.128,69.938,69.938,57.375,66.25,26.375,23.406,72,70,1000,200,0.035,208.0,126.938,90.0,0.118,72.438,70.0,56.719,57.875,0.0,33.031,72,70,1000,200,0.059,267.25,85.438,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.217,0.0,-0.413,0.616,0.272,0.877,0.706,0.628,0.035
5152008,731,1,1,3,1,100,2.875,100.0,100.0,100.0,1,1,611.239,271.663,0.01,14.009,0,80,55,1.4,882.0,891.049,1774.907,834.902,56.263,53.589,69.468,53.123,53.219,1.379,1.687,0.224,64.702,51.733,49.492,30.731,53.895,52.993,132.08,111.389,134.706,37.676,51.505,37.464,-10.852,110,110,70.063,69.188,56.906,69.375,8.477,34.531,72,70,1000,200,0.106,204.625,121.563,85.5,0.168,69.688,69.438,58.313,66.563,31.219,26.641,72,70,1000,200,0.031,197.375,128.0,88.938,0.152,69.938,69.938,57.469,66.188,23.531,24.516,72,70,1000,200,0.032,197.75,126.938,90.0,0.118,72.438,70.0,56.719,57.875,0.0,32.469,72,70,1000,200,0.063,275.25,85.063,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,-0.215,0.0,-0.412,0.611,0.272,0.874,0.855,0.628,0.034
5152008,732,1,1,3,1,100,4.48,100.0,100.0,100.0,1,1,607.726,270.492,0.01,14.067,0,80,55,1.4,878.25,868.193,1774.907,804.184,56.263,53.696,69.468,53.232,53.328,1.413,1.697,0.246,64.723,51.79,49.048,30.759,53.953,53.1,134.293,111.496,132.786,37.603,51.4,37.392,-10.852,110,110,70.188,69.188,57.0,69.563,8.445,36.094,72,70,1000,200,0.097,194.0,121.5,85.375,0.166,69.688,69.375,58.313,67.375,27.563,26.672,72,70,1000,200,0.032,195.625,128.125,89.875,0.152,69.938,69.875,57.469,66.188,26.422,24.828,72,70,1000,200,0.032,198.125,126.75,90.0,0.121,72.25,69.938,56.813,57.969,0.0,33.063,72,70,1000,200,0.058,264.0,84.875,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,-0.215,0.0,-0.412,0.608,0.27,0.865,0.837,0.641,0.033
5152008,733,1,1,3,1,100,6.058,100.0,100.0,100.0,1,1,628.804,275.176,0.01,14.082,0,80,55,1.4,865.375,923.38,1784.13,858.346,56.369,53.696,69.468,53.232,53.328,1.41,1.676,0.224,64.801,51.894,49.187,30.817,54.083,53.1,131.048,111.389,131.678,37.603,51.4,37.392,-10.852,110,110,69.938,69.188,57.0,69.375,15.969,34.438,72,70,1000,200,0.107,205.0,121.313,85.5,0.168,69.688,69.313,58.313,68.313,27.672,25.313,72,70,1000,200,0.036,206.625,128.375,90.375,0.152,69.938,69.813,57.656,66.25,26.453,24.578,72,70,1000,200,0.032,197.125,126.625,90.0,0.144,72.688,70.0,56.813,57.969,0.0,33.375,72,70,1000,200,0.068,285.25,84.563,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,-0.215,0.0,-0.412,0.629,0.275,0.868,0.832,0.76,0.032
5152008,734,1,1,3,1,100,7.972,100.0,100.0,100.0,1,1,618.265,272.834,0.01,14.067,0,80,55,1.4,885.75,916.638,1774.907,845.154,56.476,53.803,69.468,53.342,53.436,1.398,1.683,0.238,64.878,51.955,48.38,30.817,54.187,53.207,133.998,111.389,135.001,37.603,51.505,37.392,-10.852,110,110,70.188,69.188,57.125,69.375,12.172,35.875,72,70,1000,200,0.097,194.375,121.313,85.375,0.168,69.688,69.438,58.344,68.875,24.906,27.078,72,70,1000,200,0.031,193.625,128.375,90.5,0.152,69.938,69.813,57.656,66.875,26.469,24.922,72,70,1000,200,0.032,196.5,126.563,89.813,0.144,72.75,69.938,57.031,57.969,0.0,33.688,72,70,1000,200,0.073,297.75,84.375,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,-0.214,0.0,-0.412,0.618,0.273,0.871,0.829,0.762,0.032
5152008,735,1,1,3,1,100,9.83,100.0,100.0,100.0,1,1,613.581,274.005,0.01,14.111,0,80,55,1.4,908.125,935.523,1785.974,870.082,56.582,53.803,69.468,53.452,53.545,1.349,1.736,0.231,64.839,51.896,47.491,30.817,54.401,53.207,133.334,111.389,131.309,37.53,51.505,37.319,-10.852,110,110,70.063,69.25,57.125,69.375,12.141,34.438,72,70,1000,200,0.107,204.75,121.188,85.375,0.168,69.75,69.563,58.344,69.313,24.984,26.266,72,70,1000,200,0.033,198.125,128.25,90.938,0.156,69.938,69.875,57.719,67.313,26.5,24.281,72,70,1000,200,0.033,199.875,126.625,89.625,0.144,72.75,70.0,57.031,58.219,0.0,34.031,72,70,1000,200,0.076,303.0,84.0,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.001,-0.213,0.0,-0.413,0.614,0.274,0.868,0.838,0.767,0.031
5152008,736,1,1,3,1,100,11.542,100.0,100.0,100.0,1,1,634.658,275.176,0.01,14.067,0,80,55,1.4,904.125,939.574,1771.218,880.358,56.582,53.911,69.468,53.452,53.545,1.467,1.743,0.242,64.923,51.943,47.797,30.759,54.362,53.315,130.679,111.496,133.376,37.458,51.295,37.319,-10.852,110,110,69.938,69.188,57.219,69.563,12.117,35.688,72,70,1000,200,0.097,197.25,121.188,85.188,0.168,69.75,69.688,58.344,69.75,25.063,25.484,72,70,1000,200,0.035,206.125,128.5,90.938,0.152,70.0,69.875,57.719,67.563,23.656,24.813,72,70,1000,200,0.032,196.875,126.625,89.563,0.144,72.75,70.0,57.031,58.219,0.0,35.031,72,70,1000,200,0.083,315.25,83.875,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,-0.141,0.0,-0.271,0.635,0.275,0.873,0.822,0.769,0.03
5152008,737,1,1,3,1,100,13.129,100.0,100.0,100.0,1,1,627.633,266.979,0.01,14.009,0,80,55,1.4,904.125,942.274,1736.203,883.295,56.582,54.018,69.468,53.562,53.654,1.421,1.711,0.249,64.893,51.918,47.268,30.731,54.122,53.315,134.588,111.389,134.189,37.458,51.505,37.246,-10.852,110,110,70.063,69.188,57.219,69.563,12.078,34.563,72,70,1000,200,0.107,203.0,121.063,85.375,0.168,69.875,69.75,58.438,69.938,21.344,26.672,72,70,1000,200,0.031,197.25,128.5,91.0,0.152,69.938,69.938,57.719,67.875,23.672,23.906,72,70,1000,200,0.035,202.25,126.625,89.563,0.144,72.625,69.938,57.094,58.219,0.0,34.938,72,70,1000,200,0.083,316.75,83.5,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,-0.211,0.0,-0.412,0.628,0.267,0.865,0.821,0.769,0.029
5152008,738,1,1,3,1,100,15.489,100.0,100.0,100.0,1,1,625.291,272.834,0.01,14.053,0,80,55,1.4,921.375,940.924,1785.974,887.702,56.689,53.911,69.576,53.562,53.763,1.391,1.729,0.227,64.935,51.909,47.713,30.731,53.843,53.315,131.638,111.496,130.127,37.458,51.505,37.246,-10.852,110,110,70.063,69.25,57.406,69.625,12.055,35.156,72,70,1000,200,0.102,200.75,120.938,85.188,0.167,69.875,69.813,58.438,70.0,21.406,26.406,72,70,1000,200,0.033,197.125,128.375,91.063,0.152,70.0,69.938,57.844,68.063,23.672,24.859,72,70,1000,200,0.032,195.875,126.563,89.438,0.144,72.25,70.0,57.094,58.219,0.0,34.625,72,70,1000,200,0.083,317.0,83.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.22,-0.222,-0.072,0.001,-0.212,0.0,-0.414,0.625,0.273,0.862,0.817,0.77,0.028
5152008,739,1,1,3,1,100,17.609,100.0,100.0,100.0,1,1,619.436,274.005,0.01,14.067,0,80,55,1.4,912.875,932.824,1782.285,864.213,56.796,53.911,69.576,53.562,53.763,1.429,1.697,0.227,64.953,51.963,48.575,30.731,53.765,53.207,131.785,111.602,134.706,37.385,51.715,37.246,-10.852,110,110,70.063,69.25,57.531,69.563,12.023,35.656,72,70,1000,200,0.099,195.75,120.938,85.313,0.168,69.875,69.875,58.438,70.0,21.453,25.234,72,70,1000,200,0.035,207.375,128.375,91.063,0.126,70.0,70.0,57.844,68.125,23.688,23.781,72,70,1000,200,0.035,203.375,126.438,89.563,0.144,72.188,69.938,57.188,58.281,0.0,34.281,72,70,1000,200,0.074,299.0,83.188,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,-0.136,0.0,-0.271,0.619,0.274,0.864,0.677,0.765,0.028
5152008,740,1,1,3,1,100,19.574,100.0,100.0,100.0,1,1,624.12,271.663,0.01,14.024,0,80,55,1.4,898.0,932.824,1787.819,871.549,56.796,54.018,69.576,53.672,53.763,1.383,1.726,0.231,64.957,51.932,48.686,30.759,53.843,53.207,134.441,111.602,132.712,37.385,51.61,37.173,-10.852,110,110,70.063,69.25,57.531,69.563,8.219,34.5,72,70,1000,200,0.106,204.5,120.875,85.313,0.164,69.875,69.938,58.438,69.75,21.484,26.891,72,70,1000,200,0.031,195.75,128.125,91.625,0.126,70.0,70.125,57.844,68.125,23.672,24.844,72,70,1000,200,0.032,196.0,126.438,89.438,0.135,72.688,69.938,57.313,58.281,0.0,35.813,72,70,1000,200,0.078,306.25,82.938,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,-0.209,0.0,-0.413,0.624,0.272,0.842,0.662,0.72,0.027
5152008,741,1,1,3,1,100,21.385,100.0,100.0,100.0,1,1,621.778,277.518,0.01,13.98,0,80,55,1.4,915.75,930.125,1811.814,862.746,56.796,54.018,69.576,53.672,53.872,1.398,1.747,0.235,64.99,51.975,49.187,30.817,53.778,53.315,131.048,111.496,130.718,37.385,51.505,37.392,-10.852,110,110,70.063,69.188,57.531,69.563,11.969,35.625,72,70,1000,200,0.097,197.375,120.688,85.063,0.17,70.0,69.938,58.688,69.25,21.531,26.375,72,70,1000,200,0.033,197.375,128.125,91.938,0.126,70.0,70.188,57.969,68.063,23.672,24.141,72,70,1000,200,0.034,200.0,126.438,89.563,0.135,72.625,69.938,57.188,58.281,0.0,36.5,72,70,1000,200,0.089,325.5,82.75,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.007,0.0,0.014,0.622,0.278,0.874,0.656,0.717,0.027
5152008,742,1,1,3,1,100,23.388,100.0,100.0,100.0,1,1,639.342,279.859,0.01,13.922,0,80,55,1.4,919.25,977.432,1813.661,918.589,56.796,54.018,69.576,53.672,53.654,1.391,1.751,0.231,65.074,52.031,49.687,30.817,53.921,53.315,133.113,111.496,135.223,37.24,52.239,37.537,-10.852,110,110,70.063,69.188,57.531,69.563,11.922,34.344,72,70,1000,200,0.107,204.375,120.563,85.188,0.168,70.0,69.938,58.438,68.875,17.781,25.5,72,70,1000,200,0.035,205.75,127.875,92.0,0.106,70.063,70.188,57.969,67.938,23.656,23.828,72,70,1000,200,0.034,205.25,126.313,89.563,0.13,72.25,70.0,57.188,58.281,0.0,36.531,72,70,1000,200,0.092,330.25,82.563,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.276,0.0,0.574,0.639,0.28,0.858,0.548,0.688,0.026
5152008,743,1,1,3,1,100,24.645,100.0,100.0,100.0,1,1,619.436,275.176,0.01,13.805,0,80,55,1.4,914.375,916.638,1784.13,862.746,56.582,54.018,69.685,53.672,53.328,1.391,1.726,0.238,65.044,52.039,49.604,30.846,53.921,53.315,134.219,111.496,132.269,37.312,54.127,37.756,-10.852,110,110,70.063,69.25,57.406,69.625,11.898,35.906,72,70,1000,200,0.096,195.875,120.5,84.875,0.168,70.0,69.938,58.688,68.313,17.797,26.781,72,70,1000,200,0.032,194.75,127.375,92.188,0.085,70.0,70.188,57.844,67.75,23.656,24.234,72,70,1000,200,0.033,199.0,126.438,89.625,0.115,72.188,69.938,57.094,58.281,0.0,36.281,72,70,1000,200,0.082,314.0,82.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.365,0.0,0.851,0.619,0.275,0.864,0.431,0.61,0.025
5152008,744,1,1,3,1,100,25.626,100.0,100.0,100.0,1,1,626.462,278.689,0.01,13.791,0,80,55,1.4,919.875,950.38,1797.046,881.826,56.263,54.018,69.576,53.672,52.566,1.417,1.751,0.238,65.103,52.056,49.437,30.932,54.161,53.422,130.237,111.496,131.383,37.24,54.652,37.829,-10.852,110,110,70.188,69.25,57.0,69.25,8.086,34.344,72,70,1000,200,0.107,205.25,120.5,85.063,0.155,70.0,69.938,58.438,67.563,21.578,25.656,72,70,1000,200,0.035,202.75,126.75,92.313,0.07,70.063,70.125,57.719,67.375,20.906,24.641,72,70,1000,200,0.032,197.125,126.313,89.625,0.117,72.25,70.0,56.813,58.219,0.0,36.094,72,70,1000,200,0.08,312.0,82.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.467,0.0,1.128,0.626,0.279,0.793,0.347,0.618,0.025
5152008,745,1,1,3,1,100,25.062,100.0,100.0,100.0,1,1,629.975,275.176,0.01,13.805,0,80,55,1.4,929.375,970.664,1795.2,887.702,55.516,54.125,69.576,53.672,51.696,1.413,1.74,0.246,65.028,52.018,50.994,30.961,54.297,53.422,134.219,111.496,134.853,37.24,54.862,37.829,-10.852,110,110,70.188,69.188,56.5,68.938,8.047,35.25,72,70,1000,200,0.101,200.125,120.313,84.438,0.158,69.875,69.938,58.344,66.875,21.609,25.891,72,70,1000,200,0.034,203.0,126.25,91.625,0.069,70.0,70.125,57.469,66.938,23.625,24.859,72,70,1000,200,0.032,198.0,126.125,89.813,0.113,72.688,70.0,56.406,57.781,0.0,36.469,72,70,1000,200,0.094,334.25,81.938,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,0.461,0.0,1.129,0.63,0.275,0.818,0.344,0.591,0.024
5152008,746,1,1,3,1,100,24.424,100.0,100.0,100.0,1,1,627.633,276.347,0.01,13.82,0,80,55,1.4,929.375,959.842,1804.429,892.111,55.09,54.232,69.576,53.781,50.934,1.413,1.754,0.216,65.126,52.11,52.273,30.989,54.414,53.636,133.261,111.709,131.014,37.094,54.757,37.756,-10.852,110,110,70.063,69.188,56.219,68.5,11.789,35.0,72,70,1000,200,0.104,199.75,120.25,84.125,0.158,69.875,69.875,58.313,66.188,25.438,26.469,72,70,1000,200,0.032,196.375,125.938,90.063,0.069,70.063,70.063,57.25,66.625,20.875,24.438,72,70,1000,200,0.033,198.125,126.063,89.563,0.113,72.75,70.0,56.0,57.625,0.0,36.281,72,70,1000,200,0.102,348.75,81.563,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.518,0.0,1.27,0.628,0.276,0.824,0.357,0.594,0.022
5152008,747,1,1,3,1,100,23.043,100.0,100.0,100.0,1,1,632.317,277.518,0.01,13.791,0,80,55,1.4,939.875,980.141,1822.895,900.932,54.557,54.232,69.576,53.891,50.281,1.36,1.708,0.238,65.132,52.093,54.803,31.047,54.712,53.743,130.9,111.602,133.45,37.24,54.652,37.829,-10.852,110,110,70.063,69.188,55.813,68.438,15.531,34.969,72,70,1000,200,0.104,202.0,120.25,83.688,0.161,69.688,69.688,58.063,65.75,25.516,25.391,72,70,1000,200,0.035,206.125,125.625,88.0,0.069,70.063,70.0,56.875,66.25,20.859,24.688,72,70,1000,200,0.032,200.375,126.063,89.438,0.113,72.625,70.0,55.594,57.313,0.0,37.781,72,70,1000,200,0.1,345.5,81.375,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.467,0.0,1.128,0.632,0.278,0.85,0.374,0.596,0.022
5152008,748,1,1,3,1,100,21.391,100.0,100.0,100.0,1,1,631.146,276.347,0.01,13.747,0,80,55,1.4,960.875,981.495,1802.583,906.815,54.13,54.446,69.576,54.001,49.846,1.383,1.701,0.231,65.119,52.11,56.332,31.104,55.003,53.85,134.957,111.496,134.484,37.167,54.442,37.829,-10.852,110,110,70.063,69.125,55.406,67.938,11.727,35.563,72,70,1000,200,0.1,196.375,119.938,83.5,0.157,69.688,69.563,57.906,65.25,28.484,26.953,72,70,1000,200,0.031,193.75,125.625,85.375,0.094,70.063,70.0,56.781,65.938,23.578,24.469,72,70,1000,200,0.033,198.125,126.0,89.313,0.113,72.438,70.0,55.438,57.0,0.0,36.656,72,70,1000,200,0.107,360.75,81.375,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.527,0.0,1.263,0.631,0.276,0.826,0.545,0.597,0.022
5152008,749,1,1,3,1,100,19.846,100.0,100.0,100.0,1,1,661.59,282.201,0.01,13.805,0,80,55,1.4,943.5,1004.537,1822.895,952.495,53.917,54.446,69.468,54.001,49.52,1.402,1.783,0.242,65.414,52.361,55.109,31.248,55.347,53.85,132.08,111.602,130.201,37.24,54.232,37.829,-10.852,110,110,70.188,69.063,55.219,67.813,7.922,34.906,72,70,1000,200,0.104,202.5,119.75,83.375,0.151,69.688,69.438,57.781,65.188,32.375,25.125,72,70,1000,200,0.035,206.25,126.25,83.313,0.137,70.0,69.938,56.469,65.563,23.563,23.156,72,70,1000,200,0.036,207.875,125.813,89.0,0.113,72.625,69.938,55.063,56.719,0.0,36.719,72,70,1000,200,0.111,363.0,81.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.479,0.0,1.129,0.662,0.282,0.793,0.847,0.599,0.022
5152008,750,1,1,3,1,100,18.157,100.0,100.0,100.0,1,1,644.026,278.689,0.01,13.776,0,80,55,1.4,959.125,963.9,1809.968,908.286,53.704,54.446,69.468,54.111,49.411,1.41,1.722,0.242,65.269,52.199,55.498,31.335,55.418,53.85,131.122,111.602,134.115,37.167,54.022,37.829,-10.852,110,110,70.063,69.063,55.094,67.75,11.68,35.875,72,70,1000,200,0.098,194.625,119.813,83.0,0.168,69.688,69.313,57.719,65.75,32.5,26.875,72,70,1000,200,0.031,194.25,127.0,84.313,0.146,70.0,69.875,56.25,65.313,23.547,24.5,72,70,1000,200,0.033,197.375,125.75,88.938,0.113,72.625,69.875,54.969,56.531,0.0,36.969,72,70,1000,200,0.107,361.5,81.0,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.541,0.0,1.266,0.644,0.279,0.893,0.898,0.599,0.021
5152008,751,1,1,3,1,100,15.87,100.0,100.0,100.0,1,1,662.761,282.201,0.01,13.936,0,80,55,1.4,968.125,1022.184,1835.827,953.971,53.49,54.553,69.468,54.111,49.302,1.398,1.79,0.213,65.301,52.258,56.193,31.421,55.321,53.958,134.367,111.496,132.933,37.24,54.022,37.683,-10.852,110,110,69.938,69.063,54.813,67.563,15.438,34.656,72,70,1000,200,0.106,203.625,119.75,83.313,0.167,69.563,69.313,57.625,66.5,28.844,25.234,72,70,1000,200,0.035,205.5,127.438,87.313,0.14,69.938,69.875,56.094,65.063,23.547,23.078,72,70,1000,200,0.036,209.25,125.75,88.813,0.113,72.688,69.875,54.781,56.25,0.0,38.156,72,70,1000,200,0.114,369.25,80.813,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,0.001,0.368,0.0,0.857,0.663,0.282,0.878,0.809,0.601,0.021
5152008,752,1,1,3,1,100,14.346,100.0,100.0,100.0,1,1,649.881,279.859,0.01,14.024,0,80,55,1.4,959.25,974.725,1815.507,912.701,53.49,54.66,69.36,54.221,49.411,1.41,1.758,0.224,65.323,52.277,56.221,31.478,55.081,54.172,130.974,111.602,130.792,37.24,54.022,37.537,-10.867,110,110,70.063,69.063,54.813,67.438,11.641,35.938,72,70,1000,200,0.097,194.375,119.75,83.375,0.16,69.563,69.313,57.5,67.188,28.969,26.281,72,70,1000,200,0.032,199.75,127.563,89.0,0.144,70.0,69.875,56.0,65.0,26.422,24.406,72,70,1000,200,0.033,198.0,125.75,88.813,0.113,72.625,69.875,54.781,56.156,0.0,39.344,72,70,1000,200,0.114,370.25,80.625,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.248,0.0,0.578,0.65,0.28,0.84,0.8,0.601,0.02
5152008,753,1,1,3,1,100,12.819,100.0,100.0,100.0,1,1,644.026,281.03,0.01,13.994,0,80,55,1.4,973.125,978.786,1817.354,923.007,53.597,54.767,69.36,54.33,49.846,1.372,1.751,0.249,65.331,52.274,57.25,31.536,55.243,54.279,133.408,111.496,135.075,37.167,54.127,37.027,-10.852,110,110,70.063,69.063,55.031,67.313,15.406,34.406,72,70,1000,200,0.107,204.75,119.625,83.375,0.157,69.688,69.313,57.281,67.688,26.203,26.656,72,70,1000,200,0.032,195.125,127.875,89.688,0.143,69.938,69.813,56.094,64.875,23.563,24.719,72,70,1000,200,0.032,197.25,125.75,88.625,0.113,72.25,69.813,54.781,56.031,0.0,39.656,72,70,1000,200,0.115,370.25,80.5,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,-0.116,0.0,-0.272,0.644,0.281,0.822,0.786,0.604,0.02
5152008,754,1,1,3,1,100,12.559,100.0,100.0,100.0,1,1,642.855,281.03,0.01,13.994,0,80,55,1.4,973.125,981.495,1821.047,917.117,54.023,54.874,69.36,54.55,50.825,1.398,1.765,0.246,65.327,52.265,56.61,31.651,55.587,54.386,133.703,111.602,131.752,37.167,54.022,37.027,-10.852,110,110,70.063,69.0,55.219,67.813,15.414,35.719,72,70,1000,200,0.097,196.5,119.625,83.313,0.168,69.75,69.438,57.5,68.063,26.297,25.875,72,70,1000,200,0.035,200.75,128.0,89.875,0.15,70.0,69.75,56.156,64.813,23.563,24.031,72,70,1000,200,0.034,201.625,125.563,88.625,0.113,72.188,69.75,55.063,56.156,0.0,38.781,72,70,1000,200,0.109,361.5,80.313,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,-0.116,0.0,-0.272,0.643,0.281,0.881,0.823,0.601,0.019
5152008,755,1,1,3,1,100,13.581,100.0,100.0,100.0,1,1,645.197,281.03,0.01,13.936,0,80,55,1.4,959.875,985.558,1817.354,936.269,54.77,54.874,69.36,54.55,52.022,1.364,1.747,0.224,65.436,52.308,53.635,31.708,55.574,54.386,130.384,111.709,132.195,37.167,54.232,36.954,-10.852,110,110,69.938,69.0,55.813,67.813,15.43,34.469,72,70,1000,200,0.107,203.375,119.438,83.875,0.168,69.75,69.5,57.625,68.375,26.375,25.688,72,70,1000,200,0.034,203.875,127.875,90.25,0.152,70.0,69.75,56.469,64.875,26.438,24.828,72,70,1000,200,0.032,196.125,125.438,88.438,0.113,72.188,69.75,55.531,56.406,0.0,38.25,72,70,1000,200,0.105,355.5,80.188,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,-0.174,0.0,-0.412,0.645,0.281,0.863,0.824,0.602,0.019
5152008,756,1,1,3,1,100,15.071,100.0,100.0,100.0,1,1,645.197,285.714,0.01,13.98,0,80,55,1.4,957.625,992.334,1843.219,925.953,55.41,54.981,69.36,54.66,53.001,1.353,1.775,0.22,65.492,52.405,54.441,31.737,55.839,54.601,134.367,111.496,134.558,37.167,54.337,36.954,-10.852,110,110,69.938,68.938,56.219,68.375,15.422,35.063,72,70,1000,200,0.102,201.125,119.375,84.0,0.168,69.875,69.625,57.719,68.625,22.656,26.891,72,70,1000,200,0.031,193.875,127.875,90.25,0.152,69.938,69.688,56.688,64.875,23.578,23.984,72,70,1000,200,0.034,201.625,125.438,88.438,0.113,72.438,69.75,56.0,56.719,0.0,37.156,72,70,1000,200,0.117,374.5,79.875,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.173,0.0,-0.413,0.645,0.286,0.858,0.824,0.602,0.018
5152008,757,1,1,3,1,100,17.044,100.0,100.0,100.0,1,1,653.394,283.372,0.01,13.994,0,80,55,1.4,969.0,1005.894,1821.047,958.401,56.049,55.088,69.36,54.66,53.654,1.364,1.768,0.22,65.503,52.379,51.272,31.766,55.6,54.601,132.302,111.602,130.57,37.167,54.442,36.954,-10.852,110,110,70.063,68.938,56.594,68.438,11.648,34.406,72,70,1000,200,0.106,203.875,119.375,84.25,0.168,69.875,69.688,57.781,68.75,22.719,25.844,72,70,1000,200,0.034,201.0,127.875,90.5,0.146,70.0,69.688,57.094,65.0,23.594,24.797,72,70,1000,200,0.032,196.625,125.438,88.625,0.113,72.688,69.813,56.406,57.0,0.0,38.531,72,70,1000,200,0.126,387.75,79.813,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,-0.173,0.0,-0.414,0.653,0.283,0.852,0.786,0.599,0.017
5152008,758,1,1,3,1,100,19.271,100.0,100.0,100.0,1,1,670.958,282.201,0.01,13.98,0,80,55,1.4,981.625,1039.853,1828.436,985.006,56.369,55.088,69.36,54.77,54.089,1.36,1.761,0.242,65.614,52.402,50.827,31.795,55.625,54.708,131.712,111.602,134.41,37.167,54.337,36.954,-10.852,110,110,69.938,69.0,56.906,68.75,15.438,35.531,72,70,1000,200,0.098,197.625,119.188,84.625,0.17,69.875,69.75,57.906,68.938,22.75,25.922,72,70,1000,200,0.034,202.375,128.0,90.5,0.152,70.0,69.75,57.25,65.063,23.594,23.188,72,70,1000,200,0.036,209.875,125.438,88.625,0.113,72.75,69.813,56.594,57.094,0.0,40.031,72,70,1000,200,0.129,392.75,79.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,-0.173,0.0,-0.413,0.671,0.282,0.848,0.821,0.599,0.017
5152008,759,1,1,3,1,100,21.664,100.0,100.0,100.0,1,1,668.616,284.543,0.01,13.98,0,80,55,1.4,995.625,1035.773,1832.131,967.263,56.689,55.302,69.36,54.879,54.416,1.387,1.775,0.242,65.665,52.464,52.523,31.766,56.118,54.815,134.662,111.709,133.524,37.021,54.232,37.246,-10.852,110,110,70.063,69.063,57.219,68.75,11.664,34.344,72,70,1000,200,0.106,204.375,119.188,84.688,0.168,70.0,69.813,58.063,68.875,22.797,26.75,72,70,1000,200,0.032,195.0,127.875,90.813,0.132,70.0,69.75,57.375,65.313,20.875,24.703,72,70,1000,200,0.032,196.75,125.375,88.688,0.113,72.25,69.875,56.813,57.406,0.0,39.188,72,70,1000,200,0.137,407.25,79.438,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.183,0.0,0.437,0.669,0.285,0.837,0.704,0.597,0.016
5152008,800,1,1,3,1,100,23.589,100.0,100.0,100.0,1,1,666.274,283.372,0.01,13.922,0,80,55,1.4,995.625,1014.037,1832.131,951.019,56.689,55.409,69.468,54.989,54.089,1.391,1.786,0.249,65.592,52.469,52.273,31.824,56.559,55.029,131.195,111.602,130.054,37.021,54.652,37.464,-10.852,110,110,70.188,69.0,57.219,69.125,11.641,35.531,72,70,1000,200,0.098,198.0,119.125,84.688,0.168,69.875,69.75,58.219,68.75,22.813,25.438,72,70,1000,200,0.036,203.625,127.875,91.0,0.129,69.938,69.75,57.469,65.563,26.484,24.25,72,70,1000,200,0.032,202.625,125.375,88.688,0.113,72.438,69.875,56.813,57.625,0.0,40.125,72,70,1000,200,0.128,392.25,79.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.35,0.0,0.856,0.666,0.283,0.835,0.685,0.597,0.016
