DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,801,1,1,3,1,100,24.601,100.0,100.0,100.0,1,1,658.078,282.201,0.01,13.907,0,80,55,1.4,999.0,1015.394,1832.131,959.877,56.369,55.517,69.468,55.099,53.328,1.394,1.779,0.227,65.594,52.487,53.774,31.881,56.682,55.137,131.859,111.709,134.484,37.021,55.596,37.537,-10.852,110,110,70.063,69.125,56.906,68.938,11.633,34.375,72,70,1000,200,0.107,204.0,119.063,84.813,0.168,70.0,69.813,58.063,68.563,19.063,26.109,72,70,1000,200,0.033,201.375,127.75,91.375,0.119,70.0,69.75,57.375,65.438,23.625,24.313,72,70,1000,200,0.033,199.25,125.375,88.813,0.113,72.438,70.0,56.531,57.625,0.0,40.625,72,70,1000,200,0.13,395.0,79.125,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.884,12.002,12.541,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,540.0,537.0,524.0,0.001,538.0,531.5,14.359,-0.001,0.386,0.0,0.996,0.658,0.282,0.831,0.623,0.595,0.015
5152008,802,1,1,3,1,100,24.622,100.0,100.0,100.0,1,1,660.419,285.714,0.01,13.849,0,80,55,1.4,995.125,1027.618,1828.436,959.877,55.836,55.624,69.793,55.209,52.457,1.398,1.768,0.227,65.657,52.527,53.468,31.651,56.824,55.137,133.629,111.602,131.826,37.021,55.806,37.537,-10.867,110,110,70.063,69.813,56.5,68.75,11.617,35.313,72,70,1000,200,0.1,199.625,118.75,84.625,0.168,70.0,69.938,58.063,68.063,19.078,26.75,72,70,1000,200,0.032,194.375,127.438,91.625,0.119,70.0,69.813,57.25,65.438,23.625,24.828,72,70,1000,200,0.032,196.75,125.25,88.813,0.113,72.875,70.188,56.25,57.313,0.0,40.094,72,70,1000,200,0.142,411.5,79.125,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.964,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.25,554.0,557.0,545.5,292.0,553.5,552.5,545.0,0.001,0.38,0.0,0.992,0.66,0.286,0.828,0.614,0.593,0.015
5152008,803,1,1,3,1,100,24.115,100.0,100.0,100.0,1,1,689.693,286.885,0.01,13.864,0,80,55,1.4,1006.375,1077.984,1837.674,1007.218,55.303,55.624,70.226,55.209,51.587,1.394,1.829,0.242,65.749,52.587,53.719,31.306,56.364,54.922,130.015,111.602,131.309,37.021,56.12,37.61,-10.852,110,110,70.063,71.188,56.344,68.5,11.586,34.625,72,70,1000,200,0.105,203.0,118.75,84.625,0.161,70.125,70.438,57.906,67.5,14.375,25.297,72,70,1000,200,0.035,206.875,127.0,91.938,0.056,70.188,70.188,57.094,65.438,16.938,24.047,72,70,1000,200,0.034,201.375,125.25,88.688,0.078,73.313,70.25,55.906,57.094,0.0,41.313,72,70,1000,200,0.165,444.0,79.0,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.829,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,556.5,561.0,552.5,303.0,557.0,558.5,553.5,-0.001,0.428,0.0,1.134,0.69,0.287,0.793,0.283,0.411,0.015
5152008,804,1,1,3,1,100,23.533,100.0,100.0,100.0,1,1,677.984,286.885,0.01,13.893,0,80,55,1.4,1051.0,1073.893,1841.37,1007.218,54.983,55.624,70.768,55.319,51.369,1.364,1.815,0.227,65.812,52.613,53.997,30.903,56.267,55.137,133.851,111.602,135.075,36.949,56.015,37.61,-10.852,110,110,70.188,72.5,55.906,68.125,7.762,35.25,72,70,1000,200,0.101,197.0,118.75,83.563,0.165,70.25,71.0,57.781,66.563,9.625,26.188,72,70,1000,200,0.032,200.75,126.125,91.688,0.022,70.313,70.813,56.875,64.875,13.992,24.781,72,70,1000,200,0.032,197.875,124.75,88.813,0.043,73.438,70.375,55.594,56.719,0.0,42.938,72,70,1000,200,0.178,459.25,78.813,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.956,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,556.0,561.0,552.5,307.25,557.0,558.5,554.5,-0.001,0.482,0.0,1.275,0.678,0.287,0.838,0.109,0.223,0.015
5152008,805,1,1,3,1,100,22.923,100.0,100.0,100.0,1,1,689.693,290.398,0.01,13.893,0,80,55,1.4,1083.5,1105.284,1870.953,1029.467,54.77,55.624,71.202,55.209,51.152,1.36,1.822,0.238,66.015,52.781,54.275,30.414,55.969,55.137,133.408,111.602,131.161,37.021,55.911,37.61,-10.852,110,110,70.5,73.375,55.813,67.813,1.179,34.906,72,70,1000,200,0.103,201.5,118.625,83.375,0.093,70.563,71.688,57.781,65.563,0.0,26.422,72,70,1000,200,0.033,196.25,124.938,91.375,0.022,70.5,71.5,56.688,63.875,7.332,24.5,72,70,1000,200,0.033,197.5,123.563,88.313,0.026,73.625,70.5,55.438,56.531,0.0,43.875,72,70,1000,200,0.194,483.25,78.688,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.841,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,555.5,560.0,552.0,308.0,555.5,558.0,553.0,0.001,0.433,0.0,1.136,0.69,0.29,0.473,0.106,0.132,0.014
5152008,806,1,1,3,1,100,22.088,100.0,100.0,100.0,1,1,718.967,288.056,0.01,13.82,0,80,55,1.4,1091.25,1162.786,1846.915,1086.01,54.557,55.624,71.635,55.319,50.934,1.353,1.836,0.235,66.21,52.88,54.136,30.04,55.956,55.137,130.31,111.602,132.86,37.094,55.596,37.61,-10.852,110,110,70.563,73.875,55.688,64.938,0.0,34.438,72,70,1000,200,0.106,203.625,117.375,83.0,0.012,70.875,72.375,57.719,64.188,0.0,25.313,72,70,1000,200,0.035,205.75,123.875,90.938,0.022,70.688,72.125,56.563,62.969,0.0,23.109,72,70,1000,200,0.036,208.25,122.5,88.0,0.026,73.813,70.625,55.344,56.531,0.0,44.406,72,70,1000,200,0.21,503.75,78.375,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.834,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,554.0,558.0,550.5,307.75,553.5,556.5,552.0,-0.001,0.385,0.0,0.99,0.719,0.288,0.06,0.104,0.129,0.013
5152008,807,1,1,3,1,100,21.28,100.0,100.0,100.0,1,1,723.651,292.74,0.01,13.878,0,80,55,1.4,1105.875,1154.557,1865.404,1075.574,54.45,55.624,71.96,55.319,50.934,1.391,1.832,0.231,66.285,53.031,55.164,29.81,55.975,55.244,134.662,111.496,134.263,37.094,55.596,37.61,-10.852,110,110,70.563,74.125,55.594,61.906,0.0,35.781,72,70,1000,200,0.096,195.5,116.375,82.688,0.012,71.063,73.0,57.625,63.219,0.0,26.078,72,70,1000,200,0.033,201.125,122.688,90.5,0.022,70.875,72.688,56.469,61.875,0.0,24.672,72,70,1000,200,0.032,196.5,120.938,87.688,0.026,73.938,70.75,55.281,56.25,0.0,46.438,72,70,1000,200,0.228,521.5,78.375,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.829,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,552.5,556.5,549.0,307.5,552.0,555.0,550.5,0.0,0.387,0.0,0.994,0.724,0.293,0.058,0.102,0.125,0.013
5152008,808,1,1,3,1,100,20.729,100.0,100.0,100.0,1,1,714.284,291.569,0.01,13.834,0,80,55,1.4,1152.375,1173.765,1872.802,1096.454,54.45,55.731,72.069,55.319,50.934,1.326,1.85,0.22,66.549,53.199,56.666,29.724,56.131,55.351,132.671,111.602,130.57,36.949,55.491,37.61,-10.852,110,110,70.688,74.25,55.688,59.906,0.0,34.594,72,70,1000,200,0.105,203.375,115.563,82.375,0.012,71.375,73.375,57.625,62.344,0.0,26.578,72,70,1000,200,0.032,195.375,121.063,90.313,0.022,71.063,73.125,56.469,61.031,0.0,23.891,72,70,1000,200,0.034,201.625,119.0,87.5,0.026,73.938,70.813,55.281,56.031,0.0,47.563,72,70,1000,200,0.246,544.0,78.25,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.945,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,551.5,554.5,547.5,307.25,550.0,553.5,549.5,0.001,0.493,0.0,1.27,0.714,0.292,0.058,0.098,0.118,0.013
5152008,809,1,1,3,1,100,20.127,100.0,100.0,100.0,1,1,724.822,296.253,0.01,13.834,0,80,55,1.4,1152.375,1175.138,1883.902,1100.933,54.45,55.838,72.177,55.428,50.934,1.36,1.857,0.224,66.57,53.232,55.832,29.81,56.416,55.351,130.163,111.709,132.933,37.021,55.491,37.61,-10.852,110,110,70.563,74.563,55.406,58.688,0.0,35.969,72,70,1000,200,0.096,193.125,114.563,82.25,0.012,71.438,73.75,57.5,61.625,0.0,25.359,72,70,1000,200,0.036,204.0,118.938,90.063,0.022,71.188,73.438,56.469,60.5,0.0,24.891,72,70,1000,200,0.032,195.5,117.188,87.438,0.026,73.813,70.813,55.281,56.031,0.0,49.5,72,70,1000,200,0.25,550.5,78.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.831,11.965,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,550.0,553.0,546.0,307.0,549.0,551.5,548.0,-0.002,0.441,0.0,1.131,0.725,0.296,0.056,0.092,0.112,0.013
5152008,810,1,1,3,1,100,19.535,100.0,100.0,100.0,1,1,738.874,296.253,0.01,13.878,0,80,55,1.4,1164.25,1216.39,1907.964,1138.323,54.45,55.838,72.069,55.538,51.043,1.349,1.854,0.224,66.718,53.353,55.554,29.839,56.442,55.458,134.883,111.709,135.001,37.021,55.701,37.61,-10.852,110,110,70.563,74.75,55.406,58.063,0.0,34.563,72,70,1000,200,0.105,203.375,113.75,81.875,0.012,71.438,73.938,57.5,61.0,0.0,25.922,72,70,1000,200,0.034,202.25,117.25,89.688,0.022,71.313,73.75,56.25,59.938,0.0,24.141,72,70,1000,200,0.034,200.0,115.438,87.125,0.026,73.813,70.75,55.281,55.906,0.0,49.875,72,70,1000,200,0.271,568.5,78.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,549.0,551.5,544.5,306.5,548.5,550.0,546.0,0.0,0.438,0.0,1.135,0.739,0.296,0.055,0.088,0.106,0.013
5152008,811,1,1,3,1,100,18.883,100.0,100.0,100.0,1,1,748.241,296.253,0.01,13.834,0,80,55,1.4,1181.75,1210.883,1878.352,1124.849,54.45,55.945,72.069,55.538,51.152,1.391,1.9,0.238,66.796,53.44,55.192,29.868,56.254,55.458,132.818,111.602,130.57,37.021,55.701,37.61,-10.852,110,110,70.688,74.875,55.406,57.594,0.0,35.75,72,70,1000,200,0.097,194.5,112.75,81.688,0.012,71.438,74.125,57.5,60.625,0.0,26.859,72,70,1000,200,0.031,193.375,115.688,89.625,0.022,71.313,73.875,56.25,59.469,0.0,23.766,72,70,1000,200,0.034,204.875,113.813,87.0,0.026,73.688,70.625,55.063,55.906,0.0,50.344,72,70,1000,200,0.282,580.5,77.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,547.5,549.5,543.5,306.5,546.0,548.5,544.5,0.001,0.436,0.0,1.131,0.748,0.296,0.054,0.083,0.101,0.013
5152008,812,1,1,3,1,100,18.341,100.0,100.0,100.0,1,1,752.925,296.253,0.01,13.936,0,80,55,1.4,1181.75,1242.579,1898.708,1174.331,54.45,55.838,72.069,55.538,51.152,1.375,1.9,0.246,66.995,53.542,55.081,29.839,55.878,55.458,129.868,111.602,131.826,37.021,55.701,37.61,-10.852,110,110,70.563,74.938,55.406,57.5,0.0,34.531,72,70,1000,200,0.106,204.0,111.875,81.563,0.012,71.563,74.313,57.5,60.438,0.0,25.203,72,70,1000,200,0.035,205.625,114.063,89.313,0.022,71.375,74.063,56.156,59.25,0.0,24.734,72,70,1000,200,0.032,195.75,112.125,86.813,0.026,73.813,70.5,55.063,55.906,0.0,50.656,72,70,1000,200,0.293,591.0,77.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.833,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,546.0,548.0,542.0,306.5,544.0,547.0,543.0,-0.001,0.439,0.0,1.14,0.753,0.296,0.053,0.079,0.095,0.012
5152008,813,1,1,3,1,100,17.932,100.0,100.0,100.0,1,1,768.148,298.595,0.01,13.893,0,80,55,1.4,1193.375,1267.433,1900.559,1180.343,54.557,55.945,72.177,55.538,51.26,1.349,1.886,0.235,67.112,53.62,55.859,29.896,55.865,55.458,133.039,111.709,132.86,37.094,55.806,37.683,-10.852,110,110,70.688,75.063,55.406,57.063,0.0,35.969,72,70,1000,200,0.096,193.5,111.125,81.25,0.012,71.563,74.375,57.5,60.219,0.0,26.063,72,70,1000,200,0.033,201.125,112.688,89.063,0.022,71.375,74.25,56.156,58.906,0.0,23.156,72,70,1000,200,0.036,207.625,110.938,86.625,0.026,73.813,70.375,55.063,55.813,0.0,51.469,72,70,1000,200,0.307,606.0,77.688,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.953,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,545.0,546.5,541.0,306.25,543.0,545.5,541.5,0.0,0.437,0.0,1.136,0.768,0.299,0.052,0.075,0.091,0.012
5152008,814,1,1,3,1,100,17.487,100.0,100.0,100.0,1,1,775.173,300.937,0.01,13.849,0,80,55,1.4,1207.875,1267.433,1904.261,1168.322,54.557,55.945,72.069,55.648,51.369,1.368,1.921,0.235,67.373,53.802,54.775,29.925,55.865,55.458,131.712,111.709,130.127,37.167,55.806,37.683,-10.852,110,110,70.563,75.063,55.406,57.063,0.0,34.563,72,70,1000,200,0.105,203.75,110.063,81.188,0.012,71.563,74.563,57.281,59.938,0.0,26.266,72,70,1000,200,0.033,197.25,111.375,89.0,0.022,71.375,74.313,56.156,58.719,0.0,24.109,72,70,1000,200,0.033,202.25,109.625,86.5,0.026,73.813,70.25,55.063,55.813,0.0,52.719,72,70,1000,200,0.325,622.5,77.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.964,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,543.5,545.0,540.0,306.0,542.5,544.5,540.0,0.001,0.383,0.0,0.992,0.775,0.301,0.05,0.071,0.087,0.011
5152008,815,1,1,3,1,100,16.961,100.0,100.0,100.0,1,1,783.37,300.937,0.01,13.878,0,80,55,1.4,1226.125,1279.876,1893.155,1193.883,54.557,55.945,72.069,55.648,51.369,1.368,1.889,0.246,67.327,53.863,55.526,29.925,55.969,55.458,130.015,111.709,132.638,37.167,55.911,37.683,-10.852,110,110,70.688,74.938,55.406,57.0,0.0,35.875,72,70,1000,200,0.097,194.0,109.063,80.875,0.012,71.563,74.688,57.281,59.813,0.0,25.438,72,70,1000,200,0.035,205.5,110.125,88.688,0.022,71.5,74.438,56.25,58.625,0.0,24.609,72,70,1000,200,0.032,196.5,108.5,86.438,0.026,73.813,70.125,55.063,55.813,0.0,53.656,72,70,1000,200,0.339,637.0,77.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.956,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,543.0,544.0,538.5,306.0,540.5,543.5,539.0,-0.001,0.382,0.0,0.994,0.783,0.301,0.049,0.068,0.083,0.011
5152008,816,1,1,3,1,100,16.837,100.0,100.0,100.0,1,1,788.054,300.937,0.01,13.878,0,80,55,1.4,1239.5,1310.339,1922.778,1207.439,54.663,56.052,72.069,55.648,51.478,1.353,1.928,0.246,67.529,53.932,56.137,29.954,56.131,55.565,133.924,111.602,133.598,37.094,55.806,37.683,-10.852,110,110,70.688,74.938,55.688,56.906,0.0,34.563,72,70,1000,200,0.106,204.0,108.313,80.688,0.012,71.563,74.75,57.281,59.719,0.0,26.5,72,70,1000,200,0.031,198.125,108.938,88.438,0.022,71.5,74.5,56.25,58.438,0.0,23.625,72,70,1000,200,0.035,203.75,107.438,86.375,0.026,73.938,70.063,55.281,55.625,0.0,55.438,72,70,1000,200,0.355,652.0,77.313,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,541.5,542.5,537.5,305.75,540.0,542.0,537.5,0.0,0.437,0.0,1.135,0.788,0.301,0.048,0.065,0.079,0.01
5152008,817,1,1,3,1,100,16.701,100.0,100.0,100.0,1,1,795.08,305.621,0.01,13.907,0,80,55,1.4,1271.25,1332.534,1924.631,1228.56,54.77,56.159,72.069,55.758,51.696,1.345,1.907,0.231,67.678,54.135,56.86,30.069,56.455,55.672,131.269,111.496,129.611,37.094,55.911,37.61,-10.852,110,110,70.688,75.125,55.688,57.0,0.0,36.0,72,70,1000,200,0.097,193.75,107.438,80.563,0.012,71.563,74.813,57.281,59.719,0.0,25.859,72,70,1000,200,0.034,200.5,107.813,88.438,0.022,71.5,74.563,56.25,58.438,0.0,23.813,72,70,1000,200,0.034,204.375,106.438,86.063,0.026,73.938,69.938,55.281,55.813,0.0,55.375,72,70,1000,200,0.382,676.5,77.313,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,541.0,541.5,536.5,305.75,537.5,541.0,536.5,0.001,0.381,0.0,0.996,0.795,0.306,0.047,0.062,0.077,0.01
5152008,818,1,1,3,1,100,16.722,100.0,100.0,100.0,1,1,800.934,306.792,0.01,13.936,0,80,55,1.4,1286.5,1347.813,1930.188,1258.804,54.876,56.159,72.177,55.648,51.804,1.314,1.925,0.242,67.87,54.181,57.277,30.213,56.494,55.887,130.31,111.709,133.303,37.167,56.015,37.683,-10.852,110,110,70.688,75.188,55.906,56.906,0.0,34.531,72,70,1000,200,0.106,204.0,106.625,80.375,0.012,71.688,74.875,57.281,59.656,0.0,25.953,72,70,1000,200,0.034,202.25,106.688,88.125,0.022,71.5,74.688,56.25,58.438,0.0,24.719,72,70,1000,200,0.032,195.0,105.438,85.938,0.026,74.188,69.938,55.281,55.813,0.0,56.656,72,70,1000,200,0.397,690.0,77.063,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.961,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,540.0,540.0,535.5,305.25,538.0,540.0,535.5,-0.002,0.382,0.0,0.998,0.801,0.307,0.046,0.059,0.074,0.009
5152008,819,1,1,3,1,100,16.85,100.0,100.0,100.0,1,1,817.328,307.963,0.01,13.878,0,80,55,1.4,1286.5,1356.154,1941.304,1240.648,54.983,56.373,72.069,55.867,52.022,1.349,1.989,0.238,68.046,54.424,56.61,30.299,56.669,55.994,134.293,111.496,133.45,37.167,56.12,37.683,-10.852,110,110,70.688,75.0,55.813,57.0,0.0,36.063,72,70,1000,200,0.096,193.125,105.813,80.25,0.012,71.75,75.0,57.5,59.438,0.0,27.063,72,70,1000,200,0.031,194.125,105.688,87.875,0.022,71.688,74.813,56.469,58.25,0.0,23.125,72,70,1000,200,0.036,208.125,104.563,85.813,0.026,74.0,69.813,55.344,55.906,0.0,58.438,72,70,1000,200,0.427,714.5,77.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.94,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,539.0,539.0,534.5,305.0,536.0,539.5,534.5,0.0,0.378,0.0,0.994,0.817,0.308,0.044,0.057,0.071,0.01
5152008,820,1,1,3,1,100,17.103,100.0,100.0,100.0,1,1,847.773,304.45,0.01,13.893,0,80,55,1.4,1316.375,1402.115,1939.451,1295.211,55.09,56.48,72.069,55.977,52.24,1.383,1.964,0.246,68.165,54.439,57.444,30.414,57.161,56.208,131.49,111.496,129.611,37.167,56.12,37.683,-10.852,110,110,70.75,75.125,56.0,57.0,0.0,34.313,72,70,1000,200,0.107,205.5,105.125,79.938,0.012,71.75,75.063,57.5,59.375,0.0,25.563,72,70,1000,200,0.035,202.75,104.813,87.813,0.022,71.813,74.875,56.469,58.313,0.0,24.203,72,70,1000,200,0.032,201.125,103.625,85.75,0.026,73.938,69.75,55.344,55.906,0.0,59.531,72,70,1000,200,0.449,733.5,77.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.833,11.95,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,538.0,538.0,534.0,304.75,535.0,538.5,533.5,0.001,0.378,0.0,0.995,0.848,0.304,0.044,0.054,0.067,0.01
5152008,821,1,1,3,1,100,17.765,100.0,100.0,100.0,1,1,846.602,307.963,0.01,13.849,0,80,55,1.4,1333.25,1407.696,1928.335,1292.173,55.303,56.587,72.069,56.197,52.348,1.368,2.024,0.246,68.299,54.577,55.693,30.414,56.922,56.208,130.532,111.496,133.155,37.167,56.225,37.683,-10.852,110,110,70.75,75.25,56.219,57.063,0.0,35.719,72,70,1000,200,0.097,196.75,104.188,79.75,0.012,71.75,75.063,57.5,59.438,0.0,26.172,72,70,1000,200,0.032,200.625,103.875,87.688,0.022,71.813,75.0,56.469,58.313,0.0,24.375,72,70,1000,200,0.033,197.5,102.813,85.625,0.026,73.813,69.813,55.531,55.906,0.0,59.844,72,70,1000,200,0.464,746.5,76.875,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.834,11.953,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,537.5,537.0,533.0,304.75,533.5,537.5,532.5,-0.001,0.375,0.0,0.992,0.847,0.308,0.043,0.052,0.065,0.009
5152008,822,1,1,3,1,100,18.097,100.0,100.0,100.0,1,1,810.302,305.621,0.01,13.907,0,80,55,1.4,1347.5,1371.458,1926.483,1278.509,55.41,56.587,72.177,56.197,52.457,1.349,1.999,0.242,68.345,54.659,53.913,30.472,56.909,56.208,133.703,111.496,132.86,37.167,56.435,37.683,-10.852,110,110,70.75,75.375,56.0,57.063,0.0,35.094,72,70,1000,200,0.103,199.375,103.375,79.625,0.012,71.938,75.063,57.5,59.375,0.0,26.406,72,70,1000,200,0.032,196.75,103.063,87.438,0.022,71.938,75.125,56.563,58.25,0.0,24.75,72,70,1000,200,0.032,196.625,102.125,85.438,0.026,73.25,69.813,55.531,56.031,0.0,60.906,72,70,1000,200,0.453,736.0,76.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.8,11.92,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,536.5,536.5,532.5,304.75,533.0,537.0,532.0,0.0,0.372,0.0,0.996,0.81,0.306,0.041,0.05,0.063,0.009
5152008,823,1,1,3,1,100,18.768,100.0,100.0,100.0,1,1,854.798,306.792,0.01,13.864,0,80,55,1.4,1345.75,1403.51,1939.451,1296.731,55.41,56.694,72.177,56.307,52.566,1.398,1.9,0.242,68.406,54.73,55.442,30.414,56.896,56.423,130.827,111.602,129.389,37.167,56.54,37.683,-10.852,110,110,70.75,75.0,56.219,57.0,0.0,35.0,72,70,1000,200,0.103,202.0,102.75,79.438,0.012,71.938,75.125,57.5,59.375,0.0,25.391,72,70,1000,200,0.035,206.125,102.25,87.25,0.022,71.938,75.188,56.688,58.313,0.0,24.078,72,70,1000,200,0.034,200.75,101.438,85.313,0.026,73.438,69.688,55.531,56.031,0.0,61.031,72,70,1000,200,0.453,739.0,76.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.807,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,536.0,535.5,531.5,304.75,531.0,536.5,531.0,0.001,0.369,0.0,0.993,0.855,0.307,0.041,0.048,0.061,0.009
5152008,824,1,1,3,1,100,19.489,100.0,100.0,100.0,1,1,837.234,309.133,0.01,13.849,0,80,55,1.4,1350.125,1375.635,1935.745,1281.544,55.516,56.908,72.177,56.416,52.675,1.391,2.01,0.246,68.56,54.735,57.528,30.472,57.226,56.637,130.679,111.496,133.524,37.24,56.645,37.756,-10.852,110,110,70.75,75.125,56.344,57.063,0.0,35.594,72,70,1000,200,0.099,196.375,102.063,79.25,0.012,72.0,75.25,57.625,59.375,0.0,26.625,72,70,1000,200,0.031,198.0,101.5,87.125,0.022,71.938,75.188,56.688,58.313,0.0,24.781,72,70,1000,200,0.032,196.75,100.625,85.188,0.026,73.313,69.688,55.594,56.156,0.0,60.406,72,70,1000,200,0.465,744.5,76.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.798,11.92,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,535.0,535.0,531.5,304.5,530.5,535.5,531.0,-0.001,0.368,0.0,0.992,0.837,0.309,0.04,0.046,0.058,0.009
5152008,825,1,1,3,1,100,20.053,100.0,100.0,100.0,1,1,862.995,311.475,0.01,13.893,0,80,55,1.4,1378.125,1411.883,1946.863,1307.375,55.623,56.908,72.285,56.526,52.675,1.379,2.045,0.257,68.647,54.905,53.607,30.443,57.103,56.637,133.924,111.496,132.86,37.167,56.645,37.756,-10.852,110,110,71.0,75.375,56.406,57.063,0.0,34.531,72,70,1000,200,0.106,204.875,101.5,79.188,0.012,72.0,75.313,57.625,59.375,0.0,26.422,72,70,1000,200,0.033,197.25,100.75,86.938,0.022,72.0,75.313,56.781,58.313,0.0,23.516,72,70,1000,200,0.036,204.875,99.938,85.0,0.026,72.75,69.75,55.844,56.25,0.0,60.594,72,70,1000,200,0.479,756.5,76.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.809,11.929,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.5,534.0,531.0,304.25,531.0,535.0,530.0,0.0,0.42,0.0,1.136,0.863,0.311,0.039,0.044,0.056,0.008
5152008,826,1,1,3,1,100,20.959,100.0,100.0,100.0,1,1,854.798,312.646,0.01,13.878,0,80,55,1.4,1378.125,1414.676,1941.304,1313.463,55.623,57.015,72.285,56.636,52.784,1.364,2.021,0.249,68.62,54.897,53.19,30.27,57.012,56.851,130.605,111.496,129.611,37.167,56.75,37.756,-10.852,110,110,71.0,75.375,56.406,57.219,0.0,35.781,72,70,1000,200,0.098,195.5,100.75,79.125,0.012,72.125,75.438,57.719,59.375,0.0,25.328,72,70,1000,200,0.036,206.75,100.125,86.688,0.022,72.063,75.375,56.781,58.313,0.0,24.688,72,70,1000,200,0.032,196.5,99.313,84.813,0.026,73.188,69.688,55.844,56.25,0.0,59.5,72,70,1000,200,0.475,753.5,76.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.939,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,534.0,530.5,304.25,528.5,534.5,529.0,0.001,0.417,0.0,1.135,0.855,0.313,0.038,0.043,0.055,0.008
5152008,827,1,1,3,1,100,21.961,100.0,100.0,100.0,1,1,886.414,314.988,0.01,13.951,0,80,55,1.4,1350.25,1463.624,1950.57,1339.375,55.729,57.123,72.502,56.746,52.892,1.402,2.035,0.253,68.803,55.095,52.662,30.127,56.986,56.851,131.417,111.496,133.672,37.24,56.96,37.756,-10.852,110,110,71.0,75.375,56.5,57.219,0.0,34.656,72,70,1000,200,0.106,204.75,100.125,78.75,0.012,72.125,75.375,57.719,59.375,0.0,26.266,72,70,1000,200,0.035,206.5,99.375,86.688,0.022,72.063,75.375,56.875,58.313,0.0,23.266,72,70,1000,200,0.037,212.5,98.688,84.688,0.026,73.313,69.625,55.906,56.406,0.0,61.5,72,70,1000,200,0.496,770.0,76.375,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.807,11.942,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,533.0,530.0,304.0,528.0,533.5,528.5,-0.001,0.365,0.0,0.999,0.886,0.315,0.037,0.041,0.053,0.008
5152008,828,1,1,3,1,100,23.08,100.0,100.0,100.0,1,1,880.559,313.817,0.01,13.849,0,80,55,1.4,1387.625,1451.022,1957.984,1333.272,55.943,57.123,72.611,56.856,53.001,1.364,1.971,0.246,68.793,55.007,52.551,29.925,57.064,56.959,133.261,111.602,131.9,37.24,57.064,37.756,-10.852,110,110,71.063,75.438,56.5,57.219,0.0,35.719,72,70,1000,200,0.099,196.25,99.313,78.75,0.012,72.125,75.375,57.719,59.375,0.0,26.188,72,70,1000,200,0.036,207.625,98.75,86.5,0.022,72.063,75.438,56.875,58.313,0.0,23.734,72,70,1000,200,0.036,209.5,98.0,84.625,0.026,73.063,69.688,55.906,56.406,0.0,62.906,72,70,1000,200,0.51,780.5,76.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.939,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,532.5,529.5,304.25,527.5,533.0,528.0,0.001,0.36,0.0,0.992,0.881,0.314,0.036,0.039,0.051,0.008
5152008,829,1,1,3,1,100,24.286,100.0,100.0,100.0,1,1,892.269,314.988,0.01,13.834,0,80,55,1.4,1386.125,1462.224,1969.108,1357.705,55.943,57.337,72.611,56.965,53.11,1.322,2.053,0.257,68.98,55.126,55.164,29.925,57.226,57.066,130.015,111.602,130.127,37.24,57.169,37.829,-10.852,110,110,71.0,75.375,56.594,57.5,0.0,34.594,72,70,1000,200,0.106,204.5,98.563,78.563,0.012,72.125,75.5,57.719,59.375,0.0,26.125,72,70,1000,200,0.036,208.875,98.0,86.188,0.022,72.25,75.5,56.875,58.313,0.0,23.859,72,70,1000,200,0.041,218.5,97.375,84.625,0.026,73.063,69.625,56.0,56.531,0.0,61.781,72,70,1000,200,0.489,769.5,76.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.805,11.945,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,531.5,529.0,304.0,528.5,533.0,527.5,0.0,0.409,0.0,1.131,0.892,0.315,0.035,0.038,0.048,0.008
5152008,830,1,1,3,1,100,25.57,100.0,100.0,100.0,1,1,893.44,316.159,0.01,13.834,0,80,55,1.4,1404.625,1479.042,1963.546,1368.413,56.049,57.444,72.719,57.075,53.219,1.387,2.017,0.235,69.113,55.283,55.137,29.954,57.356,57.28,132.228,111.496,133.672,37.24,57.169,37.975,-10.852,110,110,71.063,75.313,56.594,57.5,0.0,35.875,72,70,1000,200,0.098,195.0,98.063,78.313,0.012,72.125,75.5,57.781,59.375,0.0,26.5,72,70,1000,200,0.036,207.75,97.563,86.063,0.022,72.375,75.563,57.094,58.313,0.0,24.016,72,70,1000,200,0.041,222.0,96.875,84.438,0.026,73.25,69.563,56.156,56.625,0.0,63.375,72,70,1000,200,0.524,791.5,76.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.805,11.94,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,531.5,529.0,304.0,528.0,532.0,527.5,-0.001,0.51,0.0,1.412,0.893,0.316,0.034,0.037,0.047,0.008
5152008,831,1,1,3,1,100,26.728,100.0,100.0,100.0,1,1,914.517,319.672,0.01,13.747,0,80,55,1.4,1427.5,1507.117,1972.816,1396.002,56.049,57.551,72.719,57.185,53.219,1.341,2.085,0.242,69.222,55.335,53.607,29.983,57.382,57.387,132.671,111.602,131.087,37.24,57.379,38.121,-10.852,110,110,71.063,75.438,56.594,57.5,0.0,34.406,72,70,1000,200,0.107,205.375,97.5,78.188,0.012,72.188,75.5,57.781,59.375,0.0,27.734,72,70,1000,200,0.036,207.0,96.938,86.0,0.022,72.25,75.563,57.094,58.438,0.0,24.469,72,70,1000,200,0.041,221.75,96.313,84.188,0.026,73.188,69.625,56.156,56.625,0.0,63.531,72,70,1000,200,0.548,811.0,76.125,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.804,11.939,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,530.5,529.0,304.0,526.0,532.0,527.0,0.001,0.601,0.0,1.681,0.915,0.32,0.034,0.035,0.046,0.007
5152008,832,1,1,3,1,100,27.68,100.0,100.0,100.0,1,1,926.227,318.501,0.01,13.66,0,80,55,1.4,1440.625,1511.333,1976.525,1400.608,55.943,57.658,72.719,57.295,53.11,1.36,2.067,0.242,69.4,55.408,54.747,30.04,57.771,57.494,129.278,111.496,130.054,37.24,57.379,38.194,-10.852,110,110,71.188,75.5,56.813,57.5,0.0,36.0,72,70,1000,200,0.097,194.375,97.125,78.188,0.012,72.188,75.563,57.781,59.375,0.0,26.5,72,70,1000,200,0.041,219.25,96.313,85.688,0.022,72.25,75.625,57.094,58.438,0.0,24.219,72,70,1000,200,0.042,224.375,96.0,84.125,0.026,73.063,69.563,56.0,56.625,0.0,64.563,72,70,1000,200,0.554,813.0,76.125,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.8,11.931,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,530.5,528.5,304.0,527.0,531.5,526.5,0.0,0.647,0.0,1.809,0.926,0.319,0.033,0.034,0.045,0.007
5152008,833,1,1,3,1,100,28.363,100.0,100.0,100.0,1,1,932.081,320.843,0.01,13.718,0,80,55,1.4,1458.375,1533.838,1991.362,1419.053,55.836,57.765,72.719,57.405,52.892,1.353,2.042,0.242,69.634,55.636,53.802,30.127,57.686,57.494,132.449,111.602,133.967,37.385,57.379,38.485,-10.852,110,110,71.188,75.563,56.594,57.5,0.0,34.344,72,70,1000,200,0.107,205.75,96.563,77.938,0.012,72.188,75.563,57.781,59.375,0.0,27.031,72,70,1000,200,0.039,219.375,95.813,85.625,0.022,72.25,75.563,57.094,58.438,0.0,25.047,72,70,1000,200,0.042,225.625,95.5,84.0,0.026,73.25,69.563,55.906,56.531,0.0,64.688,72,70,1000,200,0.559,819.5,75.938,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.935,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,530.0,528.5,304.0,526.5,531.0,526.5,-0.001,0.755,0.0,2.095,0.932,0.321,0.032,0.033,0.043,0.007
5152008,834,1,1,3,1,100,28.78,100.0,100.0,100.0,1,1,929.74,322.014,0.01,13.602,0,80,55,1.4,1478.25,1522.581,1974.67,1428.288,55.623,57.765,72.611,57.405,52.566,1.394,2.049,0.235,69.595,55.716,54.247,30.127,57.719,57.494,132.523,111.496,130.644,37.312,56.96,38.558,-10.852,110,110,71.188,75.625,56.5,57.313,0.0,35.844,72,70,1000,200,0.098,195.375,96.0,77.875,0.012,72.188,75.5,57.781,59.375,0.0,27.984,72,70,1000,200,0.038,213.375,95.188,85.438,0.022,72.375,75.563,56.875,58.313,0.0,25.609,72,70,1000,200,0.043,226.75,94.875,83.813,0.026,73.25,69.5,55.594,56.406,0.0,65.875,72,70,1000,200,0.583,833.5,75.938,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.935,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,529.5,528.5,304.25,525.5,530.5,526.5,0.001,0.863,0.0,2.353,0.93,0.322,0.032,0.031,0.042,0.007
5152008,835,1,1,3,1,100,28.597,100.0,100.0,100.0,1,1,957.843,324.356,0.01,13.631,0,80,55,1.4,1478.25,1571.894,1991.362,1434.45,55.303,57.872,72.719,57.514,52.131,1.372,2.141,0.238,69.888,55.916,54.136,30.04,57.771,57.709,129.352,111.496,131.014,37.312,56.645,38.558,-10.852,110,110,71.188,75.625,56.344,57.313,0.0,34.438,72,70,1000,200,0.108,204.0,95.5,77.625,0.012,72.188,75.375,57.719,59.375,0.0,26.813,72,70,1000,200,0.042,225.0,94.75,85.375,0.022,72.375,75.563,56.781,58.25,0.0,25.672,72,70,1000,200,0.044,233.625,94.375,83.938,0.026,73.063,69.438,55.531,56.156,0.0,65.563,72,70,1000,200,0.591,841.0,75.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.792,11.931,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,529.5,528.0,304.0,524.0,530.0,526.0,-0.001,0.879,0.0,2.358,0.958,0.324,0.031,0.03,0.039,0.006
5152008,836,1,1,3,1,100,28.354,100.0,100.0,100.0,1,1,957.843,322.014,0.01,13.631,0,80,55,1.4,1503.625,1577.54,1987.653,1468.412,55.09,57.979,72.719,57.624,51.913,1.345,2.113,0.253,70.009,55.913,53.663,30.069,57.894,57.816,132.966,111.389,133.376,37.312,56.33,38.558,-10.852,110,110,71.313,75.813,56.219,57.219,0.0,36.0,72,70,1000,200,0.097,194.625,94.938,77.563,0.012,72.313,75.438,57.719,59.281,0.0,26.797,72,70,1000,200,0.042,225.625,94.375,85.313,0.022,72.375,75.563,56.688,58.25,0.0,25.156,72,70,1000,200,0.047,241.125,94.0,83.625,0.026,72.75,69.313,55.344,55.906,0.0,67.75,72,70,1000,200,0.595,842.5,75.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.917,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,529.0,528.5,304.0,524.5,530.0,526.0,0.0,0.893,0.0,2.358,0.958,0.322,0.03,0.029,0.039,0.006
5152008,837,1,1,3,1,100,28.19,100.0,100.0,100.0,1,1,957.843,324.356,0.01,13.631,0,80,55,1.4,1507.75,1573.305,1998.783,1448.329,54.983,58.086,72.611,57.734,51.804,1.391,2.138,0.257,70.11,56.055,54.636,29.983,58.017,57.923,131.564,111.389,129.758,37.312,56.12,38.558,-10.852,110,110,71.313,75.875,56.0,57.063,0.0,34.625,72,70,1000,200,0.106,203.0,94.438,77.5,0.012,72.313,75.375,57.625,59.156,0.0,28.0,72,70,1000,200,0.042,225.75,93.938,85.0,0.022,72.375,75.5,56.563,58.125,0.0,25.844,72,70,1000,200,0.051,247.25,93.625,83.5,0.026,73.188,69.313,55.344,55.906,0.0,67.125,72,70,1000,200,0.584,835.0,75.75,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.917,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,528.5,528.5,304.0,525.0,529.5,525.5,0.001,0.903,0.0,2.358,0.958,0.324,0.03,0.029,0.038,0.007
5152008,838,1,1,3,1,100,28.171,100.0,100.0,100.0,1,1,998.826,329.04,0.01,13.645,0,80,55,1.4,1525.375,1583.189,2011.772,1456.048,54.983,58.193,72.611,57.844,51.696,1.398,2.17,0.253,70.275,56.238,56.249,30.04,58.412,58.03,129.72,111.389,132.121,37.458,56.015,38.631,-10.852,110,110,71.313,75.875,56.0,57.0,0.0,35.844,72,70,1000,200,0.099,196.125,94.063,77.375,0.012,72.313,75.375,57.5,59.156,0.0,28.578,72,70,1000,200,0.043,227.0,93.438,85.0,0.022,72.375,75.438,56.563,58.031,0.0,26.047,72,70,1000,200,0.049,243.0,93.063,83.5,0.026,72.75,69.25,55.281,55.813,0.0,67.0,72,70,1000,200,0.614,855.5,75.625,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.769,11.894,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,528.5,528.5,304.0,523.0,529.5,525.5,-0.001,0.863,0.0,2.222,0.999,0.329,0.029,0.027,0.036,0.006
5152008,839,1,1,3,1,100,28.143,100.0,100.0,100.0,1,1,984.774,329.04,0.01,13.675,0,80,55,1.4,1554.75,1602.975,2013.628,1473.053,54.983,58.3,72.611,57.954,51.804,1.368,2.212,0.242,70.326,56.3,56.832,30.098,58.581,58.138,133.482,111.389,132.638,37.458,56.225,38.631,-10.852,110,110,71.313,75.75,56.219,57.0,0.0,34.469,72,70,1000,200,0.107,206.5,93.625,77.063,0.012,72.313,75.313,57.5,59.063,0.0,28.313,72,70,1000,200,0.051,246.75,92.875,85.0,0.022,72.375,75.313,56.469,58.031,0.0,26.531,72,70,1000,200,0.054,251.0,92.625,83.375,0.026,72.875,69.25,55.344,55.813,0.0,68.188,72,70,1000,200,0.603,848.0,75.625,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.854,11.986,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,528.0,528.0,304.0,522.5,529.0,525.0,0.0,0.855,0.0,2.227,0.985,0.329,0.029,0.025,0.035,0.006
5152008,840,1,1,3,1,100,28.134,100.0,100.0,100.0,1,1,987.116,329.04,0.01,13.645,0,80,55,1.4,1554.75,1602.975,2000.638,1471.505,54.983,58.407,72.611,58.063,51.913,1.41,2.173,0.279,70.481,56.398,54.553,30.155,58.665,58.245,130.974,111.389,129.241,37.385,56.33,38.631,-10.852,110,110,71.188,75.75,56.0,57.0,0.0,35.656,72,70,1000,200,0.1,197.625,93.063,76.938,0.012,72.313,75.25,57.5,59.063,0.0,29.047,72,70,1000,200,0.045,232.0,92.625,84.813,0.022,72.375,75.25,56.469,57.844,0.0,26.656,72,70,1000,200,0.051,247.25,92.375,83.313,0.026,72.875,69.25,55.281,55.813,0.0,67.188,72,70,1000,200,0.637,874.0,75.563,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.965,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.5,528.0,304.0,523.0,529.0,525.0,0.001,0.897,0.0,2.36,0.987,0.329,0.028,0.025,0.034,0.006
5152008,841,1,1,3,1,100,28.437,100.0,100.0,100.0,1,1,999.997,334.895,0.01,13.645,0,80,55,1.4,1548.0,1661.076,2026.62,1533.592,55.09,58.514,72.611,58.173,52.022,1.375,2.227,0.26,70.623,56.479,56.61,30.184,59.086,58.459,129.794,111.496,132.343,37.53,56.435,38.704,-10.852,110,110,71.313,75.688,56.219,57.0,0.0,34.813,72,70,1000,200,0.106,204.625,92.813,76.875,0.012,72.188,75.188,57.281,58.844,0.0,27.922,72,70,1000,200,0.049,243.75,92.25,84.5,0.022,72.375,75.25,56.469,57.844,0.0,26.5,72,70,1000,200,0.055,252.75,92.0,83.0,0.026,72.875,69.188,55.344,55.813,0.0,68.688,72,70,1000,200,0.659,888.0,75.563,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.834,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.5,528.0,304.0,522.0,529.0,525.0,-0.001,0.847,0.0,2.224,1.0,0.335,0.028,0.025,0.034,0.006
5152008,842,1,1,3,1,100,28.826,100.0,100.0,100.0,1,1,978.92,332.553,0.01,13.587,0,80,55,1.4,1589.5,1638.375,2022.908,1507.154,55.196,58.729,72.611,58.283,52.24,1.337,2.149,0.26,70.694,56.543,55.359,30.27,59.449,58.673,132.966,111.389,132.269,37.53,56.54,38.777,-10.852,110,110,71.313,75.688,56.219,57.0,0.0,35.719,72,70,1000,200,0.099,196.75,92.25,76.75,0.012,72.313,75.125,57.5,59.063,0.0,28.938,72,70,1000,200,0.045,231.5,91.688,84.438,0.022,72.375,75.188,56.469,57.688,0.0,26.625,72,70,1000,200,0.056,255.875,91.5,83.0,0.026,72.875,69.188,55.438,55.813,0.0,68.938,72,70,1000,200,0.649,881.5,75.313,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.82,11.951,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,528.5,304.0,523.0,528.5,525.0,0.0,0.891,0.0,2.352,0.979,0.333,0.027,0.023,0.032,0.006
5152008,843,1,1,3,1,100,29.331,100.0,100.0,100.0,1,1,1018.732,337.237,0.01,13.631,0,80,55,1.4,1563.5,1653.978,2032.189,1528.92,55.303,58.729,72.611,58.393,52.348,1.364,2.23,0.253,70.832,56.741,53.774,30.242,59.41,58.673,130.163,111.496,129.389,37.603,56.75,38.923,-10.852,110,110,71.375,75.813,56.344,57.0,0.0,34.969,72,70,1000,200,0.104,203.625,91.875,76.688,0.012,72.188,75.063,57.281,58.844,0.0,27.922,72,70,1000,200,0.049,243.125,91.375,84.313,0.022,72.5,75.0,56.563,57.688,0.0,26.266,72,70,1000,200,0.059,260.75,91.313,82.938,0.026,73.063,69.125,55.438,55.906,0.0,69.875,72,70,1000,200,0.654,887.5,75.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.818,11.943,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,528.5,304.0,521.0,528.0,524.5,0.0,0.94,0.0,2.498,1.019,0.337,0.027,0.023,0.032,0.005
5152008,844,1,1,3,1,100,29.635,100.0,100.0,100.0,1,1,1023.416,334.895,0.01,13.616,0,80,55,1.4,1598.875,1653.978,2028.476,1524.252,55.303,58.836,72.611,58.503,52.348,1.356,2.227,0.249,70.981,56.668,53.218,30.127,59.196,58.673,131.269,111.496,133.598,37.603,56.645,39.069,-10.852,110,110,71.375,75.875,56.344,57.0,0.0,35.469,72,70,1000,200,0.101,198.25,91.438,76.5,0.012,72.188,75.063,57.281,58.844,0.0,28.609,72,70,1000,200,0.05,245.75,91.0,84.188,0.022,72.5,75.0,56.563,57.688,0.0,27.594,72,70,1000,200,0.059,266.75,90.875,82.813,0.026,72.875,69.25,55.438,55.906,0.0,69.625,72,70,1000,200,0.677,902.0,75.25,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.82,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,528.5,303.75,521.5,527.5,524.5,-0.001,1.048,0.0,2.771,1.023,0.335,0.026,0.022,0.031,0.005
5152008,845,1,1,3,1,100,29.724,100.0,100.0,100.0,1,1,1033.955,339.578,0.01,13.645,0,80,55,1.4,1613.375,1678.124,2048.9,1556.982,55.196,58.943,72.611,58.612,52.24,1.353,2.205,0.264,71.15,56.861,54.358,30.069,59.183,58.781,133.261,111.496,131.9,37.53,56.645,39.214,-10.852,110,110,71.375,75.875,56.219,57.0,0.0,35.0,72,70,1000,200,0.104,203.375,91.0,76.5,0.012,72.313,75.063,57.281,58.75,0.0,29.219,72,70,1000,200,0.05,245.25,90.813,84.125,0.022,72.5,74.938,56.563,57.625,0.0,28.297,72,70,1000,200,0.06,268.0,90.563,82.688,0.026,72.875,69.25,55.344,55.813,0.0,70.313,72,70,1000,200,0.685,904.5,75.25,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.825,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,528.5,303.75,521.5,527.5,524.5,0.001,1.202,0.0,3.19,1.034,0.34,0.025,0.021,0.03,0.005
5152008,846,1,1,3,1,100,29.695,100.0,100.0,100.0,1,1,1032.784,340.749,0.01,13.616,0,80,55,1.4,1613.375,1680.967,2048.9,1564.792,55.09,59.157,72.502,58.722,51.913,1.375,2.259,0.257,71.12,56.889,56.276,30.213,59.436,59.102,129.573,111.389,129.389,37.603,56.225,39.214,-10.852,110,110,71.375,76.0,56.0,57.0,0.0,35.438,72,70,1000,200,0.101,198.125,90.625,76.25,0.011,72.313,75.063,57.281,58.75,0.0,29.828,72,70,1000,200,0.05,245.75,90.313,83.938,0.022,72.625,74.875,56.469,57.625,0.0,26.922,72,70,1000,200,0.067,284.5,90.25,82.688,0.026,72.875,69.125,55.344,55.813,0.0,71.25,72,70,1000,200,0.687,908.0,75.25,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.812,11.932,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,525.5,528.5,303.75,521.0,527.0,525.0,0.0,1.178,0.0,3.045,1.033,0.341,0.023,0.02,0.029,0.005
5152008,847,1,1,3,1,100,29.811,100.0,100.0,100.0,1,1,1062.058,338.408,0.01,13.631,0,80,55,1.4,1634.375,1726.534,2041.473,1608.656,55.09,59.157,72.611,58.832,51.913,1.326,2.266,0.268,71.408,56.964,53.274,30.184,59.423,58.995,132.228,111.496,133.893,37.676,56.225,39.214,-10.852,110,110,71.375,76.25,56.0,57.0,0.0,35.156,72,70,1000,200,0.103,202.125,90.188,76.125,0.012,72.313,74.938,57.281,58.75,0.0,28.813,72,70,1000,200,0.055,259.0,90.0,83.813,0.022,72.5,74.875,56.25,57.563,0.0,27.734,72,70,1000,200,0.067,285.0,89.75,82.563,0.026,73.063,69.188,55.281,55.625,0.0,71.75,72,70,1000,200,0.716,926.5,75.125,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.809,11.935,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,525.5,528.5,303.75,522.0,526.5,524.5,-0.001,1.13,0.0,2.91,1.062,0.338,0.025,0.02,0.027,0.005
5152008,848,1,1,3,1,100,29.59,100.0,100.0,100.0,1,1,1072.596,339.578,0.01,13.675,0,80,55,1.4,1676.75,1696.615,2032.189,1594.534,54.983,59.157,72.502,58.832,51.913,1.383,2.273,0.257,71.54,57.142,54.163,30.098,59.125,58.995,132.966,111.496,131.235,37.603,56.12,39.214,-10.852,110,110,71.563,76.188,56.0,56.906,0.0,35.344,72,70,1000,200,0.101,198.375,89.938,76.063,0.012,72.313,74.938,57.219,58.688,0.0,29.578,72,70,1000,200,0.053,256.25,89.688,83.75,0.022,72.5,74.75,56.25,57.563,0.0,28.359,72,70,1000,200,0.067,285.25,89.688,82.375,0.026,72.688,69.063,55.281,55.625,0.0,72.688,72,70,1000,200,0.729,933.0,75.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.8,11.918,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.0,529.0,303.75,521.0,526.5,524.5,0.001,1.19,0.0,3.058,1.073,0.34,0.024,0.019,0.028,0.005
5152008,849,1,1,3,1,100,29.591,100.0,100.0,100.0,1,1,1062.058,341.92,0.01,13.66,0,80,55,1.4,1677.5,1706.581,2058.186,1603.947,54.983,59.264,72.502,58.832,51.913,1.36,2.301,0.271,71.656,57.231,55.109,30.069,59.151,59.102,129.499,111.283,130.054,37.748,56.12,39.287,-10.852,110,110,71.375,76.125,55.906,56.688,0.0,35.906,72,70,1000,200,0.099,196.25,89.5,75.875,0.012,72.313,74.875,57.219,58.688,0.0,28.594,72,70,1000,200,0.059,265.25,89.375,83.625,0.022,72.625,74.813,56.25,57.438,0.0,29.422,72,70,1000,200,0.069,291.5,89.375,82.313,0.026,72.688,69.063,55.281,55.625,0.0,72.875,72,70,1000,200,0.712,922.5,75.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.934,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,525.0,528.5,303.75,521.5,526.5,524.5,0.0,1.144,0.0,2.918,1.062,0.342,0.024,0.018,0.027,0.005
5152008,850,1,1,3,1,100,29.854,100.0,100.0,100.0,1,1,1079.622,346.604,0.01,13.66,0,80,55,1.4,1683.375,1742.23,2069.331,1611.798,55.09,59.264,72.502,58.942,52.022,1.364,2.308,0.257,71.777,57.364,57.389,30.184,59.533,59.209,132.376,111.389,133.967,37.748,56.015,39.36,-10.852,110,110,71.375,76.313,56.0,56.906,0.0,36.0,72,70,1000,200,0.099,197.25,89.188,75.75,0.012,72.563,74.875,57.219,58.688,0.0,29.594,72,70,1000,200,0.057,261.5,89.125,83.5,0.022,72.625,74.813,56.25,57.438,0.0,28.469,72,70,1000,200,0.077,304.75,88.938,82.25,0.026,72.875,69.063,55.281,55.531,0.0,72.0,72,70,1000,200,0.728,935.0,75.063,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.805,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.5,529.0,303.75,520.0,526.0,524.5,-0.001,1.205,0.0,3.056,1.08,0.347,0.023,0.018,0.025,0.005
5152008,851,1,1,3,1,100,29.962,100.0,100.0,100.0,1,1,1080.793,346.604,0.01,13.631,0,80,55,1.4,1702.375,1757.942,2061.901,1644.851,55.09,59.478,72.394,59.161,52.131,1.368,2.316,0.253,71.921,57.498,58.612,30.357,60.091,59.531,132.523,111.389,130.57,37.748,56.33,39.36,-10.852,110,110,71.563,76.125,56.0,57.0,0.0,34.781,72,70,1000,200,0.107,203.375,88.875,75.75,0.012,72.313,74.938,57.219,58.563,0.0,29.656,72,70,1000,200,0.058,264.75,88.688,83.313,0.022,72.5,74.813,56.25,57.438,0.0,28.984,72,70,1000,200,0.079,305.75,88.75,82.125,0.026,72.688,69.0,55.281,55.625,0.0,72.688,72,70,1000,200,0.752,949.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.8,11.914,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.5,529.0,303.5,519.5,526.0,525.0,0.001,1.182,0.0,3.05,1.081,0.347,0.023,0.017,0.025,0.004
5152008,852,1,1,3,1,100,30.399,100.0,100.0,100.0,1,1,1094.844,345.433,0.01,13.631,0,80,55,1.4,1700.875,1750.798,2056.329,1618.084,55.196,59.692,72.394,59.381,52.24,1.387,2.244,0.257,71.91,57.511,55.415,30.644,60.233,59.638,129.057,111.389,130.497,37.821,56.54,39.579,-10.852,110,110,71.563,76.125,56.219,56.906,0.0,35.813,72,70,1000,200,0.099,196.75,88.625,75.625,0.012,72.313,74.688,57.219,58.563,0.0,30.516,72,70,1000,200,0.058,263.0,88.563,83.188,0.022,72.5,74.75,56.25,57.219,0.0,28.688,72,70,1000,200,0.083,316.75,88.438,82.0,0.026,72.625,68.938,55.344,55.813,0.0,73.063,72,70,1000,200,0.723,930.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.798,11.926,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,524.0,529.0,303.5,520.5,525.5,525.0,-0.001,1.28,0.0,3.326,1.095,0.345,0.023,0.017,0.024,0.004
5152008,853,1,1,3,1,100,30.361,100.0,100.0,100.0,1,1,1115.922,351.288,0.01,13.631,0,80,55,1.4,1703.625,1775.102,2074.904,1671.699,55.09,59.692,72.394,59.491,52.131,1.36,2.33,0.26,72.133,57.696,54.914,30.616,59.968,59.638,132.449,111.496,133.081,37.821,56.225,39.652,-10.852,110,110,71.563,76.25,56.0,57.0,0.0,35.156,72,70,1000,200,0.104,202.875,88.313,75.563,0.012,72.313,74.375,57.219,58.563,0.0,30.219,72,70,1000,200,0.067,283.5,88.25,83.125,0.022,72.625,74.688,56.25,57.219,0.0,29.375,72,70,1000,200,0.084,318.0,88.125,81.813,0.026,72.438,69.0,55.281,55.813,0.0,72.563,72,70,1000,200,0.738,940.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,524.0,529.5,303.5,521.0,525.5,525.0,0.0,1.356,0.0,3.464,1.116,0.351,0.022,0.016,0.024,0.004
5152008,854,1,1,3,1,100,30.471,100.0,100.0,100.0,1,1,1112.409,351.288,0.01,13.675,0,80,55,1.4,1737.75,1769.38,2078.62,1659.054,55.09,59.692,72.394,59.381,51.913,1.379,2.33,0.26,72.17,57.759,53.858,30.558,59.955,59.531,131.49,111.389,129.758,37.894,56.015,39.652,-10.852,110,110,71.563,76.125,56.0,56.906,0.0,35.281,72,70,1000,200,0.103,199.5,87.813,75.5,0.012,72.313,74.25,57.094,58.563,0.0,30.75,72,70,1000,200,0.061,272.25,87.938,83.0,0.022,72.625,74.688,56.25,57.219,0.0,29.297,72,70,1000,200,0.087,323.25,87.938,81.813,0.026,72.625,68.938,55.281,55.625,0.0,73.938,72,70,1000,200,0.75,948.0,74.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.795,11.915,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.0,529.0,303.75,519.5,525.0,524.5,0.001,1.327,0.0,3.337,1.112,0.351,0.022,0.016,0.023,0.004
5152008,855,1,1,3,1,100,30.287,100.0,100.0,100.0,1,1,1114.751,347.775,0.01,13.631,0,80,55,1.4,1737.75,1766.519,2067.474,1640.121,54.983,59.692,72.285,59.381,51.913,1.349,2.344,0.253,72.257,57.773,56.666,30.5,60.143,59.638,129.573,111.283,131.826,37.894,55.806,39.798,-10.852,110,110,71.688,76.063,55.906,56.906,0.0,35.813,72,70,1000,200,0.099,196.875,87.625,75.5,0.012,72.313,74.188,57.094,58.438,0.0,31.391,72,70,1000,200,0.063,273.25,87.625,82.938,0.022,72.5,74.563,56.156,57.156,0.0,30.016,72,70,1000,200,0.087,323.25,87.688,81.75,0.026,72.688,68.938,55.063,55.531,0.0,74.188,72,70,1000,200,0.75,951.0,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.774,11.909,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.0,529.0,303.75,520.0,525.0,524.5,-0.001,1.449,0.0,3.602,1.115,0.348,0.021,0.015,0.023,0.004
5152008,856,1,1,3,1,100,30.278,100.0,100.0,100.0,1,1,1144.025,350.117,0.01,13.631,0,80,55,1.4,1743.875,1815.218,2065.616,1703.394,54.983,59.906,72.394,59.491,51.804,1.379,2.319,0.271,72.518,57.938,54.997,30.558,60.337,59.852,133.113,111.389,132.564,37.894,55.911,39.725,-10.852,110,110,71.563,76.0,55.906,56.906,0.0,34.5,72,70,1000,200,0.108,206.5,87.188,75.5,0.012,72.563,74.125,57.094,58.219,0.0,30.938,72,70,1000,200,0.072,295.25,87.375,82.938,0.022,72.5,74.5,56.094,57.0,0.0,31.328,72,70,1000,200,0.086,321.25,87.375,81.75,0.026,72.75,68.938,55.063,55.531,0.0,75.313,72,70,1000,200,0.762,955.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.782,11.901,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.5,529.5,303.5,519.0,525.0,525.0,0.0,1.385,0.0,3.464,1.144,0.35,0.02,0.014,0.021,0.003
5152008,857,1,1,3,1,100,30.289,100.0,100.0,100.0,1,1,1149.879,346.604,0.01,13.587,0,80,55,1.4,1784.5,1815.218,2050.757,1704.982,54.983,60.013,72.285,59.601,51.804,1.406,2.337,0.257,72.682,58.191,55.164,30.529,60.337,59.959,130.827,111.283,129.02,37.894,55.806,39.798,-10.852,110,110,71.563,76.063,56.0,56.688,0.0,35.469,72,70,1000,200,0.101,198.5,87.0,75.188,0.012,72.313,74.0,57.0,58.219,0.0,31.672,72,70,1000,200,0.073,295.25,87.25,82.625,0.022,72.5,74.25,56.156,57.0,0.0,31.438,72,70,1000,200,0.086,320.5,87.063,81.625,0.026,72.75,68.875,55.063,55.531,0.0,75.188,72,70,1000,200,0.799,977.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.8,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,529.5,303.5,521.0,525.0,525.0,0.001,1.444,0.0,3.591,1.15,0.347,0.021,0.015,0.021,0.003
5152008,858,1,1,3,1,100,30.503,100.0,100.0,100.0,1,1,1147.537,358.314,0.01,13.66,0,80,55,1.4,1793.25,1820.958,2104.636,1709.746,55.09,60.013,72.177,59.71,51.913,1.356,2.372,0.279,72.84,58.192,53.302,30.558,60.156,59.959,129.204,111.283,131.973,37.966,55.911,39.871,-10.852,110,110,71.688,76.188,56.0,56.688,0.0,35.906,72,70,1000,200,0.099,196.875,86.813,75.063,0.012,72.313,73.813,57.0,58.219,0.0,30.453,72,70,1000,200,0.073,294.75,86.938,82.5,0.022,72.5,74.313,56.094,57.0,0.0,30.672,72,70,1000,200,0.091,333.5,86.75,81.563,0.026,72.625,68.813,55.281,55.531,0.0,75.875,72,70,1000,200,0.796,974.5,74.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.792,11.925,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,529.5,303.75,519.0,525.0,524.5,-0.002,1.45,0.0,3.612,1.148,0.358,0.021,0.014,0.02,0.004
