DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,859,1,1,3,1,100,30.59,100.0,100.0,100.0,1,1,1174.469,362.998,0.01,13.616,0,80,55,1.4,1803.625,1836.753,2108.354,1709.746,55.09,60.12,72.285,59.71,52.022,1.356,2.394,0.268,73.022,58.33,55.081,30.385,60.207,59.959,133.039,111.496,132.121,38.039,55.911,39.944,-10.852,110,110,71.688,76.25,55.906,56.688,0.0,34.344,72,70,1000,200,0.109,207.75,86.375,74.938,0.012,72.313,73.688,57.0,58.219,0.0,32.781,72,70,1000,200,0.072,294.25,86.688,82.5,0.022,72.5,74.375,56.094,57.0,0.0,30.813,72,70,1000,200,0.094,337.25,86.563,81.563,0.026,72.688,68.813,55.281,55.625,0.0,76.0,72,70,1000,200,0.802,981.0,74.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,523.5,529.5,303.75,519.0,525.0,524.5,0.0,1.451,0.0,3.6,1.174,0.363,0.02,0.013,0.019,0.004
5152008,900,1,1,3,1,100,30.672,100.0,100.0,100.0,1,1,1176.811,367.681,0.01,13.675,0,80,55,1.4,1822.25,1825.264,2125.084,1727.241,55.09,60.12,72.177,59.82,52.131,1.368,2.383,0.268,73.187,58.54,54.469,30.443,60.285,59.959,130.163,111.283,128.724,38.039,56.015,39.944,-10.852,110,110,71.688,76.25,56.0,56.906,0.0,35.563,72,70,1000,200,0.101,198.5,86.0,74.938,0.012,72.313,73.625,57.0,58.156,0.0,32.406,72,70,1000,200,0.07,289.25,86.438,82.375,0.022,72.625,74.438,56.156,57.0,0.0,30.578,72,70,1000,200,0.099,343.25,86.375,81.438,0.026,72.625,68.813,55.281,55.625,0.0,76.313,72,70,1000,200,0.813,986.5,74.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,12.002,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,523.5,529.5,303.5,518.5,524.5,524.5,0.001,1.449,0.0,3.616,1.177,0.368,0.019,0.013,0.019,0.004
5152008,901,1,1,3,1,100,31.107,100.0,100.0,100.0,1,1,1159.247,362.998,0.01,13.66,0,80,55,1.4,1823.0,1823.828,2108.354,1735.206,55.196,60.12,72.177,59.82,52.131,1.295,2.401,0.268,73.44,58.632,54.914,30.385,60.156,59.959,130.458,111.389,133.155,38.112,56.12,40.089,-10.852,110,110,71.688,76.313,56.0,56.906,0.0,35.906,72,70,1000,200,0.099,197.375,85.813,74.875,0.011,72.563,73.563,57.0,58.156,0.0,31.297,72,70,1000,200,0.076,302.25,86.188,82.313,0.022,72.625,74.375,56.156,57.0,0.0,31.344,72,70,1000,200,0.098,343.25,86.063,81.25,0.026,72.625,68.75,55.281,55.625,0.0,76.563,72,70,1000,200,0.81,986.5,74.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.0,529.5,303.75,519.0,524.5,524.5,-0.001,1.5,0.0,3.748,1.159,0.363,0.018,0.012,0.018,0.004
5152008,902,1,1,3,1,100,31.061,100.0,100.0,100.0,1,1,1189.692,367.681,0.01,13.587,0,80,55,1.4,1832.875,1855.441,2123.225,1754.351,55.09,60.227,72.177,59.82,52.022,1.368,2.426,0.279,73.462,58.716,55.442,30.414,60.382,60.174,132.966,111.283,131.604,38.039,56.12,40.089,-10.852,110,110,71.688,76.563,56.0,56.906,0.0,35.156,72,70,1000,200,0.104,203.75,85.563,74.875,0.012,72.313,73.5,57.0,58.156,0.0,32.969,72,70,1000,200,0.078,308.75,86.0,82.125,0.022,72.5,74.375,56.156,57.0,0.0,32.063,72,70,1000,200,0.099,344.0,85.938,81.125,0.026,72.688,68.813,55.281,55.625,0.0,75.938,72,70,1000,200,0.816,987.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.875,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,523.0,529.5,303.75,519.5,524.5,525.0,0.001,1.54,0.0,3.866,1.19,0.368,0.019,0.012,0.018,0.003
5152008,903,1,1,3,1,100,31.422,100.0,100.0,100.0,1,1,1211.94,365.34,0.01,13.675,0,80,55,1.4,1832.875,1877.034,2125.084,1775.141,55.196,60.335,72.177,59.93,52.022,1.353,2.365,0.26,73.754,58.995,53.746,30.443,60.577,60.281,129.72,111.389,129.315,38.112,55.911,40.162,-10.852,110,110,71.688,76.625,56.219,56.906,0.0,35.5,72,70,1000,200,0.102,198.625,85.313,74.625,0.012,72.563,73.438,57.0,58.094,0.0,32.125,72,70,1000,200,0.084,319.5,85.813,82.0,0.022,72.5,74.438,56.156,56.906,0.0,31.266,72,70,1000,200,0.106,357.75,85.75,81.0,0.026,72.688,68.875,55.281,55.531,0.0,77.938,72,70,1000,200,0.819,990.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,11.994,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,523.0,529.5,304.0,518.0,524.5,525.0,0.0,1.575,0.0,3.891,1.212,0.365,0.019,0.012,0.018,0.003
5152008,904,1,1,3,1,100,31.314,100.0,100.0,100.0,1,1,1224.821,371.194,0.01,13.631,0,80,55,1.4,1868.5,1882.797,2160.416,1762.341,55.09,60.335,72.177,60.04,52.022,1.36,2.443,0.264,73.995,59.075,54.58,30.385,60.344,60.388,131.564,111.283,133.155,38.184,56.015,40.235,-10.852,110,110,71.688,76.625,56.0,56.906,0.0,35.969,72,70,1000,200,0.099,197.0,85.063,74.563,0.012,72.313,73.375,57.0,58.094,0.0,32.625,72,70,1000,200,0.086,320.5,85.563,81.875,0.022,72.5,74.188,56.156,56.906,0.0,31.703,72,70,1000,200,0.107,359.5,85.438,81.0,0.026,72.688,68.875,55.281,55.625,0.0,77.688,72,70,1000,200,0.829,995.0,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.973,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,523.0,530.0,303.75,519.5,524.5,525.0,-0.001,1.568,0.0,3.88,1.225,0.371,0.018,0.012,0.017,0.003
5152008,905,1,1,3,1,100,31.654,100.0,100.0,100.0,1,1,1224.821,371.194,0.01,13.645,0,80,55,1.4,1877.0,1874.153,2128.803,1779.946,55.196,60.335,72.069,60.04,52.022,1.379,2.422,0.29,73.958,59.187,53.246,30.299,60.311,60.174,131.859,111.389,130.127,38.184,55.911,40.235,-10.852,110,110,71.688,76.563,56.0,56.906,0.0,34.375,72,70,1000,200,0.11,208.0,84.813,74.5,0.011,72.563,73.25,56.938,58.094,0.0,33.25,72,70,1000,200,0.08,307.75,85.438,81.875,0.022,72.5,73.875,56.094,56.906,0.0,31.609,72,70,1000,200,0.11,363.5,85.375,80.938,0.026,72.688,68.75,55.063,55.531,0.0,77.625,72,70,1000,200,0.815,987.5,74.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.884,11.996,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.0,530.0,303.5,518.5,524.0,525.0,0.001,1.579,0.0,3.884,1.225,0.371,0.017,0.011,0.017,0.003
5152008,906,1,1,3,1,100,31.736,100.0,100.0,100.0,1,1,1217.795,370.023,0.01,13.645,0,80,55,1.4,1872.0,1865.514,2119.507,1759.144,55.196,60.442,72.069,60.15,52.022,1.383,2.415,0.279,74.024,59.178,55.442,30.328,60.473,60.388,128.983,111.389,130.201,38.184,55.911,40.381,-10.852,110,110,71.75,76.438,56.0,56.906,0.0,35.5,72,70,1000,200,0.102,199.25,84.5,74.5,0.012,72.313,73.25,56.938,58.094,0.0,32.0,72,70,1000,200,0.086,321.25,85.0,81.813,0.022,72.5,73.688,56.156,56.906,0.0,32.656,72,70,1000,200,0.102,353.0,85.125,80.875,0.026,72.25,68.75,55.063,55.625,0.0,76.5,72,70,1000,200,0.833,996.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.0,530.0,303.75,518.5,524.0,525.0,-0.001,1.691,0.0,4.161,1.218,0.37,0.018,0.01,0.016,0.003
5152008,907,1,1,3,1,100,31.638,100.0,100.0,100.0,1,1,1220.137,374.707,0.01,13.66,0,80,55,1.4,1869.25,1881.356,2143.678,1765.539,55.09,60.549,72.069,60.259,52.022,1.383,2.458,0.268,74.114,59.26,56.388,30.472,60.635,60.495,132.302,111.389,132.49,38.257,55.911,40.454,-10.852,110,110,71.688,76.375,56.0,56.906,0.0,35.781,72,70,1000,200,0.1,198.125,84.188,74.375,0.012,72.313,73.25,57.0,58.094,0.0,32.063,72,70,1000,200,0.087,322.75,85.0,81.75,0.022,72.5,73.563,56.094,56.906,0.0,32.813,72,70,1000,200,0.111,364.75,84.875,80.875,0.026,72.25,68.75,55.281,55.625,0.0,76.813,72,70,1000,200,0.812,985.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.877,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,523.0,530.0,303.75,519.0,524.0,525.0,0.0,1.7,0.0,4.165,1.22,0.375,0.017,0.01,0.015,0.003
5152008,908,1,1,3,1,100,31.728,100.0,100.0,100.0,1,1,1222.479,377.049,0.01,13.645,0,80,55,1.4,1878.125,1902.986,2134.38,1799.193,55.09,60.549,72.069,60.259,51.913,1.33,2.411,0.268,74.236,59.286,53.607,30.472,60.739,60.495,131.048,111.283,129.315,38.257,55.806,40.454,-10.852,110,110,71.75,76.438,56.0,56.906,0.0,35.0,72,70,1000,200,0.104,204.5,84.0,74.25,0.012,72.313,73.25,56.938,58.094,0.0,32.5,72,70,1000,200,0.086,321.75,84.813,81.5,0.022,72.5,73.813,56.094,56.906,0.0,31.75,72,70,1000,200,0.12,378.0,84.75,80.875,0.026,72.438,68.813,55.063,55.625,0.0,77.5,72,70,1000,200,0.807,983.0,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.019,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,522.5,530.0,303.75,518.5,524.0,524.5,0.001,1.708,0.0,4.16,1.222,0.377,0.017,0.011,0.015,0.002
5152008,909,1,1,3,1,100,31.593,100.0,100.0,100.0,1,1,1243.556,377.049,0.01,13.602,0,80,55,1.4,1878.125,1898.658,2141.818,1789.564,54.983,60.549,72.069,60.259,51.913,1.36,2.472,0.293,74.36,59.398,53.246,30.414,60.635,60.388,129.278,111.177,131.9,38.257,55.701,40.454,-10.852,110,110,71.75,76.438,55.906,56.688,0.0,35.5,72,70,1000,200,0.101,198.625,83.75,74.25,0.012,72.313,73.188,56.938,58.0,0.0,32.875,72,70,1000,200,0.087,322.5,84.5,81.5,0.022,72.5,73.938,56.094,56.844,0.0,32.25,72,70,1000,200,0.121,381.5,84.563,80.563,0.026,72.625,68.813,55.063,55.531,0.0,77.813,72,70,1000,200,0.829,995.0,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.896,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,522.5,530.5,303.75,518.0,524.0,524.5,-0.001,1.713,0.0,4.147,1.244,0.377,0.017,0.01,0.015,0.002
5152008,910,1,1,3,1,100,31.914,100.0,100.0,100.0,1,1,1254.094,377.049,0.01,13.587,0,80,55,1.4,1898.125,1907.316,2147.397,1812.05,55.09,60.549,71.96,60.259,51.913,1.372,2.5,0.29,74.591,59.538,53.468,30.385,60.59,60.388,133.261,111.389,132.86,38.33,55.701,40.6,-10.852,110,110,71.875,76.188,55.906,56.688,0.0,35.625,72,70,1000,200,0.101,198.75,83.5,74.25,0.012,72.313,73.188,56.938,58.0,0.0,33.594,72,70,1000,200,0.087,322.5,84.375,81.438,0.022,72.5,73.813,56.094,56.844,0.0,32.25,72,70,1000,200,0.123,385.25,84.25,80.563,0.026,72.625,68.813,55.063,55.625,0.0,78.125,72,70,1000,200,0.828,995.0,74.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,522.5,530.5,303.5,518.5,524.0,525.0,0.0,1.776,0.0,4.28,1.254,0.377,0.016,0.009,0.014,0.002
5152008,911,1,1,3,1,100,31.75,100.0,100.0,100.0,1,1,1256.437,377.049,0.01,13.602,0,80,55,1.4,1904.125,1900.1,2151.116,1794.377,55.09,60.549,71.96,60.259,51.804,1.36,2.479,0.264,74.63,59.633,54.608,30.357,60.687,60.495,130.605,111.283,128.946,38.402,55.806,40.6,-10.852,110,110,71.875,76.5,55.906,56.906,0.0,35.875,72,70,1000,200,0.1,197.875,83.313,74.063,0.012,72.313,73.188,56.688,58.0,0.0,33.375,72,70,1000,200,0.086,322.0,84.313,81.313,0.022,72.5,73.625,56.094,56.594,0.0,32.563,72,70,1000,200,0.125,385.25,84.188,80.438,0.026,72.188,68.75,55.063,55.531,0.0,76.563,72,70,1000,200,0.828,996.0,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,522.5,530.5,303.75,519.5,524.0,525.0,0.001,1.718,0.0,4.149,1.256,0.377,0.016,0.01,0.014,0.002
5152008,912,1,1,3,1,100,32.034,100.0,100.0,100.0,1,1,1261.12,377.049,0.01,13.616,0,80,55,1.4,1896.625,1900.1,2141.818,1791.168,55.09,60.549,71.96,60.259,51.804,1.398,2.433,0.286,74.616,59.678,55.72,30.328,60.752,60.495,130.015,111.283,132.638,38.402,55.806,40.673,-10.852,110,110,71.75,76.563,55.906,56.906,0.0,35.969,72,70,1000,200,0.1,197.875,83.188,74.0,0.012,72.188,73.125,56.938,57.844,0.0,33.813,72,70,1000,200,0.087,322.25,84.0,81.313,0.022,72.5,73.188,56.094,56.594,0.0,33.156,72,70,1000,200,0.125,386.5,84.063,80.313,0.026,72.188,68.625,55.063,55.531,0.0,76.938,72,70,1000,200,0.814,988.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.889,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,522.5,530.5,303.75,517.5,524.0,525.0,-0.001,1.777,0.0,4.291,1.261,0.377,0.016,0.009,0.014,0.002
5152008,913,1,1,3,1,100,31.8,100.0,100.0,100.0,1,1,1250.582,378.22,0.01,13.66,0,80,55,1.4,1914.5,1913.091,2160.416,1805.619,54.983,60.656,71.96,60.369,51.804,1.353,2.451,0.282,74.72,59.761,55.331,30.529,61.225,60.603,132.597,111.177,131.457,38.475,55.701,40.673,-10.852,110,110,71.875,76.313,55.906,56.688,0.0,34.969,72,70,1000,200,0.106,202.625,82.875,74.0,0.012,72.188,73.125,56.938,58.0,0.0,34.313,72,70,1000,200,0.087,322.75,83.875,81.188,0.022,72.625,72.75,56.0,56.594,0.0,33.906,72,70,1000,200,0.125,386.75,83.75,80.313,0.026,72.438,68.563,55.063,55.531,0.0,76.375,72,70,1000,200,0.833,996.5,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,523.0,531.0,303.75,518.0,524.0,525.0,0.001,1.743,0.0,4.167,1.251,0.378,0.016,0.009,0.013,0.002
5152008,914,1,1,3,1,100,32.015,100.0,100.0,100.0,1,1,1276.343,380.562,0.01,13.602,0,80,55,1.4,1914.5,1939.105,2162.276,1829.761,54.983,60.763,71.852,60.369,51.804,1.379,2.454,0.286,74.943,59.776,53.691,30.616,61.355,60.603,129.573,111.389,128.503,38.475,55.701,40.746,-10.852,110,110,71.875,76.375,55.906,56.688,0.0,35.594,72,70,1000,200,0.101,198.625,82.813,74.0,0.012,72.188,73.063,56.688,57.844,0.0,33.5,72,70,1000,200,0.092,330.25,83.688,81.125,0.022,72.625,72.5,56.094,56.594,0.0,33.031,72,70,1000,200,0.133,402.0,83.625,80.25,0.026,72.438,68.563,55.063,55.531,0.0,77.5,72,70,1000,200,0.831,998.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,523.0,530.5,303.5,518.5,524.0,525.5,0.001,1.793,0.0,4.287,1.276,0.381,0.015,0.008,0.013,0.002
5152008,915,1,1,3,1,100,31.791,100.0,100.0,100.0,1,1,1299.762,382.904,0.01,13.675,0,80,55,1.4,1929.125,1960.818,2167.856,1852.358,54.983,60.763,71.852,60.479,51.804,1.383,2.447,0.29,75.036,59.898,55.303,30.472,61.089,60.603,130.458,111.283,133.007,38.33,55.806,40.673,-10.852,110,110,71.938,76.563,56.0,56.688,0.0,35.813,72,70,1000,200,0.1,197.5,82.688,73.813,0.012,72.313,73.063,56.688,57.844,0.0,33.563,72,70,1000,200,0.098,339.75,83.625,81.125,0.022,72.625,72.25,56.0,56.594,0.0,33.844,72,70,1000,200,0.139,409.0,83.438,80.25,0.026,72.063,68.75,55.281,55.531,0.0,77.938,72,70,1000,200,0.817,990.0,74.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.872,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,523.0,531.0,303.75,519.0,524.5,525.0,-0.001,1.833,0.0,4.447,1.3,0.383,0.016,0.008,0.012,0.002
5152008,916,1,1,3,1,100,32.056,100.0,100.0,100.0,1,1,1282.198,385.246,0.01,13.675,0,80,55,1.4,1939.75,1937.659,2175.296,1821.706,55.09,60.977,71.852,60.589,51.913,1.387,2.49,0.29,75.053,60.028,57.806,30.616,61.763,60.924,132.671,111.283,131.161,38.33,55.701,40.6,-10.852,110,110,71.875,76.625,56.0,56.688,0.0,35.844,72,70,1000,200,0.101,198.5,82.25,73.813,0.012,72.313,72.938,56.688,57.844,0.0,34.75,72,70,1000,200,0.094,335.25,83.438,80.938,0.022,72.625,72.125,56.0,56.594,0.0,34.406,72,70,1000,200,0.141,410.75,83.313,80.0,0.026,71.875,68.875,55.281,55.531,0.0,77.375,72,70,1000,200,0.809,983.0,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,523.5,531.0,303.75,519.0,524.5,525.0,0.001,1.787,0.0,4.308,1.282,0.385,0.015,0.008,0.013,0.002
5152008,917,1,1,3,1,100,32.154,100.0,100.0,100.0,1,1,1295.078,385.246,0.01,13.645,0,80,55,1.4,1934.625,1943.445,2164.136,1834.598,55.09,61.084,71.96,60.699,52.022,1.379,2.511,0.275,75.183,60.139,57.861,30.932,62.392,61.138,128.983,111.177,129.02,38.33,55.911,40.6,-10.852,110,110,71.938,76.563,56.0,56.688,0.0,35.875,72,70,1000,200,0.101,198.875,82.063,73.688,0.012,72.313,72.875,56.688,57.844,0.0,33.344,72,70,1000,200,0.102,347.75,83.25,80.813,0.022,72.625,71.938,56.094,56.5,0.0,36.094,72,70,1000,200,0.141,410.5,83.125,80.0,0.026,72.0,68.813,55.344,55.625,0.0,76.5,72,70,1000,200,0.802,979.0,74.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,523.5,531.0,304.0,519.0,524.5,525.0,0.0,1.762,0.0,4.299,1.295,0.385,0.015,0.008,0.012,0.003
5152008,918,1,1,3,1,100,32.592,100.0,100.0,100.0,1,1,1305.617,385.246,0.01,13.631,0,80,55,1.4,1940.75,1953.577,2179.017,1852.358,55.196,61.405,71.96,61.028,52.022,1.36,2.529,0.286,75.25,60.137,60.28,31.335,62.294,61.567,131.564,111.283,133.598,38.402,56.015,40.892,-10.852,110,110,71.938,76.5,56.0,56.906,0.0,35.969,72,70,1000,200,0.1,199.875,82.0,73.813,0.012,72.313,72.875,56.688,57.844,0.0,33.875,72,70,1000,200,0.102,348.5,83.063,80.688,0.022,72.688,71.813,56.094,56.594,0.0,35.25,72,70,1000,200,0.147,422.5,82.938,80.0,0.026,72.063,68.75,55.344,55.625,0.0,76.875,72,70,1000,200,0.796,974.5,74.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.034,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,523.5,531.0,303.5,518.5,524.5,525.0,-0.001,1.927,0.0,4.71,1.306,0.385,0.014,0.008,0.011,0.002
5152008,919,1,1,3,1,100,32.592,100.0,100.0,100.0,1,1,1318.497,388.759,0.01,13.675,0,80,55,1.4,1961.25,1969.511,2179.017,1857.208,55.09,61.619,71.852,61.248,51.913,1.375,2.554,0.293,75.415,60.327,58.0,31.565,61.834,61.674,132.597,111.177,130.718,38.402,56.015,40.965,-10.852,110,110,71.875,76.75,56.0,56.688,0.0,35.125,72,70,1000,200,0.105,201.875,81.75,73.438,0.012,72.188,72.813,56.688,57.844,0.0,34.656,72,70,1000,200,0.095,337.5,83.0,80.625,0.022,72.625,71.625,56.094,56.5,0.0,34.563,72,70,1000,200,0.156,433.25,82.875,79.938,0.026,72.188,68.813,55.281,55.625,0.0,75.875,72,70,1000,200,0.822,991.0,74.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.921,12.031,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,531.0,303.5,520.0,524.5,525.0,0.001,1.99,0.0,4.864,1.318,0.389,0.015,0.008,0.011,0.003
5152008,920,1,1,3,1,100,32.691,100.0,100.0,100.0,1,1,1317.326,384.075,0.01,13.616,0,80,55,1.4,1973.25,1984.012,2184.598,1896.116,55.09,61.619,71.852,61.248,51.913,1.36,2.518,0.286,75.509,60.411,57.945,31.478,61.504,61.674,128.688,111.177,129.02,38.33,56.015,40.892,-10.852,110,110,71.938,76.688,56.0,56.906,0.0,35.531,72,70,1000,200,0.101,199.0,81.5,73.438,0.012,72.188,72.813,56.688,57.844,0.0,34.0,72,70,1000,200,0.104,352.5,82.813,80.625,0.022,72.625,71.563,56.0,56.5,0.0,35.125,72,70,1000,200,0.155,426.75,82.75,79.813,0.026,72.188,68.875,55.063,55.531,0.0,76.563,72,70,1000,200,0.826,994.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.026,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,523.5,531.0,303.5,519.0,524.5,525.0,0.0,1.973,0.0,4.841,1.317,0.384,0.014,0.007,0.011,0.002
5152008,921,1,1,3,1,100,32.79,100.0,100.0,100.0,1,1,1322.01,393.443,0.01,13.616,0,80,55,1.4,1966.625,1973.86,2188.319,1871.777,55.09,61.726,71.852,61.357,51.913,1.368,2.493,0.271,75.56,60.407,56.916,31.45,61.316,61.781,131.49,111.177,133.007,38.402,56.015,40.965,-10.852,110,110,71.875,76.625,56.0,56.688,0.0,35.75,72,70,1000,200,0.101,198.5,81.375,73.438,0.012,72.188,72.688,56.688,57.656,0.0,34.688,72,70,1000,200,0.097,343.75,82.75,80.5,0.022,72.625,71.5,56.0,56.5,0.0,36.063,72,70,1000,200,0.157,434.75,82.563,79.688,0.026,72.438,68.875,55.281,55.531,0.0,76.75,72,70,1000,200,0.824,993.5,74.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.904,12.027,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,531.5,303.75,518.5,524.5,525.0,-0.001,1.981,0.0,4.843,1.322,0.393,0.014,0.007,0.011,0.003
5152008,922,1,1,3,1,100,32.896,100.0,100.0,100.0,1,1,1336.061,389.93,0.01,13.616,0,80,55,1.4,1966.625,1981.111,2179.017,1879.882,55.09,61.833,71.852,61.357,51.913,1.353,2.575,0.271,75.735,60.55,56.249,31.421,61.193,61.781,131.785,111.177,129.832,38.475,56.015,40.965,-10.852,110,110,71.938,76.625,56.219,56.688,0.0,35.813,72,70,1000,200,0.101,198.625,81.125,73.375,0.012,72.313,72.625,56.688,57.656,0.0,35.125,72,70,1000,200,0.102,350.25,82.5,80.5,0.022,72.625,71.375,56.0,56.5,0.0,36.875,72,70,1000,200,0.159,435.75,82.5,79.688,0.026,72.188,68.813,55.281,55.625,0.0,76.875,72,70,1000,200,0.826,994.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.907,12.027,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,531.5,303.75,518.0,525.0,525.0,0.001,1.933,0.0,4.705,1.336,0.39,0.014,0.006,0.011,0.002
5152008,923,1,1,3,1,100,33.004,100.0,100.0,100.0,1,1,1347.771,393.443,0.01,13.66,0,80,55,1.4,1978.875,2002.884,2186.458,1897.741,55.09,61.833,71.852,61.467,51.913,1.379,2.575,0.275,75.827,60.568,55.832,31.392,61.206,61.889,128.688,111.283,130.644,38.475,56.015,41.11,-10.852,110,110,71.938,76.688,56.0,56.906,0.0,35.938,72,70,1000,200,0.101,198.25,80.875,73.25,0.011,72.313,72.563,56.688,57.656,0.0,35.625,72,70,1000,200,0.103,350.0,82.438,80.313,0.022,72.625,71.313,56.0,56.5,0.0,35.781,72,70,1000,200,0.169,452.25,82.25,79.625,0.026,72.188,68.813,55.281,55.625,0.0,77.125,72,70,1000,200,0.825,994.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.905,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,531.5,303.75,517.5,525.0,525.0,-0.001,2.052,0.0,4.995,1.348,0.393,0.012,0.007,0.01,0.002
5152008,924,1,1,3,1,100,33.121,100.0,100.0,100.0,1,1,1341.916,395.785,0.01,13.616,0,80,55,1.4,1996.125,2017.417,2190.18,1923.79,55.09,61.941,71.744,61.577,51.913,1.36,2.543,0.282,75.986,60.693,58.64,31.45,61.419,61.996,132.302,111.283,132.417,38.402,56.015,41.183,-10.852,110,110,72.188,76.688,56.0,56.906,0.0,35.938,72,70,1000,200,0.101,199.0,80.75,73.25,0.012,72.313,72.625,56.688,57.656,0.0,34.813,72,70,1000,200,0.109,360.25,82.188,80.188,0.022,72.625,71.188,56.0,56.594,0.0,35.594,72,70,1000,200,0.171,451.5,82.125,79.625,0.026,71.688,68.75,55.281,55.531,0.0,77.313,72,70,1000,200,0.826,994.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.031,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,523.5,532.0,304.0,519.0,525.0,525.0,0.0,2.15,0.0,5.255,1.342,0.396,0.013,0.006,0.009,0.002
5152008,925,1,1,3,1,100,33.278,100.0,100.0,100.0,1,1,1350.113,398.126,0.01,13.645,0,80,55,1.4,2002.375,2017.417,2203.204,1907.499,55.09,62.048,71.852,61.797,51.913,1.322,2.603,0.282,75.976,60.702,59.78,31.651,61.737,62.103,130.605,111.496,128.946,38.548,56.12,41.256,-10.852,110,110,71.938,76.688,56.0,56.688,0.0,35.656,72,70,1000,200,0.101,201.75,80.563,73.25,0.012,72.313,72.5,56.688,57.656,0.0,35.156,72,70,1000,200,0.108,362.25,82.125,80.188,0.022,72.625,71.125,56.0,56.344,0.0,36.156,72,70,1000,200,0.172,454.0,81.938,79.438,0.026,72.0,68.813,55.281,55.625,0.0,77.063,72,70,1000,200,0.808,985.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.912,12.022,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,523.5,532.0,303.75,518.0,525.0,525.0,0.001,2.103,0.0,5.128,1.35,0.398,0.013,0.006,0.009,0.002
5152008,926,1,1,3,1,100,33.376,100.0,100.0,100.0,1,1,1367.677,393.443,0.01,13.573,0,80,55,1.4,2013.375,2029.053,2203.204,1946.652,55.09,62.048,71.744,61.797,51.804,1.364,2.568,0.279,76.101,60.85,58.084,31.766,61.834,62.103,129.868,111.389,132.417,38.548,56.12,41.256,-10.852,110,110,71.938,76.75,56.0,56.906,0.0,35.25,72,70,1000,200,0.104,201.0,80.438,73.188,0.012,72.188,72.563,56.688,57.656,0.0,35.656,72,70,1000,200,0.108,361.0,82.063,80.125,0.022,72.5,71.125,56.0,56.375,0.0,37.281,72,70,1000,200,0.175,457.25,81.875,79.438,0.026,72.063,68.938,55.063,55.531,0.0,76.938,72,70,1000,200,0.832,997.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.908,12.031,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,523.5,532.0,303.75,518.0,525.0,525.0,-0.001,2.092,0.0,5.101,1.368,0.393,0.013,0.006,0.009,0.002
5152008,927,1,1,3,1,100,33.474,100.0,100.0,100.0,1,1,1359.481,396.956,0.01,13.66,0,80,55,1.4,2025.625,2017.417,2138.099,1946.652,55.09,62.155,71.744,61.906,51.804,1.383,2.582,0.271,76.126,60.918,55.804,31.795,61.737,62.103,132.376,111.283,131.309,38.548,56.015,41.329,-10.867,110,110,71.875,76.625,56.0,56.688,0.0,34.313,72,70,1000,200,0.113,210.875,80.375,73.063,0.012,72.188,72.5,56.688,57.531,0.0,35.781,72,70,1000,200,0.106,355.25,81.938,80.0,0.022,72.625,71.125,56.0,56.375,0.0,37.844,72,70,1000,200,0.177,460.0,81.75,79.313,0.026,72.25,68.938,55.281,55.531,0.0,77.625,72,70,1000,200,0.823,991.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,523.5,532.0,303.75,518.0,525.0,525.0,0.001,2.175,0.0,5.272,1.359,0.397,0.013,0.006,0.009,0.002
5152008,928,1,1,3,1,100,33.58,100.0,100.0,100.0,1,1,1385.242,401.639,0.01,13.616,0,80,55,1.4,2022.75,2047.98,2212.507,1961.384,55.09,61.833,71.744,61.687,51.696,1.368,2.621,0.293,76.324,60.981,56.805,31.478,61.951,61.674,128.762,111.177,128.798,38.475,55.806,41.329,-10.852,110,110,72.188,76.625,56.0,56.906,0.0,35.938,72,70,1000,200,0.102,200.75,80.25,73.063,0.012,72.188,72.438,56.625,57.531,0.0,34.469,72,70,1000,200,0.113,367.75,81.813,80.0,0.022,72.625,71.063,55.875,56.375,0.0,37.531,72,70,1000,200,0.185,471.25,81.688,79.313,0.026,72.188,68.875,55.063,55.531,0.0,76.75,72,70,1000,200,0.836,1002.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.9,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,523.5,532.5,303.75,518.5,525.0,525.0,0.0,2.242,0.0,5.393,1.385,0.402,0.013,0.006,0.009,0.002
5152008,929,1,1,3,1,100,33.622,100.0,100.0,100.0,1,1,1392.267,401.639,0.01,13.616,0,80,55,1.4,2037.625,2046.523,2218.09,1946.652,55.09,61.941,71.635,61.687,51.696,1.387,2.603,0.279,76.396,61.113,58.362,31.45,62.534,61.996,130.458,111.177,133.007,38.548,56.015,41.402,-10.852,110,110,72.188,76.688,55.906,56.688,0.0,35.281,72,70,1000,200,0.106,202.875,80.0,73.063,0.012,72.313,72.438,56.5,57.531,0.0,34.906,72,70,1000,200,0.116,373.75,81.5,79.875,0.022,72.5,71.063,56.0,56.375,0.0,37.156,72,70,1000,200,0.186,472.5,81.5,79.25,0.026,72.0,68.813,55.063,55.531,0.0,76.875,72,70,1000,200,0.817,990.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.896,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,523.5,532.5,304.0,519.0,525.0,525.0,-0.001,2.225,0.0,5.393,1.392,0.402,0.012,0.005,0.009,0.001
5152008,930,1,1,3,1,100,33.699,100.0,100.0,100.0,1,1,1373.532,401.639,0.01,13.66,0,80,55,1.4,2037.625,2017.417,2210.646,1914.011,55.09,62.155,71.635,61.797,51.804,1.379,2.61,0.286,76.408,61.066,54.775,31.536,62.469,62.21,132.302,111.07,130.423,38.62,56.015,41.475,-10.867,110,110,72.188,76.75,56.0,56.688,0.0,35.281,72,70,1000,200,0.102,199.625,79.813,72.875,0.012,72.313,72.375,56.625,57.531,0.0,35.688,72,70,1000,200,0.111,364.0,81.5,79.875,0.022,72.375,70.938,55.875,56.344,0.0,37.969,72,70,1000,200,0.186,471.5,81.375,79.25,0.026,72.0,68.813,55.063,55.625,0.0,75.875,72,70,1000,200,0.829,991.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.896,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,524.0,532.5,303.75,519.5,525.5,525.0,0.001,2.242,0.0,5.412,1.374,0.402,0.012,0.005,0.008,0.001
5152008,931,1,1,3,1,100,33.769,100.0,100.0,100.0,1,1,1361.823,400.468,0.01,13.616,0,80,55,1.4,2024.0,2031.963,2206.925,1940.113,55.09,62.262,71.635,61.906,51.804,1.391,2.607,0.282,76.41,61.134,55.887,31.363,62.703,62.317,128.762,111.283,129.611,38.62,56.015,41.475,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,35.344,72,70,1000,200,0.102,200.0,79.688,72.875,0.012,72.188,72.313,56.625,57.531,0.0,36.156,72,70,1000,200,0.11,364.25,81.438,79.75,0.022,72.25,70.813,55.875,56.375,0.0,38.063,72,70,1000,200,0.183,464.5,81.25,79.063,0.026,72.063,68.813,55.063,55.531,0.0,75.688,72,70,1000,200,0.837,999.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.016,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.0,532.5,303.75,519.5,525.5,525.0,0.0,2.235,0.0,5.394,1.362,0.4,0.012,0.005,0.008,0.001
5152008,932,1,1,3,1,100,33.85,100.0,100.0,100.0,1,1,1400.464,401.639,0.01,13.631,0,80,55,1.4,2020.875,2050.894,2218.09,1961.384,55.09,62.369,71.635,62.126,51.804,1.375,2.646,0.304,76.498,61.198,56.165,31.45,62.56,62.425,131.638,111.177,132.86,38.693,56.12,41.548,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,34.5,72,70,1000,200,0.112,210.125,79.563,72.75,0.012,72.563,72.313,56.625,57.531,0.0,35.094,72,70,1000,200,0.117,375.5,81.313,79.75,0.022,72.25,70.875,56.0,56.344,0.0,36.844,72,70,1000,200,0.187,473.25,81.125,79.063,0.026,72.063,68.75,55.281,55.531,0.0,77.563,72,70,1000,200,0.814,986.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.889,12.005,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,524.5,532.5,303.5,519.0,525.5,525.0,-0.001,2.233,0.0,5.4,1.4,0.402,0.012,0.005,0.008,0.001
5152008,933,1,1,3,1,100,34.218,100.0,100.0,100.0,1,1,1373.532,389.93,0.01,13.66,0,80,55,1.4,2046.0,2052.351,2173.436,1959.746,55.196,62.476,71.635,62.126,51.913,1.379,2.614,0.293,76.515,61.235,59.279,31.45,62.495,62.425,131.417,111.07,129.463,38.62,56.33,41.694,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,35.813,72,70,1000,200,0.104,201.0,79.375,72.75,0.012,72.188,72.188,56.625,57.531,0.0,36.281,72,70,1000,200,0.111,369.0,81.188,79.625,0.022,72.375,70.75,56.0,56.344,0.0,37.469,72,70,1000,200,0.19,474.0,81.063,79.0,0.026,72.188,68.75,55.281,55.625,0.0,77.0,72,70,1000,200,0.823,991.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,533.0,303.5,518.5,525.0,525.5,0.001,2.371,0.0,5.827,1.374,0.39,0.012,0.005,0.008,0.001
5152008,934,1,1,3,1,100,34.103,100.0,100.0,100.0,1,1,1405.148,401.639,0.01,13.529,0,80,55,1.4,2044.75,2075.685,2208.786,1974.502,55.09,62.476,71.527,62.236,51.696,1.36,2.65,0.315,76.616,61.267,56.082,31.708,62.307,62.532,128.393,111.177,130.054,38.766,56.225,41.767,-10.867,110,110,72.188,76.563,56.0,56.688,0.0,34.656,72,70,1000,200,0.112,209.875,79.25,72.625,0.012,72.188,72.125,56.625,57.531,0.0,35.25,72,70,1000,200,0.119,377.5,81.0,79.5,0.022,72.375,70.625,55.875,56.375,0.0,37.531,72,70,1000,200,0.191,480.5,80.938,79.0,0.026,72.188,68.75,55.063,55.531,0.0,76.75,72,70,1000,200,0.84,1000.5,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.879,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,524.5,533.0,303.75,519.5,525.5,166.875,-0.001,2.325,0.0,5.634,1.405,0.402,0.012,0.005,0.007,0.001
5152008,935,1,1,3,1,100,33.899,100.0,100.0,100.0,1,1,1396.951,403.981,0.01,13.602,0,80,55,1.4,2052.125,2053.809,2229.256,1969.58,54.983,62.476,71.635,62.236,51.696,1.368,2.621,0.297,76.624,61.303,57.138,31.565,62.405,62.532,131.933,111.07,132.343,38.766,56.12,41.767,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,35.75,72,70,1000,200,0.104,201.625,79.063,72.625,0.012,72.188,72.063,56.625,57.5,0.0,35.0,72,70,1000,200,0.12,378.75,80.938,79.5,0.022,72.375,70.625,55.875,56.344,0.0,37.844,72,70,1000,200,0.194,482.25,80.75,78.875,0.026,72.188,68.813,55.063,55.531,0.0,77.875,72,70,1000,200,0.828,993.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,11.988,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,0,0,340.75,526.5,524.5,533.0,303.5,519.5,525.5,0.149,0.0,2.352,0.0,5.664,1.397,0.404,0.011,0.005,0.007,0.001
5152008,936,1,1,3,1,100,33.881,100.0,100.0,100.0,1,1,1413.345,406.323,0.01,13.616,0,80,55,1.4,2067.625,2072.767,2229.256,1984.355,54.983,62.476,71.527,62.236,51.587,1.372,2.635,0.29,76.727,61.379,54.219,31.68,62.204,62.532,130.532,111.07,128.651,38.766,56.12,41.84,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,34.344,72,70,1000,200,0.114,211.75,79.0,72.625,0.011,72.125,72.063,56.625,57.5,0.0,36.063,72,70,1000,200,0.117,374.25,80.813,79.438,0.022,72.5,70.563,55.875,56.344,0.0,37.875,72,70,1000,200,0.196,483.5,80.75,78.75,0.026,71.875,68.75,55.063,55.531,0.0,76.75,72,70,1000,200,0.839,1003.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.887,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,533.0,303.75,519.5,525.5,168.125,0.001,2.412,0.0,5.808,1.413,0.406,0.01,0.004,0.008,0.001
5152008,937,1,1,3,1,100,33.619,100.0,100.0,100.0,1,1,1398.122,405.152,0.01,13.645,0,80,55,1.4,2067.625,2049.437,2227.395,1967.94,54.876,62.583,71.635,62.236,51.587,1.387,2.639,0.323,76.807,61.372,55.526,31.478,62.087,62.532,128.54,111.283,131.161,38.766,56.12,41.84,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.969,72,70,1000,200,0.103,201.375,78.75,72.563,0.012,72.188,72.0,56.5,57.5,0.0,35.469,72,70,1000,200,0.121,380.25,80.688,79.438,0.022,72.5,70.5,55.875,56.344,0.0,37.719,72,70,1000,200,0.198,489.75,80.563,78.875,0.026,72.0,68.75,54.969,55.438,0.0,75.688,72,70,1000,200,0.802,982.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.879,11.991,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,524.5,533.0,303.5,520.0,525.5,169.25,-0.002,2.417,0.0,5.82,1.398,0.405,0.011,0.004,0.006,0.001
5152008,938,1,1,3,1,100,33.805,100.0,100.0,100.0,1,1,1411.003,408.665,0.01,13.602,0,80,55,1.4,2055.125,2059.639,2231.118,1966.301,54.983,62.583,71.635,62.346,51.587,1.391,2.671,0.297,76.823,61.426,53.385,31.421,62.029,62.639,132.228,111.177,131.826,38.839,56.12,41.84,-10.867,110,110,72.188,76.75,55.906,56.688,0.0,34.281,72,70,1000,200,0.115,212.875,78.688,72.5,0.012,72.188,72.0,56.625,57.5,0.0,35.031,72,70,1000,200,0.12,379.25,80.688,79.375,0.022,72.375,70.563,55.875,56.219,0.0,38.719,72,70,1000,200,0.197,485.5,80.438,78.75,0.026,72.0,68.75,55.063,55.438,0.0,76.313,72,70,1000,200,0.808,984.5,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.896,12.014,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,524.5,533.0,303.5,518.0,525.5,170.0,0.0,2.362,0.0,5.664,1.411,0.409,0.011,0.004,0.006,0.001
5152008,939,1,1,3,1,100,33.786,100.0,100.0,100.0,1,1,1408.661,408.665,0.01,13.66,0,80,55,1.4,2060.125,2068.39,2231.118,1976.143,54.983,62.583,71.418,62.346,51.587,1.379,2.621,0.282,76.836,61.432,57.945,31.421,62.767,62.639,129.72,111.177,128.355,38.839,56.435,41.912,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,35.188,72,70,1000,200,0.11,209.25,78.5,72.563,0.012,72.188,72.0,56.5,57.5,0.0,36.469,72,70,1000,200,0.118,376.5,80.625,79.375,0.022,72.375,70.438,55.875,56.344,0.0,39.188,72,70,1000,200,0.198,487.0,80.438,78.75,0.026,72.0,68.688,55.063,55.438,0.0,76.688,72,70,1000,200,0.811,985.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.889,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,533.5,303.75,519.5,525.5,170.875,0.001,2.386,0.0,5.825,1.409,0.409,0.01,0.004,0.006,0.001
5152008,940,1,1,3,1,100,34.011,100.0,100.0,100.0,1,1,1429.738,396.956,0.01,13.587,0,80,55,1.4,2058.625,2072.767,2192.04,1990.931,55.09,62.797,71.527,62.565,51.696,1.391,2.635,0.26,76.864,61.485,56.137,31.68,62.884,62.853,129.868,111.177,132.343,38.911,56.225,41.985,-10.852,110,110,72.25,76.625,55.906,56.688,0.0,35.563,72,70,1000,200,0.107,203.875,78.375,72.5,0.012,72.313,71.875,56.5,57.5,0.0,35.969,72,70,1000,200,0.12,379.0,80.375,79.125,0.022,72.375,70.313,55.875,56.219,0.0,38.188,72,70,1000,200,0.208,499.75,80.375,78.625,0.026,71.875,68.625,55.063,55.531,0.0,76.938,72,70,1000,200,0.809,984.5,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.902,12.018,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,524.5,533.5,303.5,519.5,525.5,171.625,-0.001,2.412,0.0,5.795,1.43,0.397,0.01,0.004,0.007,0.001
5152008,941,1,1,3,1,100,34.099,100.0,100.0,100.0,1,1,1423.883,406.323,0.01,13.602,0,80,55,1.4,2055.75,2078.605,2251.591,1994.22,55.09,62.904,71.418,62.675,51.804,1.394,2.657,0.275,76.923,61.503,58.362,31.766,62.962,63.068,132.007,111.177,130.423,38.911,56.33,41.985,-10.852,110,110,72.25,76.688,55.906,56.688,0.0,34.875,72,70,1000,200,0.114,211.75,78.188,72.25,0.012,72.125,71.875,56.5,57.5,0.0,36.813,72,70,1000,200,0.12,379.5,80.313,79.125,0.022,72.375,70.188,55.875,56.219,0.0,39.0,72,70,1000,200,0.208,497.25,80.125,78.5,0.026,72.0,68.625,55.281,55.531,0.0,75.875,72,70,1000,200,0.791,975.0,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.889,12.013,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,524.5,534.0,303.5,519.5,525.5,172.0,0.001,2.4,0.0,5.802,1.424,0.406,0.01,0.004,0.006,0.001
5152008,942,1,1,3,1,100,34.518,100.0,100.0,100.0,1,1,1426.225,407.494,0.01,13.587,0,80,55,1.4,2066.375,2071.308,2247.868,1995.866,55.196,63.225,71.527,62.895,51.913,1.391,2.664,0.282,76.917,61.541,55.859,31.881,63.033,63.282,128.54,111.177,128.872,38.911,56.54,42.058,-10.852,110,110,72.25,76.813,56.219,56.688,0.0,34.375,72,70,1000,200,0.117,213.375,78.188,72.25,0.012,72.188,71.875,56.625,57.5,0.0,37.438,72,70,1000,200,0.12,379.25,80.313,79.063,0.022,72.25,70.188,55.875,56.344,0.0,40.031,72,70,1000,200,0.198,492.5,80.063,78.5,0.026,71.875,68.563,55.281,55.625,0.0,75.75,72,70,1000,200,0.81,984.0,73.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.902,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,524.5,534.0,303.25,519.0,525.5,172.625,0.0,2.425,0.0,5.933,1.426,0.407,0.01,0.004,0.006,0.001
5152008,943,1,1,3,1,100,34.733,100.0,100.0,100.0,1,1,1433.251,412.178,0.01,13.645,0,80,55,1.4,2072.5,2075.685,2251.591,1994.22,55.196,63.225,71.527,62.895,51.913,1.368,2.678,0.282,76.979,61.59,60.141,31.91,62.949,63.282,130.827,111.07,132.786,39.057,56.54,42.204,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,35.156,72,70,1000,200,0.112,210.125,78.063,72.25,0.011,72.125,71.813,56.625,57.5,0.0,36.5,72,70,1000,200,0.127,388.0,80.188,79.063,0.022,72.25,70.25,56.094,56.344,0.0,39.969,72,70,1000,200,0.203,495.75,80.063,78.438,0.026,72.188,68.625,55.344,55.625,0.0,76.5,72,70,1000,200,0.806,982.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,524.5,534.0,303.25,519.5,525.5,173.0,-0.001,2.456,0.0,5.958,1.433,0.412,0.009,0.004,0.006,0.001
5152008,944,1,1,3,1,100,34.948,100.0,100.0,100.0,1,1,1422.712,412.178,0.01,13.66,0,80,55,1.4,2072.5,2071.308,2251.591,1976.143,55.196,63.332,71.418,63.004,51.913,1.383,2.692,0.297,77.041,61.661,58.723,32.169,63.15,63.389,131.712,111.07,129.684,39.057,56.54,42.277,-10.852,110,110,72.25,77.0,56.219,56.688,0.0,34.375,72,70,1000,200,0.116,212.75,78.0,72.25,0.012,72.125,71.75,56.625,57.5,0.0,37.313,72,70,1000,200,0.121,380.75,80.125,79.063,0.022,72.25,70.25,56.0,56.344,0.0,39.438,72,70,1000,200,0.2,489.0,79.938,78.5,0.026,72.063,68.563,55.281,55.625,0.0,76.813,72,70,1000,200,0.825,992.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,12.013,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.0,534.0,303.5,519.0,525.5,173.375,0.001,2.516,0.0,6.103,1.423,0.412,0.01,0.003,0.005,0.001
5152008,945,1,1,3,1,100,35.153,100.0,100.0,100.0,1,1,1439.106,413.349,0.01,13.675,0,80,55,1.4,2072.0,2078.605,2246.007,1989.286,55.196,63.547,71.418,63.224,51.804,1.375,2.682,0.282,77.061,61.627,59.807,32.341,63.241,63.711,128.171,111.177,129.611,39.057,56.54,42.423,-10.852,110,110,72.375,76.875,56.219,56.688,0.0,35.219,72,70,1000,200,0.113,210.25,77.875,72.188,0.012,72.188,71.75,56.625,57.531,0.0,36.469,72,70,1000,200,0.129,393.25,80.0,78.938,0.022,72.063,70.25,56.0,56.344,0.0,40.031,72,70,1000,200,0.199,487.5,79.813,78.25,0.026,72.063,68.625,55.281,55.625,0.0,77.188,72,70,1000,200,0.813,985.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.879,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,534.5,303.5,519.5,525.5,173.75,-0.001,2.633,0.0,6.387,1.439,0.413,0.01,0.003,0.006,0.001
5152008,946,1,1,3,1,100,35.076,100.0,100.0,100.0,1,1,1435.593,415.691,0.01,13.631,0,80,55,1.4,2079.0,2085.905,2266.482,2010.69,55.09,63.761,71.527,63.443,51.804,1.372,2.66,0.286,77.088,61.68,55.609,32.341,63.532,63.925,131.933,111.177,133.155,39.202,56.75,42.496,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,34.719,72,70,1000,200,0.117,213.375,77.563,72.188,0.012,72.125,71.625,56.625,57.5,0.0,36.063,72,70,1000,200,0.131,395.5,80.0,78.813,0.022,72.063,70.25,56.0,56.344,0.0,40.438,72,70,1000,200,0.198,488.5,79.75,78.25,0.026,71.688,68.625,55.281,55.625,0.0,77.313,72,70,1000,200,0.813,986.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,12.014,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,525.0,534.5,303.5,520.0,525.5,174.125,-0.001,2.559,0.0,6.23,1.436,0.416,0.009,0.004,0.006,0.001
5152008,947,1,1,3,1,100,35.446,100.0,100.0,100.0,1,1,1419.199,409.836,0.01,13.573,0,80,55,1.4,2085.25,2066.931,2240.423,1989.286,55.196,63.868,71.527,63.553,51.696,1.402,2.678,0.297,77.146,61.723,59.502,32.226,63.681,64.032,131.49,111.07,129.094,39.057,56.75,42.569,-10.852,110,110,72.25,76.875,56.0,56.906,0.0,34.5,72,70,1000,200,0.117,214.625,77.563,72.063,0.012,72.125,71.5,56.625,57.5,0.0,36.719,72,70,1000,200,0.128,390.25,79.813,78.813,0.022,72.063,70.375,56.0,56.344,0.0,40.281,72,70,1000,200,0.2,489.25,79.5,78.25,0.026,71.563,68.688,55.281,55.625,0.0,76.313,72,70,1000,200,0.789,971.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.0,534.5,303.5,518.5,526.0,174.25,0.001,2.694,0.0,6.614,1.419,0.41,0.01,0.003,0.005,0.001
5152008,948,1,1,3,1,100,35.351,100.0,100.0,100.0,1,1,1441.448,413.349,0.01,13.616,0,80,55,1.4,2056.25,2116.606,2242.284,2012.339,55.09,63.761,71.527,63.553,51.587,1.375,2.685,0.271,77.137,61.71,55.693,32.341,63.02,63.818,127.508,110.964,129.094,39.129,56.54,42.642,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,35.563,72,70,1000,200,0.112,210.5,77.375,72.188,0.012,72.125,71.5,56.5,57.5,0.0,36.625,72,70,1000,200,0.13,394.75,79.688,78.813,0.022,72.0,70.375,55.875,56.344,0.0,39.031,72,70,1000,200,0.208,501.5,79.5,78.125,0.026,71.563,68.625,55.063,55.531,0.0,75.25,72,70,1000,200,0.779,966.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,534.5,303.5,519.0,525.5,174.5,-0.001,2.747,0.0,6.637,1.441,0.413,0.009,0.003,0.005,0.001
5152008,949,1,1,3,1,100,35.166,100.0,100.0,100.0,1,1,1428.567,408.665,0.01,13.631,0,80,55,1.4,2056.25,2101.979,2227.395,1999.158,54.983,63.547,71.527,63.443,51.587,1.417,2.671,0.297,77.151,61.723,56.026,32.111,62.884,63.603,131.343,110.964,132.121,39.202,56.33,42.642,-10.852,110,110,72.25,76.625,55.906,56.688,0.0,34.719,72,70,1000,200,0.118,215.125,77.25,72.063,0.012,72.125,71.438,56.5,57.5,0.0,37.188,72,70,1000,200,0.125,386.0,79.688,78.75,0.022,72.0,70.313,55.875,56.219,0.0,38.75,72,70,1000,200,0.203,491.25,79.438,78.125,0.026,71.688,68.688,55.063,55.531,0.0,74.0,72,70,1000,200,0.796,973.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.894,12.014,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,525.0,534.5,303.5,519.5,526.0,174.625,0.0,2.738,0.0,6.506,1.429,0.409,0.009,0.003,0.005,0.001
5152008,950,1,1,3,1,100,35.147,100.0,100.0,100.0,1,1,1430.909,412.178,0.01,13.587,0,80,55,1.4,2063.25,2122.461,2255.313,1982.712,54.983,63.654,71.418,63.443,51.478,1.379,2.692,0.293,77.157,61.723,55.776,32.025,62.845,63.603,130.384,110.964,128.355,39.275,56.33,42.642,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,35.125,72,70,1000,200,0.117,214.0,77.25,72.063,0.012,72.125,71.438,56.5,57.5,0.0,36.438,72,70,1000,200,0.129,395.0,79.625,78.75,0.022,72.0,70.25,55.875,56.219,0.0,39.531,72,70,1000,200,0.2,489.0,79.375,78.125,0.026,71.5,68.563,54.969,55.531,0.0,74.75,72,70,1000,200,0.794,976.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.886,12.003,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,519.5,525.5,174.875,0.001,2.682,0.0,6.347,1.431,0.412,0.009,0.003,0.005,0.001
5152008,951,1,1,3,1,100,35.109,100.0,100.0,100.0,1,1,1421.541,409.836,0.01,13.616,0,80,55,1.4,2080.625,2088.827,2223.673,1974.502,54.983,63.654,71.418,63.443,51.478,1.41,2.657,0.286,77.132,61.7,54.608,31.852,63.007,63.711,128.171,110.964,130.644,39.275,56.33,42.715,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,34.813,72,70,1000,200,0.118,214.875,77.125,71.938,0.012,72.125,71.5,56.5,57.5,0.0,37.75,72,70,1000,200,0.124,386.25,79.625,78.5,0.022,71.938,70.188,55.688,56.344,0.0,38.375,72,70,1000,200,0.203,491.25,79.375,78.063,0.026,71.688,68.5,55.063,55.531,0.0,74.188,72,70,1000,200,0.772,961.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.914,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,524.5,535.0,303.5,519.5,525.5,175.125,-0.001,2.746,0.0,6.498,1.422,0.41,0.009,0.004,0.005,0.001
5152008,952,1,1,3,1,100,35.062,100.0,100.0,100.0,1,1,1428.567,409.836,0.01,13.616,0,80,55,1.4,2059.5,2104.903,2232.979,1997.512,54.983,63.761,71.418,63.443,51.478,1.394,2.674,0.293,77.148,61.718,54.664,31.708,63.254,63.818,131.859,111.07,131.383,39.347,56.54,42.715,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,35.156,72,70,1000,200,0.118,214.375,77.0,71.938,0.012,72.0,71.5,56.5,57.5,0.0,36.063,72,70,1000,200,0.133,398.0,79.5,78.5,0.022,72.0,70.313,55.875,56.0,0.0,38.75,72,70,1000,200,0.201,491.0,79.25,78.063,0.026,71.688,68.5,55.063,55.531,0.0,73.313,72,70,1000,200,0.777,964.0,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.011,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,520.0,526.0,175.125,0.0,2.667,0.0,6.362,1.429,0.41,0.009,0.003,0.005,0.001
5152008,953,1,1,3,1,100,35.275,100.0,100.0,100.0,1,1,1401.635,411.007,0.01,13.689,0,80,55,1.4,2067.625,2075.685,2238.562,1963.022,55.09,63.868,71.418,63.663,51.587,1.413,2.667,0.308,77.074,61.687,56.221,31.651,63.552,64.032,128.983,110.964,127.838,39.42,56.645,42.787,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,35.125,72,70,1000,200,0.12,215.75,76.875,71.938,0.012,72.125,71.5,56.5,57.375,0.0,37.781,72,70,1000,200,0.125,386.75,79.438,78.5,0.022,71.938,70.25,55.875,56.219,0.0,39.469,72,70,1000,200,0.192,479.5,79.25,77.938,0.026,71.688,68.563,55.063,55.531,0.0,74.063,72,70,1000,200,0.761,952.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,11.997,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,535.0,303.5,519.5,525.5,175.25,0.001,2.676,0.0,6.394,1.402,0.411,0.009,0.003,0.005,0.0
5152008,954,1,1,3,1,100,35.063,100.0,100.0,100.0,1,1,1418.028,411.007,0.02,13.587,0,80,55,1.4,2060.375,2091.748,2238.562,1969.58,54.983,63.868,71.635,63.553,51.587,1.413,2.66,0.308,77.111,61.688,56.332,31.622,63.338,63.711,129.204,110.964,132.047,39.42,56.645,42.86,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,35.375,72,70,1000,200,0.119,215.25,76.75,71.938,0.012,72.125,71.5,56.5,57.375,0.0,36.375,72,70,1000,200,0.133,399.5,79.438,78.438,0.022,71.813,70.188,55.688,56.219,0.0,39.188,72,70,1000,200,0.193,479.75,79.0,78.063,0.026,72.0,68.563,55.063,55.531,0.0,73.938,72,70,1000,200,0.774,963.5,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.896,12.003,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,520.5,526.0,175.375,-0.003,2.713,0.0,6.484,1.418,0.411,0.008,0.003,0.004,0.001
5152008,955,1,1,3,1,100,35.025,100.0,100.0,100.0,1,1,1432.08,414.52,0.01,13.602,0,80,55,1.4,2060.375,2100.517,2247.868,1981.07,54.983,63.761,71.418,63.553,51.587,1.421,2.674,0.268,77.161,61.743,56.527,31.68,63.299,63.818,132.449,110.964,131.161,39.42,56.435,42.86,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,35.625,72,70,1000,200,0.118,215.25,76.688,71.875,0.012,72.125,71.438,56.5,57.375,0.0,36.406,72,70,1000,200,0.132,399.25,79.188,78.375,0.022,71.938,70.188,55.875,56.219,0.0,38.969,72,70,1000,200,0.194,479.25,79.0,77.938,0.026,72.0,68.563,55.063,55.531,0.0,74.063,72,70,1000,200,0.778,966.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.006,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,525.0,535.0,303.5,521.5,525.5,175.5,0.001,2.75,0.0,6.491,1.432,0.415,0.008,0.003,0.004,0.001
5152008,956,1,1,3,1,100,35.007,100.0,100.0,100.0,1,1,1414.516,411.007,0.01,13.587,0,80,55,1.4,2055.25,2093.21,2234.839,1995.866,54.983,63.761,71.418,63.443,51.587,1.394,2.664,0.312,77.116,61.698,57.138,31.737,63.416,63.711,128.835,110.857,128.06,39.42,56.435,42.86,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,35.906,72,70,1000,200,0.118,214.875,76.563,71.875,0.012,72.125,71.375,56.5,57.375,0.0,36.938,72,70,1000,200,0.133,400.5,79.125,78.25,0.022,72.0,70.188,55.875,56.219,0.0,39.344,72,70,1000,200,0.19,476.25,78.813,77.938,0.026,72.0,68.625,55.063,55.531,0.0,73.375,72,70,1000,200,0.778,965.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.908,12.014,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,525.0,535.0,303.5,520.0,525.5,175.625,0.0,2.747,0.0,6.484,1.415,0.411,0.008,0.003,0.003,0.001
