DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,957,1,1,3,1,100,35.006,100.0,100.0,100.0,1,1,1425.054,408.665,0.01,13.587,0,80,55,1.4,2059.125,2107.828,2240.423,1999.158,54.983,63.761,71.418,63.553,51.587,1.383,2.674,0.301,77.135,61.696,56.499,31.651,63.377,63.711,130.163,110.964,131.383,39.565,56.54,42.933,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,36.0,72,70,1000,200,0.118,214.5,76.375,71.688,0.011,72.125,71.313,56.438,57.375,0.0,37.625,72,70,1000,200,0.132,397.5,79.125,78.375,0.022,72.0,70.25,55.688,56.219,0.0,38.344,72,70,1000,200,0.203,493.5,78.813,77.813,0.026,72.0,68.625,55.063,55.531,0.0,74.813,72,70,1000,200,0.768,958.5,73.188,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.896,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.0,535.0,303.5,519.5,525.5,175.625,-0.001,2.696,0.0,6.348,1.425,0.409,0.008,0.002,0.004,0.001
5152008,958,1,1,3,1,100,35.044,100.0,100.0,100.0,1,1,1432.08,408.665,0.01,13.66,0,80,55,1.4,2066.75,2138.573,2234.839,2005.746,54.983,63.654,71.527,63.553,51.587,1.394,2.682,0.29,77.147,61.708,53.969,31.507,63.26,63.603,130.015,110.964,128.651,39.565,56.645,42.933,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,36.563,72,70,1000,200,0.118,214.5,76.25,71.688,0.012,72.125,71.313,56.5,57.375,0.0,37.281,72,70,1000,200,0.132,398.0,79.0,78.375,0.022,72.0,70.375,55.875,56.219,0.0,38.25,72,70,1000,200,0.204,493.0,78.75,77.813,0.026,71.875,68.688,55.063,55.531,0.0,73.938,72,70,1000,200,0.772,961.0,73.188,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.891,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,519.5,526.0,175.625,0.001,2.694,0.0,6.382,1.432,0.409,0.008,0.002,0.004,0.001
5152008,959,1,1,3,1,100,35.097,100.0,100.0,100.0,1,1,1423.883,408.665,0.01,13.573,0,80,55,1.4,2068.875,2120.997,2221.812,1972.861,54.983,63.654,71.527,63.443,51.587,1.417,2.657,0.297,77.103,61.668,51.717,31.277,63.286,63.603,128.762,110.964,130.718,39.565,56.54,43.006,-10.852,110,110,72.25,76.938,55.906,56.688,0.0,36.688,72,70,1000,200,0.118,214.875,76.25,71.688,0.012,72.125,71.313,56.5,57.375,0.0,37.063,72,70,1000,200,0.135,401.0,79.0,78.25,0.022,71.938,70.5,55.875,56.219,0.0,39.219,72,70,1000,200,0.189,475.0,78.688,77.625,0.026,71.688,68.688,55.063,55.531,0.0,73.563,72,70,1000,200,0.753,951.0,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.894,12.01,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.5,535.0,303.5,520.5,525.5,175.625,-0.001,2.751,0.0,6.479,1.424,0.409,0.008,0.002,0.004,0.0
5152008,1000,1,1,3,1,100,35.096,100.0,100.0,100.0,1,1,1416.857,402.81,0.01,13.66,0,80,55,1.4,2045.875,2118.07,2221.812,1972.861,54.983,63.761,71.527,63.443,51.587,1.413,2.614,0.29,77.118,61.694,56.721,31.133,63.26,63.818,131.417,110.964,130.644,39.638,56.435,43.006,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,36.969,72,70,1000,200,0.118,215.0,76.188,71.563,0.012,72.125,71.313,56.5,57.375,0.0,37.469,72,70,1000,200,0.133,399.25,78.875,78.25,0.022,71.938,70.438,55.875,56.219,0.0,37.281,72,70,1000,200,0.19,477.25,78.688,77.625,0.026,71.563,68.563,55.063,55.531,0.0,72.938,72,70,1000,200,0.754,948.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.01,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,521.0,525.5,175.75,0.0,2.739,0.0,6.382,1.417,0.403,0.008,0.002,0.004,0.0
5152008,1001,1,1,3,1,100,35.373,100.0,100.0,100.0,1,1,1418.028,407.494,0.01,13.558,0,80,55,1.4,2042.25,2176.723,2236.701,1979.427,55.09,63.975,71.527,63.663,51.696,1.41,2.657,0.293,77.118,61.694,54.553,31.191,63.098,64.032,128.762,110.857,128.651,39.638,56.75,43.079,-10.852,110,110,72.375,76.938,55.906,56.688,0.0,35.875,72,70,1000,200,0.128,223.625,76.188,71.563,0.012,72.125,71.313,56.5,57.375,0.0,37.688,72,70,1000,200,0.133,399.75,78.875,78.125,0.022,72.0,70.375,55.875,56.219,0.0,39.5,72,70,1000,200,0.19,476.25,78.688,77.625,0.026,71.688,68.688,55.281,55.531,0.0,72.313,72,70,1000,200,0.745,942.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.01,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,524.5,535.0,303.5,520.0,525.5,175.75,0.0,2.726,0.0,6.472,1.418,0.407,0.008,0.002,0.004,0.0
5152008,1002,1,1,3,1,100,35.761,100.0,100.0,100.0,1,1,1420.37,406.323,0.01,13.66,0,80,55,1.4,2042.25,2112.217,2221.812,1976.143,55.196,64.189,71.527,63.883,51.804,1.406,2.664,0.301,77.116,61.694,52.884,31.22,63.286,64.354,130.605,110.857,132.343,39.711,56.96,43.225,-10.852,110,110,72.375,76.938,56.0,56.594,0.0,36.094,72,70,1000,200,0.125,219.875,76.063,71.563,0.012,72.188,71.25,56.5,57.375,0.0,38.219,72,70,1000,200,0.132,399.0,78.813,78.125,0.022,72.063,70.375,55.875,56.219,0.0,38.813,72,70,1000,200,0.196,488.5,78.563,77.563,0.026,71.563,68.625,55.281,55.625,0.0,73.563,72,70,1000,200,0.735,937.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.871,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.0,535.0,303.5,520.5,525.5,175.75,-0.001,2.783,0.0,6.659,1.42,0.406,0.008,0.002,0.004,0.0
5152008,1003,1,1,3,1,100,35.966,100.0,100.0,100.0,1,1,1426.225,407.494,0.01,13.645,0,80,55,1.4,2042.25,2110.754,2219.951,1987.642,55.196,64.296,71.527,63.992,51.804,1.413,2.639,0.308,77.115,61.691,58.084,31.162,63.441,64.354,131.195,110.751,129.241,39.711,56.855,43.298,-10.852,110,110,72.25,76.938,56.0,56.594,0.0,36.281,72,70,1000,200,0.126,222.25,75.938,71.438,0.012,72.188,71.25,56.5,57.375,0.0,37.094,72,70,1000,200,0.143,414.25,78.813,77.938,0.022,72.0,70.313,55.875,56.344,0.0,39.469,72,70,1000,200,0.194,483.5,78.375,77.563,0.026,71.875,68.688,55.344,55.625,0.0,73.375,72,70,1000,200,0.733,936.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.899,12.003,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,524.5,535.5,303.5,521.0,526.0,550.0,0.001,2.855,0.0,6.79,1.426,0.407,0.008,0.003,0.003,0.0
5152008,1004,1,1,3,1,100,36.198,100.0,100.0,100.0,1,1,1416.857,407.494,0.01,13.645,0,80,55,1.4,2057.875,2097.594,2225.534,1992.575,55.196,64.296,71.527,64.102,51.696,1.394,2.66,0.282,77.121,61.698,51.8,31.248,63.176,64.354,128.393,110.751,130.275,39.711,56.855,43.371,-10.852,110,110,72.375,77.063,56.0,56.594,0.0,35.719,72,70,1000,200,0.128,224.0,75.75,71.438,0.012,72.125,71.188,56.5,57.375,0.0,38.531,72,70,1000,200,0.134,400.0,78.5,77.938,0.022,72.0,70.313,56.0,56.344,0.0,39.156,72,70,1000,200,0.192,482.25,78.375,77.438,0.026,71.875,68.75,55.281,55.625,0.0,72.25,72,70,1000,200,0.763,954.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.899,12.01,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,520.0,526.0,550.5,-0.001,2.913,0.0,6.928,1.417,0.407,0.008,0.002,0.004,0.0
5152008,1005,1,1,3,1,100,36.094,100.0,100.0,100.0,1,1,1429.738,406.323,0.01,13.602,0,80,55,1.4,2064.25,2099.055,2225.534,2007.394,55.09,64.296,71.527,63.992,51.587,1.391,2.66,0.29,77.125,61.701,51.828,31.018,63.059,64.247,131.417,110.751,131.161,39.783,56.75,43.444,-10.852,110,110,72.25,76.938,55.906,56.688,0.0,37.219,72,70,1000,200,0.118,216.25,75.688,71.438,0.012,72.125,71.25,56.5,57.375,0.0,37.75,72,70,1000,200,0.14,406.75,78.625,77.938,0.022,72.0,70.438,55.875,56.219,0.0,38.188,72,70,1000,200,0.203,493.5,78.25,77.438,0.026,72.0,68.75,55.281,55.625,0.0,73.563,72,70,1000,200,0.75,949.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.896,12.008,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,521.5,526.0,549.5,0.0,2.935,0.0,6.908,1.43,0.406,0.007,0.002,0.003,0.0
5152008,1006,1,1,3,1,100,36.192,100.0,100.0,100.0,1,1,1422.712,408.665,0.01,13.616,0,80,55,1.4,2072.625,2107.828,2232.979,1994.22,55.09,64.189,71.527,63.992,51.587,1.402,2.678,0.286,77.134,61.709,51.633,30.846,63.163,64.139,129.13,110.857,128.651,39.856,56.645,43.444,-10.867,110,110,72.375,76.813,55.813,56.469,0.0,36.094,72,70,1000,200,0.129,225.0,75.688,71.438,0.012,72.125,71.188,56.5,57.375,0.0,37.156,72,70,1000,200,0.142,413.5,78.5,77.938,0.022,72.0,70.438,55.875,56.219,0.0,39.125,72,70,1000,200,0.191,481.75,78.25,77.438,0.026,72.0,68.813,55.063,55.531,0.0,74.0,72,70,1000,200,0.748,945.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.899,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,525.0,535.0,303.5,522.0,525.5,547.5,0.0,2.91,0.0,6.777,1.423,0.409,0.007,0.002,0.003,0.0
5152008,1007,1,1,3,1,100,35.979,100.0,100.0,100.0,1,1,1415.687,407.494,0.01,13.616,0,80,55,1.4,2066.5,2072.767,2223.673,1963.022,54.983,64.189,71.527,63.992,51.478,1.429,2.632,0.308,77.121,61.707,52.69,30.644,63.39,64.247,130.237,110.857,132.047,39.929,56.645,43.517,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,35.594,72,70,1000,200,0.13,226.375,75.563,71.313,0.012,72.125,71.188,56.438,57.375,0.0,38.719,72,70,1000,200,0.136,402.5,78.438,77.813,0.022,72.063,70.5,55.875,56.219,0.0,39.344,72,70,1000,200,0.193,478.5,78.188,77.375,0.026,72.0,68.875,55.063,55.531,0.0,72.438,72,70,1000,200,0.738,939.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.905,12.011,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,521.0,525.5,545.0,-0.001,2.923,0.0,6.777,1.416,0.407,0.007,0.002,0.003,0.0
5152008,1008,1,1,3,1,100,35.97,100.0,100.0,100.0,1,1,1442.619,411.007,0.01,13.573,0,80,55,1.4,2057.0,2106.366,2242.284,2020.589,54.983,64.296,71.635,64.102,51.587,1.391,2.689,0.308,77.167,61.699,50.799,30.558,63.565,64.354,131.122,110.857,129.389,39.929,56.645,43.517,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,36.0,72,70,1000,200,0.129,224.5,75.375,71.313,0.012,72.125,71.188,56.5,57.375,0.0,37.375,72,70,1000,200,0.143,414.25,78.438,77.75,0.022,72.063,70.438,55.875,56.219,0.0,38.281,72,70,1000,200,0.202,493.25,78.188,77.375,0.026,71.688,68.938,55.063,55.531,0.0,72.75,72,70,1000,200,0.752,946.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.892,12.0,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,525.0,535.0,303.5,521.5,526.0,542.5,0.001,2.913,0.0,6.755,1.443,0.411,0.007,0.002,0.003,0.0
5152008,1009,1,1,3,1,100,36.243,100.0,100.0,100.0,1,1,1436.764,408.665,0.01,13.602,0,80,55,1.4,2071.125,2107.828,2246.007,2013.989,55.09,64.403,71.635,64.212,51.587,1.383,2.66,0.301,77.149,61.722,53.19,30.5,64.161,64.461,128.319,110.751,129.906,39.929,56.645,43.517,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,36.031,72,70,1000,200,0.129,224.75,75.438,71.313,0.012,72.125,71.188,56.5,57.375,0.0,38.313,72,70,1000,200,0.137,408.0,78.313,77.75,0.022,72.063,70.438,55.875,56.219,0.0,39.906,72,70,1000,200,0.204,494.0,78.063,77.375,0.026,71.688,68.938,55.281,55.625,0.0,73.25,72,70,1000,200,0.743,942.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.886,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,525.0,534.5,303.5,520.0,526.0,540.5,-0.001,2.92,0.0,6.77,1.437,0.409,0.007,0.002,0.003,0.0
5152008,1010,1,1,3,1,100,36.341,100.0,100.0,100.0,1,1,1421.541,409.836,0.02,13.602,0,80,55,1.4,2063.5,2072.767,2238.562,1997.512,55.09,64.296,71.527,64.102,51.587,1.406,2.685,0.282,77.16,61.733,51.272,30.299,63.986,64.247,131.49,110.751,131.752,40.001,56.75,43.59,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,36.188,72,70,1000,200,0.129,225.0,75.125,71.313,0.012,72.125,71.125,56.5,57.375,0.0,37.094,72,70,1000,200,0.145,417.0,78.313,77.75,0.022,71.813,70.438,55.875,56.219,0.0,39.344,72,70,1000,200,0.191,481.25,78.063,77.375,0.026,71.875,68.875,55.063,55.531,0.0,71.625,72,70,1000,200,0.741,940.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,524.5,535.0,303.5,520.0,525.5,539.0,0.0,2.915,0.0,6.771,1.422,0.41,0.007,0.002,0.003,0.0
5152008,1011,1,1,3,1,100,36.176,100.0,100.0,100.0,1,1,1420.37,409.836,0.01,13.602,0,80,55,1.4,2063.5,2059.639,2234.839,1959.746,54.983,63.975,71.527,63.883,51.478,1.421,2.674,0.282,77.097,61.713,47.046,30.04,64.051,63.818,129.647,110.857,128.429,40.147,56.645,43.662,-10.852,110,110,72.375,77.0,55.813,56.594,0.0,36.125,72,70,1000,200,0.13,226.125,75.125,71.25,0.012,72.125,71.125,56.5,57.375,0.0,38.406,72,70,1000,200,0.135,402.5,78.313,77.625,0.022,71.813,70.563,55.688,56.219,0.0,38.219,72,70,1000,200,0.187,473.5,78.063,77.25,0.026,71.688,68.875,55.063,55.531,0.0,72.063,72,70,1000,200,0.729,933.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.977,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,525.0,535.0,303.5,521.0,525.5,537.5,0.001,2.898,0.0,6.632,1.42,0.41,0.007,0.002,0.003,0.001
5152008,1012,1,1,3,1,100,35.896,100.0,100.0,100.0,1,1,1429.738,406.323,0.01,13.573,0,80,55,1.4,2036.875,2082.985,2225.534,1989.286,54.876,64.082,71.527,63.883,51.369,1.402,2.66,0.286,77.106,61.677,52.606,29.868,64.148,64.139,129.425,110.751,131.9,40.147,56.435,43.735,-10.852,110,110,72.375,76.938,55.906,56.469,0.0,36.438,72,70,1000,200,0.129,225.0,75.125,71.25,0.012,72.125,71.188,56.438,57.375,0.0,37.344,72,70,1000,200,0.143,411.0,78.188,77.625,0.022,71.813,70.625,55.688,56.219,0.0,38.406,72,70,1000,200,0.189,475.5,77.938,77.25,0.026,71.875,68.938,55.063,55.531,0.0,72.0,72,70,1000,200,0.741,943.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.993,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,525.0,535.0,303.5,520.0,525.5,536.0,-0.001,2.99,0.0,6.755,1.43,0.406,0.007,0.002,0.003,0.001
5152008,1013,1,1,3,1,100,36.062,100.0,100.0,100.0,1,1,1426.225,407.494,0.01,13.645,0,80,55,1.4,2049.625,2074.226,2238.562,1992.575,54.983,64.296,71.527,64.102,51.478,1.406,2.657,0.286,77.107,61.686,51.689,29.839,63.973,64.354,132.228,110.751,130.866,40.22,56.645,43.735,-10.852,110,110,72.25,76.875,55.813,56.594,0.0,36.625,72,70,1000,200,0.129,224.875,75.063,71.25,0.012,72.125,71.063,56.5,57.375,0.0,37.844,72,70,1000,200,0.145,414.5,78.188,77.625,0.022,72.0,70.625,55.688,56.219,0.0,39.156,72,70,1000,200,0.188,475.0,77.813,77.25,0.026,71.875,68.875,55.063,55.531,0.0,72.75,72,70,1000,200,0.729,938.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.0,535.0,303.5,520.5,525.5,535.0,0.001,2.92,0.0,6.652,1.426,0.407,0.007,0.002,0.002,0.0
5152008,1014,1,1,3,1,100,36.053,100.0,100.0,100.0,1,1,1434.422,403.981,0.01,13.587,0,80,55,1.4,2056.5,2075.685,2219.951,2002.451,54.983,64.296,71.527,64.102,51.587,1.387,2.66,0.297,77.107,61.686,50.632,29.781,63.642,64.247,128.762,110.751,129.241,40.22,56.645,43.808,-10.852,110,110,72.375,76.688,55.906,56.469,0.0,36.906,72,70,1000,200,0.129,224.625,75.0,71.25,0.012,72.0,71.0,56.438,57.375,0.0,37.969,72,70,1000,200,0.14,408.75,78.063,77.625,0.022,72.063,70.625,55.688,56.219,0.0,37.906,72,70,1000,200,0.2,490.0,77.813,77.063,0.026,72.0,68.875,55.063,55.531,0.0,71.5,72,70,1000,200,0.751,948.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.856,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.0,534.5,303.5,521.5,525.5,533.5,0.0,2.968,0.0,6.762,1.434,0.404,0.007,0.001,0.003,0.0
5152008,1015,1,1,3,1,100,36.044,100.0,100.0,100.0,1,1,1441.448,405.152,0.01,13.529,0,80,55,1.4,2047.375,2087.366,2234.839,2009.042,54.983,64.296,71.527,64.102,51.587,1.398,2.664,0.29,77.122,61.698,52.884,29.81,63.312,64.354,131.269,110.751,132.86,40.22,56.855,43.808,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,37.25,72,70,1000,200,0.129,224.875,74.875,71.0,0.012,72.0,71.063,56.5,57.25,0.0,38.031,72,70,1000,200,0.14,408.5,78.063,77.563,0.022,72.063,70.563,55.875,56.219,0.0,38.344,72,70,1000,200,0.203,490.5,77.625,77.063,0.026,72.0,68.875,55.063,55.531,0.0,72.375,72,70,1000,200,0.741,944.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.0,534.5,303.5,521.5,526.0,533.0,-0.001,2.918,0.0,6.733,1.441,0.405,0.007,0.002,0.002,0.0
5152008,1016,1,1,3,1,100,36.112,100.0,100.0,100.0,1,1,1432.08,407.494,0.01,13.573,0,80,55,1.4,2061.375,2077.145,2236.701,2009.042,54.983,64.189,71.418,63.992,51.587,1.383,2.674,0.29,77.117,61.699,52.884,29.868,63.254,64.139,131.417,110.644,129.315,40.292,56.645,43.881,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,37.375,72,70,1000,200,0.129,224.375,74.875,71.0,0.012,72.0,71.063,56.5,57.375,0.0,37.938,72,70,1000,200,0.14,408.75,78.063,77.563,0.022,72.0,70.438,55.688,56.219,0.0,38.563,72,70,1000,200,0.2,492.5,77.625,77.063,0.026,71.875,68.813,55.281,55.531,0.0,71.813,72,70,1000,200,0.748,945.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.934,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,535.0,303.5,521.5,526.0,532.0,0.001,2.979,0.0,6.756,1.432,0.407,0.007,0.002,0.002,0.0
5152008,1017,1,1,3,1,100,36.105,100.0,100.0,100.0,1,1,1415.687,406.323,0.01,13.573,0,80,55,1.4,2052.5,2055.266,2227.395,1985.998,54.983,64.189,71.527,63.992,51.587,1.41,2.653,0.286,77.124,61.699,51.133,30.04,63.403,64.032,128.098,110.751,129.758,40.292,56.75,43.881,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,37.688,72,70,1000,200,0.129,224.625,74.75,71.0,0.012,72.0,71.125,56.5,57.375,0.0,37.969,72,70,1000,200,0.14,408.5,78.063,77.563,0.022,71.938,70.375,55.875,56.219,0.0,39.063,72,70,1000,200,0.195,482.25,77.563,76.938,0.026,71.875,68.75,55.063,55.625,0.0,72.375,72,70,1000,200,0.731,933.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.817,11.928,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,535.0,303.5,521.0,526.0,531.5,-0.001,2.96,0.0,6.756,1.416,0.406,0.007,0.002,0.002,0.001
5152008,1018,1,1,3,1,100,36.084,100.0,100.0,100.0,1,1,1419.199,403.981,0.01,13.602,0,80,55,1.4,2052.5,2052.351,2232.979,1964.662,54.983,63.868,71.527,63.773,51.478,1.41,2.671,0.297,77.124,61.699,47.797,29.925,63.591,63.711,132.154,110.644,132.343,40.365,56.435,43.881,-10.852,110,110,72.375,76.688,55.906,56.469,0.0,38.094,72,70,1000,200,0.129,226.375,74.563,71.0,0.012,72.125,71.063,56.5,57.25,0.0,39.031,72,70,1000,200,0.139,408.5,77.938,77.313,0.022,72.0,70.375,55.875,56.219,0.0,38.75,72,70,1000,200,0.193,481.0,77.563,76.938,0.026,71.563,68.688,55.063,55.531,0.0,73.125,72,70,1000,200,0.725,930.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.925,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,535.0,303.5,520.0,526.0,531.0,0.0,2.976,0.0,6.633,1.419,0.404,0.006,0.002,0.002,0.001
5152008,1019,1,1,3,1,100,35.756,100.0,100.0,100.0,1,1,1428.567,407.494,0.01,13.631,0,80,55,1.4,2048.625,2075.685,2240.423,1997.512,54.876,63.654,71.527,63.553,51.369,1.398,2.66,0.279,77.129,61.706,47.685,29.523,63.707,63.389,130.458,110.644,128.429,40.365,56.33,43.808,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,36.813,72,70,1000,200,0.141,234.25,74.563,71.0,0.012,72.125,71.063,56.438,57.25,0.0,38.094,72,70,1000,200,0.142,411.0,77.938,77.313,0.022,72.063,70.375,55.875,56.219,0.0,38.406,72,70,1000,200,0.205,491.25,77.563,76.938,0.026,71.875,68.75,55.063,55.438,0.0,72.125,72,70,1000,200,0.71,923.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.907,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.0,535.0,303.5,522.0,526.0,530.5,0.001,2.94,0.0,6.509,1.429,0.407,0.006,0.002,0.002,0.0
5152008,1020,1,1,3,1,100,35.621,100.0,100.0,100.0,1,1,1429.738,403.981,0.01,13.558,0,80,55,1.4,2060.75,2082.985,2247.868,1995.866,54.876,63.761,71.418,63.443,51.369,1.379,2.682,0.275,77.139,61.705,53.302,29.379,64.232,63.711,128.614,110.857,131.235,40.365,56.33,43.881,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,36.5,72,70,1000,200,0.141,235.25,74.438,71.0,0.012,72.125,71.0,56.438,57.375,0.0,38.875,72,70,1000,200,0.138,406.5,77.813,77.313,0.022,72.0,70.5,55.688,56.0,0.0,38.219,72,70,1000,200,0.203,495.25,77.438,76.875,0.026,71.688,68.688,54.969,55.438,0.0,72.063,72,70,1000,200,0.725,931.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.785,11.914,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.0,535.0,303.5,519.5,526.0,530.0,-0.001,2.986,0.0,6.612,1.43,0.404,0.006,0.002,0.002,0.001
5152008,1021,1,1,3,1,100,35.719,100.0,100.0,100.0,1,1,1420.37,405.152,0.01,13.602,0,80,55,1.4,2061.75,2074.226,2232.979,1994.22,54.983,63.975,71.527,63.663,51.369,1.402,2.678,0.282,77.143,61.715,53.607,29.523,64.187,64.032,132.08,110.751,131.383,40.365,56.435,43.881,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,38.188,72,70,1000,200,0.128,223.625,74.438,70.875,0.012,72.125,71.0,56.438,57.25,0.0,38.063,72,70,1000,200,0.151,424.0,77.813,77.313,0.022,71.813,70.563,55.688,56.219,0.0,38.344,72,70,1000,200,0.191,478.0,77.438,76.875,0.026,71.563,68.688,55.063,55.531,0.0,71.375,72,70,1000,200,0.698,914.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.91,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.0,535.0,303.75,520.0,525.5,530.0,0.0,2.976,0.0,6.633,1.42,0.405,0.006,0.002,0.002,0.001
5152008,1022,1,1,3,1,100,35.699,100.0,100.0,100.0,1,1,1408.661,406.323,0.01,13.616,0,80,55,1.4,2049.875,2087.366,2232.979,1979.427,54.983,64.296,71.418,63.992,51.587,1.391,2.664,0.308,77.143,61.714,54.219,29.753,64.038,64.461,129.204,110.751,129.02,40.438,56.645,43.954,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,36.75,72,70,1000,200,0.14,234.125,74.375,70.875,0.012,72.0,70.938,56.5,57.25,0.0,38.406,72,70,1000,200,0.146,418.25,77.813,77.25,0.022,71.813,70.563,55.875,56.0,0.0,37.844,72,70,1000,200,0.191,478.5,77.438,76.75,0.026,71.688,68.688,55.063,55.531,0.0,71.0,72,70,1000,200,0.694,911.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,535.0,303.5,522.0,526.0,529.5,0.0,2.954,0.0,6.64,1.409,0.406,0.006,0.002,0.003,0.0
5152008,1023,1,1,3,1,100,35.964,100.0,100.0,100.0,1,1,1422.712,402.81,0.01,13.587,0,80,55,1.4,2050.5,2112.217,2223.673,1997.512,55.09,64.51,71.418,64.212,51.696,1.375,2.66,0.301,77.157,61.714,53.218,29.954,63.824,64.675,130.679,110.644,132.49,40.438,56.96,44.027,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,36.625,72,70,1000,200,0.141,235.125,74.25,70.875,0.012,72.0,70.938,56.438,57.25,0.0,37.75,72,70,1000,200,0.145,417.25,77.75,77.25,0.022,71.938,70.625,55.875,56.219,0.0,38.219,72,70,1000,200,0.191,477.5,77.375,76.75,0.026,71.875,68.688,55.281,55.625,0.0,70.125,72,70,1000,200,0.708,921.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,535.0,303.25,522.0,525.5,529.0,-0.001,2.951,0.0,6.763,1.423,0.403,0.006,0.002,0.002,0.0
5152008,1024,1,1,3,1,100,36.07,100.0,100.0,100.0,1,1,1413.345,399.297,0.01,13.616,0,80,55,1.4,2050.5,2126.853,2190.18,1994.22,55.09,64.296,71.527,64.102,51.696,1.421,2.667,0.282,77.147,61.718,49.409,29.753,63.616,64.247,131.417,110.751,129.758,40.438,56.75,44.027,-10.852,110,110,72.375,76.688,55.906,56.469,0.0,37.906,72,70,1000,200,0.132,226.875,74.25,70.875,0.012,71.938,70.875,56.5,57.25,0.0,37.344,72,70,1000,200,0.146,418.25,77.75,77.25,0.022,72.063,70.75,55.875,56.219,0.0,38.563,72,70,1000,200,0.192,480.0,77.188,76.875,0.026,71.688,68.688,55.281,55.625,0.0,69.625,72,70,1000,200,0.697,913.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.853,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,534.5,303.5,522.5,525.5,528.5,0.001,2.996,0.0,6.778,1.413,0.399,0.006,0.002,0.001,0.0
5152008,1025,1,1,3,1,100,36.168,100.0,100.0,100.0,1,1,1409.832,406.323,0.01,13.587,0,80,55,1.4,2037.75,2093.21,2238.562,1985.998,55.09,64.189,71.527,64.102,51.587,1.394,2.657,0.293,77.098,61.698,51.188,29.609,63.843,64.139,129.057,110.857,130.866,40.583,56.75,44.1,-10.867,110,110,72.25,76.625,55.906,56.469,0.0,37.063,72,70,1000,200,0.141,235.125,74.188,71.0,0.012,72.0,70.938,56.5,57.375,0.0,37.969,72,70,1000,200,0.142,413.5,77.75,77.125,0.022,72.0,70.75,55.875,56.219,0.0,38.594,72,70,1000,200,0.192,479.5,77.188,76.75,0.026,71.875,68.875,55.063,55.625,0.0,69.25,72,70,1000,200,0.691,910.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.943,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,534.5,303.5,522.0,526.0,528.5,-0.001,2.956,0.0,6.627,1.41,0.406,0.006,0.002,0.002,0.0
5152008,1026,1,1,3,1,100,36.267,100.0,100.0,100.0,1,1,1414.516,408.665,0.01,13.631,0,80,55,1.4,2038.125,2138.573,2227.395,1989.286,55.09,64.189,71.527,63.992,51.587,1.402,2.621,0.286,77.117,61.694,50.855,29.609,64.174,64.139,132.449,110.751,132.564,40.583,56.75,44.027,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,36.688,72,70,1000,200,0.143,235.5,74.188,70.875,0.012,72.0,71.0,56.5,57.25,0.0,37.313,72,70,1000,200,0.145,416.75,77.625,77.125,0.022,72.0,70.688,55.688,56.219,0.0,38.656,72,70,1000,200,0.192,479.5,77.188,76.75,0.026,71.875,68.813,55.281,55.625,0.0,69.5,72,70,1000,200,0.692,910.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.972,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,534.5,303.25,521.0,525.5,528.5,0.0,2.904,0.0,6.511,1.415,0.409,0.006,0.002,0.002,0.0
5152008,1027,1,1,3,1,100,36.373,100.0,100.0,100.0,1,1,1416.857,408.665,0.01,13.631,0,80,55,1.4,2039.875,2135.642,2242.284,1974.502,55.09,64.403,71.527,64.102,51.587,1.406,2.653,0.29,77.12,61.697,49.437,29.609,64.232,64.568,130.458,110.751,128.946,40.583,56.75,44.1,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,36.906,72,70,1000,200,0.141,235.5,73.938,70.875,0.012,72.125,70.938,56.5,57.375,0.0,37.219,72,70,1000,200,0.145,416.25,77.625,77.125,0.022,72.063,70.75,55.875,56.344,0.0,39.719,72,70,1000,200,0.191,478.5,77.063,76.75,0.026,71.688,68.875,55.281,55.625,0.0,69.5,72,70,1000,200,0.688,907.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.5,534.5,303.5,521.0,525.5,528.0,0.001,2.965,0.0,6.649,1.417,0.409,0.005,0.002,0.001,0.0
5152008,1028,1,1,3,1,100,36.474,100.0,100.0,100.0,1,1,1426.225,408.665,0.01,13.558,0,80,55,1.4,2036.5,2096.132,2227.395,2007.394,55.196,64.51,71.527,64.212,51.696,1.383,2.667,0.293,77.12,61.696,50.799,29.35,64.051,64.568,129.352,110.751,132.047,40.656,56.96,44.246,-10.852,110,110,72.25,76.75,56.0,56.594,0.0,36.844,72,70,1000,200,0.141,234.5,73.875,70.875,0.012,72.125,71.0,56.5,57.375,0.0,38.375,72,70,1000,200,0.144,414.0,77.625,77.0,0.022,71.938,70.875,55.875,56.219,0.0,38.063,72,70,1000,200,0.202,494.25,77.063,76.75,0.026,72.0,68.875,55.344,55.625,0.0,69.5,72,70,1000,200,0.684,904.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,534.5,303.25,522.0,525.5,528.0,-0.001,2.985,0.0,6.75,1.426,0.409,0.005,0.002,0.001,0.001
5152008,1029,1,1,3,1,100,36.911,100.0,100.0,100.0,1,1,1405.148,408.665,0.01,13.587,0,80,55,1.4,2042.5,2082.985,2240.423,1963.022,55.196,64.724,71.527,64.432,51.696,1.398,2.685,0.301,77.127,61.703,49.381,29.408,63.785,64.782,133.113,110.751,132.343,40.51,56.75,44.319,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,36.656,72,70,1000,200,0.142,235.875,73.875,70.75,0.012,72.125,71.0,56.5,57.375,0.0,38.375,72,70,1000,200,0.145,417.5,77.438,77.125,0.022,71.938,70.813,55.875,56.344,0.0,38.969,72,70,1000,200,0.193,481.0,77.063,76.625,0.026,71.875,68.938,55.344,55.625,0.0,70.188,72,70,1000,200,0.672,897.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.848,11.96,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,534.5,303.5,521.0,525.5,527.5,0.0,3.187,0.0,7.178,1.405,0.409,0.005,0.001,0.002,0.0
5152008,1030,1,1,3,1,100,36.816,100.0,100.0,100.0,1,1,1408.661,409.836,0.01,13.645,0,80,55,1.4,2032.25,2131.247,2227.395,1976.143,55.09,64.724,71.527,64.432,51.696,1.387,2.674,0.297,77.141,61.716,52.245,29.35,63.694,64.89,130.384,110.644,129.537,40.583,56.855,44.246,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,37.0,72,70,1000,200,0.141,235.25,73.813,70.75,0.012,72.125,70.938,56.5,57.375,0.0,38.906,72,70,1000,200,0.145,416.0,77.438,77.0,0.022,71.813,70.75,55.875,56.344,0.0,38.656,72,70,1000,200,0.19,478.0,77.063,76.625,0.026,71.688,69.063,55.281,55.625,0.0,70.938,72,70,1000,200,0.689,909.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.846,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,534.5,303.5,520.5,525.5,527.5,0.0,3.072,0.0,6.932,1.409,0.41,0.005,0.001,0.002,0.0
5152008,1031,1,1,3,1,100,36.922,100.0,100.0,100.0,1,1,1415.687,406.323,0.01,13.587,0,80,55,1.4,2032.25,2145.902,2238.562,1956.47,55.09,64.938,71.635,64.651,51.587,1.421,2.671,0.297,77.127,61.709,48.241,29.292,63.519,65.104,131.195,110.751,133.967,40.656,56.96,44.319,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,37.063,72,70,1000,200,0.143,236.0,73.813,70.75,0.012,72.0,71.0,56.5,57.375,0.0,38.375,72,70,1000,200,0.145,416.0,77.313,77.0,0.022,72.0,70.75,56.0,56.344,0.0,39.219,72,70,1000,200,0.191,477.5,76.938,76.438,0.026,71.875,69.063,55.281,55.625,0.0,70.063,72,70,1000,200,0.679,900.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,534.5,303.25,522.5,525.5,527.5,-0.001,3.053,0.0,6.902,1.416,0.406,0.005,0.001,0.002,0.0
5152008,1032,1,1,3,1,100,37.05,100.0,100.0,100.0,1,1,1426.225,407.494,0.01,13.616,0,80,55,1.4,2028.25,2110.754,2242.284,2005.746,55.09,64.938,71.635,64.761,51.587,1.383,2.65,0.29,77.136,61.709,45.683,29.062,63.811,65.104,133.851,110.751,132.564,40.583,57.064,44.465,-10.852,110,110,72.375,76.75,56.0,56.594,0.0,37.375,72,70,1000,200,0.142,235.0,73.813,70.75,0.012,72.0,71.0,56.5,57.375,0.0,38.5,72,70,1000,200,0.144,415.25,77.313,76.938,0.022,72.0,70.813,55.875,56.344,0.0,38.5,72,70,1000,200,0.191,478.0,76.938,76.438,0.026,71.688,69.063,55.281,55.625,0.0,70.063,72,70,1000,200,0.702,916.5,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.826,11.932,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.5,303.5,522.5,525.5,527.0,0.001,3.207,0.0,7.331,1.426,0.407,0.005,0.001,0.002,0.001
5152008,1033,1,1,3,1,100,37.381,100.0,100.0,100.0,1,1,1412.174,408.665,0.01,13.544,0,80,55,1.4,2043.75,2075.685,2240.423,1977.785,55.196,65.045,71.635,64.871,51.696,1.406,2.614,0.301,77.133,61.706,44.905,28.66,63.96,65.318,130.753,110.857,131.457,40.583,56.855,44.392,-10.852,110,110,72.375,76.813,55.906,56.469,0.0,37.531,72,70,1000,200,0.142,235.5,73.813,70.625,0.012,72.0,70.938,56.5,57.5,0.0,38.531,72,70,1000,200,0.144,415.75,77.313,76.938,0.022,72.0,70.75,55.875,56.344,0.0,39.688,72,70,1000,200,0.192,478.5,76.875,76.438,0.026,71.688,69.125,55.281,55.625,0.0,69.938,72,70,1000,200,0.674,899.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.82,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,535.0,303.25,521.5,525.5,527.0,0.0,3.17,0.0,7.155,1.412,0.409,0.006,0.001,0.002,0.0
5152008,1034,1,1,3,1,100,37.246,100.0,100.0,100.0,1,1,1407.49,408.665,0.01,13.544,0,80,55,1.4,2036.875,2137.107,2238.562,1982.712,55.09,64.831,71.635,64.651,51.478,1.394,2.667,0.282,77.132,61.707,44.405,28.228,64.051,64.675,133.482,110.857,134.927,40.728,56.75,44.465,-10.852,110,110,72.375,76.813,55.906,56.469,0.0,37.5,72,70,1000,200,0.142,235.625,73.688,70.625,0.012,72.0,70.938,56.5,57.375,0.0,38.531,72,70,1000,200,0.144,415.75,77.188,76.938,0.022,71.938,70.813,56.0,56.344,0.0,38.75,72,70,1000,200,0.194,481.25,76.875,76.438,0.026,71.563,69.125,55.281,55.625,0.0,69.875,72,70,1000,200,0.688,907.0,72.688,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.825,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,534.5,303.25,522.0,525.5,527.0,-0.001,3.159,0.0,7.019,1.407,0.409,0.005,0.001,0.002,0.001
5152008,1035,1,1,3,1,100,36.983,100.0,100.0,100.0,1,1,1399.293,406.323,0.01,13.573,0,80,55,1.4,2036.75,2109.291,2219.951,1967.94,54.876,64.51,71.635,64.432,51.369,1.402,2.639,0.293,77.133,61.706,47.491,28.113,64.09,64.461,133.556,110.857,132.047,40.51,56.435,44.319,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,37.844,72,70,1000,200,0.141,234.75,73.563,70.625,0.011,72.0,71.0,56.438,57.25,0.0,38.344,72,70,1000,200,0.145,416.75,77.188,76.938,0.022,71.688,70.875,55.688,56.219,0.0,38.313,72,70,1000,200,0.191,478.5,76.875,76.438,0.026,71.688,69.063,55.063,55.625,0.0,70.125,72,70,1000,200,0.664,889.5,72.625,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.926,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,535.0,303.5,520.5,525.5,526.5,0.001,3.246,0.0,7.17,1.399,0.406,0.005,0.001,0.002,0.0
5152008,1036,1,1,3,1,100,36.634,100.0,100.0,100.0,1,1,1408.661,403.981,0.01,13.558,0,80,55,1.4,2029.125,2119.533,2212.507,1953.196,54.983,64.831,71.635,64.541,51.369,1.417,2.65,0.301,77.137,61.707,51.856,28.315,64.077,64.997,131.048,110.857,132.564,40.583,56.54,44.392,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,38.094,72,70,1000,200,0.141,235.25,73.563,70.625,0.012,72.188,70.938,56.438,57.375,0.0,38.469,72,70,1000,200,0.145,415.75,77.188,76.938,0.022,72.0,70.938,55.688,56.219,0.0,38.656,72,70,1000,200,0.191,477.75,76.875,76.375,0.026,71.875,69.063,55.063,55.531,0.0,69.875,72,70,1000,200,0.66,887.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.931,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,535.0,303.5,520.5,526.0,526.5,-0.001,3.236,0.0,7.162,1.409,0.404,0.005,0.001,0.002,0.0
5152008,1037,1,1,3,1,100,36.801,100.0,100.0,100.0,1,1,1412.174,402.81,0.01,13.558,0,80,55,1.4,2023.625,2112.217,2223.673,1958.108,54.983,65.152,71.635,64.871,51.478,1.41,2.674,0.304,77.129,61.704,53.246,28.804,63.772,65.318,134.072,110.964,134.706,40.51,56.75,44.319,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,38.25,72,70,1000,200,0.142,236.125,73.375,70.625,0.012,72.125,71.063,56.438,57.25,0.0,39.563,72,70,1000,200,0.144,415.75,77.188,76.75,0.022,72.25,71.0,55.875,56.219,0.0,38.5,72,70,1000,200,0.191,479.0,76.75,76.375,0.026,71.688,69.063,55.063,55.625,0.0,69.063,72,70,1000,200,0.664,890.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,535.0,303.5,520.5,525.5,526.5,0.0,3.18,0.0,7.162,1.412,0.403,0.005,0.001,0.001,0.0
5152008,1038,1,1,3,1,100,36.783,100.0,100.0,100.0,1,1,1415.687,406.323,0.01,13.587,0,80,55,1.4,2023.625,2116.606,2221.812,1974.502,54.983,65.26,71.744,64.981,51.478,1.406,2.667,0.312,77.116,61.683,53.552,28.861,63.733,65.318,133.482,110.857,132.195,40.438,56.855,44.319,-10.867,110,110,72.25,76.688,55.906,56.594,0.0,38.5,72,70,1000,200,0.143,236.0,73.375,70.625,0.012,72.0,71.0,56.438,57.25,0.0,38.656,72,70,1000,200,0.149,426.5,77.188,76.75,0.022,72.0,71.063,55.875,56.219,0.0,39.281,72,70,1000,200,0.192,478.5,76.75,76.375,0.026,71.688,69.188,55.063,55.625,0.0,69.313,72,70,1000,200,0.657,886.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.823,11.937,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,534.5,303.25,522.5,525.5,526.5,0.001,3.212,0.0,7.313,1.416,0.406,0.005,0.001,0.001,0.0
5152008,1039,1,1,3,1,100,36.792,100.0,100.0,100.0,1,1,1409.832,402.81,0.01,13.558,0,80,55,1.4,2027.875,2184.07,2223.673,1981.07,54.983,65.26,71.744,64.981,51.478,1.417,2.678,0.297,77.147,61.717,53.274,29.206,64.271,65.318,131.122,110.964,133.303,40.51,56.96,44.392,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,38.938,72,70,1000,200,0.142,235.5,73.25,70.625,0.012,72.0,70.938,56.438,57.25,0.0,38.406,72,70,1000,200,0.148,420.25,77.125,76.75,0.022,72.0,70.938,55.875,56.219,0.0,38.969,72,70,1000,200,0.191,478.0,76.75,76.25,0.026,71.875,69.25,55.281,55.625,0.0,68.75,72,70,1000,200,0.68,900.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.821,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,535.0,303.5,520.5,525.5,526.5,-0.001,3.2,0.0,7.299,1.41,0.403,0.005,0.001,0.002,0.0
5152008,1040,1,1,3,1,100,37.018,100.0,100.0,100.0,1,1,1419.199,405.152,0.01,13.616,0,80,55,1.4,2029.0,2113.68,2231.118,1987.642,55.09,65.152,71.635,64.981,51.587,1.413,2.706,0.275,77.117,61.692,48.075,29.321,64.135,65.318,134.367,111.07,134.927,40.365,56.96,44.392,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,38.281,72,70,1000,200,0.151,243.5,73.25,70.438,0.012,72.125,70.875,56.438,57.25,0.0,38.531,72,70,1000,200,0.147,419.0,77.125,76.75,0.022,71.938,71.0,55.875,56.219,0.0,38.875,72,70,1000,200,0.191,479.0,76.75,76.25,0.026,71.875,69.188,55.281,55.625,0.0,69.0,72,70,1000,200,0.671,896.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,535.0,303.25,523.0,525.5,526.5,0.0,3.304,0.0,7.605,1.419,0.405,0.005,0.001,0.002,0.0
5152008,1041,1,1,3,1,100,37.019,100.0,100.0,100.0,1,1,1393.438,406.323,0.01,13.558,0,80,55,1.4,2038.5,2100.517,2232.979,1989.286,55.09,65.045,71.744,64.761,51.478,1.368,2.674,0.282,77.118,61.694,49.103,29.005,64.537,64.997,133.482,111.07,131.9,40.438,56.645,44.319,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,38.063,72,70,1000,200,0.154,243.125,73.188,70.438,0.012,72.0,70.875,56.5,57.25,0.0,38.969,72,70,1000,200,0.144,416.25,77.125,76.625,0.022,72.063,71.0,55.875,56.219,0.0,39.469,72,70,1000,200,0.191,479.25,76.563,76.25,0.026,71.875,69.188,55.063,55.531,0.0,69.688,72,70,1000,200,0.669,895.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.81,11.923,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,535.0,303.25,521.0,525.5,526.5,0.001,3.247,0.0,7.298,1.393,0.406,0.005,0.002,0.001,0.0
5152008,1042,1,1,3,1,100,36.806,100.0,100.0,100.0,1,1,1408.661,407.494,0.01,13.573,0,80,55,1.4,2030.125,2097.594,2236.701,1961.384,54.983,65.26,71.635,64.981,51.478,1.41,2.657,0.293,77.133,61.707,52.801,29.062,65.016,65.425,131.122,111.07,133.081,40.51,56.855,44.319,-10.852,110,110,72.375,76.563,55.906,56.406,0.0,39.25,72,70,1000,200,0.144,237.5,73.25,70.438,0.012,72.0,70.813,56.5,57.25,0.0,38.844,72,70,1000,200,0.146,417.5,77.125,76.625,0.022,72.063,71.063,55.875,56.219,0.0,39.188,72,70,1000,200,0.191,478.75,76.563,76.25,0.026,71.875,69.188,55.063,55.625,0.0,68.438,72,70,1000,200,0.659,887.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.5,535.0,303.5,522.0,525.5,526.0,-0.001,3.163,0.0,7.17,1.409,0.407,0.005,0.002,0.001,0.0
5152008,1043,1,1,3,1,100,36.807,100.0,100.0,100.0,1,1,1426.225,406.323,0.01,13.573,0,80,55,1.4,2022.875,2120.997,2225.534,1985.998,54.983,65.581,71.744,65.31,51.587,1.398,2.642,0.268,77.128,61.706,49.242,29.091,64.815,65.961,134.293,111.07,134.189,40.365,57.064,44.246,-10.867,110,110,72.375,76.75,55.906,56.469,0.0,38.313,72,70,1000,200,0.154,244.875,73.188,70.438,0.012,72.0,70.875,56.438,57.25,0.0,39.156,72,70,1000,200,0.145,415.75,77.063,76.625,0.022,72.063,71.063,56.0,56.219,0.0,39.125,72,70,1000,200,0.194,485.25,76.5,76.25,0.026,72.0,69.25,55.281,55.625,0.0,68.875,72,70,1000,200,0.668,894.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.923,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,535.0,303.5,521.5,525.5,526.0,0.0,3.154,0.0,7.306,1.426,0.406,0.005,0.001,0.001,0.0
5152008,1044,1,1,3,1,100,37.138,100.0,100.0,100.0,1,1,1418.028,409.836,0.01,13.558,0,80,55,1.4,2039.0,2145.902,2232.979,1987.642,55.09,65.902,71.635,65.53,51.696,1.413,2.632,0.297,77.128,61.704,51.828,29.12,65.081,66.176,132.671,111.177,131.383,40.292,57.169,44.392,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,38.219,72,70,1000,200,0.154,245.375,73.063,70.375,0.012,72.0,70.875,56.5,57.375,0.0,39.188,72,70,1000,200,0.146,416.75,77.063,76.625,0.022,72.063,71.063,55.875,56.219,0.0,39.844,72,70,1000,200,0.192,479.0,76.5,76.125,0.026,72.0,69.25,55.344,55.813,0.0,69.625,72,70,1000,200,0.667,893.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.935,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,535.0,303.5,521.0,525.5,526.0,0.001,3.294,0.0,7.71,1.418,0.41,0.005,0.001,0.001,0.0
5152008,1045,1,1,3,1,100,37.576,100.0,100.0,100.0,1,1,1403.977,406.323,0.01,13.558,0,80,55,1.4,2039.0,2167.911,2232.979,2000.804,55.196,65.902,71.635,65.639,51.804,1.406,2.646,0.275,77.136,61.714,53.746,29.177,64.906,66.069,131.785,111.283,133.82,40.438,57.169,44.319,-10.852,110,110,72.25,76.625,56.0,56.594,0.0,38.0,72,70,1000,200,0.154,245.25,73.063,70.375,0.012,72.0,70.875,56.5,57.375,0.0,39.5,72,70,1000,200,0.145,416.0,77.063,76.563,0.022,72.063,71.0,56.0,56.344,0.0,39.531,72,70,1000,200,0.195,480.75,76.5,76.125,0.026,71.875,69.188,55.344,55.625,0.0,69.75,72,70,1000,200,0.667,893.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.829,11.937,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,535.0,303.5,521.5,525.5,526.0,-0.001,3.145,0.0,7.298,1.404,0.406,0.005,0.002,0.001,0.0
5152008,1046,1,1,3,1,100,37.791,100.0,100.0,100.0,1,1,1418.028,407.494,0.01,13.602,0,80,55,1.4,2036.625,2101.979,2231.118,2000.804,55.196,65.902,71.635,65.749,51.696,1.398,2.632,0.279,77.133,61.707,50.577,29.408,64.64,65.961,134.219,111.177,133.598,40.365,57.169,44.465,-10.852,110,110,72.375,76.313,56.0,56.469,0.0,38.0,72,70,1000,200,0.153,244.25,72.938,70.375,0.012,72.0,70.938,56.625,57.375,0.0,39.563,72,70,1000,200,0.145,417.0,77.063,76.563,0.022,72.063,71.0,56.0,56.344,0.0,38.5,72,70,1000,200,0.203,490.5,76.5,76.125,0.026,71.875,69.188,55.344,55.813,0.0,69.375,72,70,1000,200,0.666,892.0,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.854,11.955,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,535.0,303.25,522.0,525.5,526.0,0.0,3.319,0.0,7.735,1.418,0.407,0.005,0.002,0.001,0.0
5152008,1047,1,1,3,1,100,37.763,100.0,100.0,100.0,1,1,1427.396,405.152,0.01,13.529,0,80,55,1.4,2038.375,2087.366,2225.534,2000.804,55.09,65.688,71.635,65.53,51.587,1.402,2.682,0.282,77.132,61.706,49.075,29.264,64.725,65.64,132.08,111.283,131.235,40.292,56.96,44.465,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,38.063,72,70,1000,200,0.154,245.75,72.938,70.375,0.012,72.0,70.938,56.5,57.375,0.0,39.531,72,70,1000,200,0.146,417.5,76.813,76.563,0.022,72.0,71.0,55.875,56.344,0.0,38.375,72,70,1000,200,0.202,494.0,76.375,76.125,0.026,71.875,69.125,55.281,55.813,0.0,69.875,72,70,1000,200,0.664,890.5,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.85,11.956,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,535.5,303.5,522.0,525.5,525.5,0.0,3.387,0.0,7.83,1.427,0.405,0.005,0.001,0.001,0.0
5152008,1048,1,1,3,1,100,37.598,100.0,100.0,100.0,1,1,1423.883,407.494,0.01,13.544,0,80,55,1.4,2040.125,2093.21,2232.979,2004.098,54.983,65.688,71.635,65.53,51.478,1.398,2.671,0.286,77.133,61.706,52.551,29.149,65.133,65.854,132.744,111.389,134.927,40.365,56.75,44.392,-10.852,110,110,72.25,76.438,55.813,56.469,0.0,37.781,72,70,1000,200,0.155,246.375,72.75,70.375,0.012,72.0,71.0,56.5,57.25,0.0,38.031,72,70,1000,200,0.153,429.5,76.813,76.563,0.022,72.0,71.125,55.688,56.219,0.0,39.594,72,70,1000,200,0.191,478.75,76.375,76.063,0.026,72.0,69.188,55.063,55.625,0.0,69.0,72,70,1000,200,0.667,893.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.841,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,535.5,303.5,522.5,525.5,526.0,-0.001,3.329,0.0,7.565,1.424,0.407,0.004,0.001,0.001,0.0
5152008,1049,1,1,3,1,100,37.601,100.0,100.0,100.0,1,1,1412.174,405.152,0.01,13.5,0,80,55,1.4,2039.25,2058.181,2227.395,1964.662,55.09,65.902,71.744,65.639,51.478,1.421,2.682,0.293,77.131,61.706,51.522,29.436,65.107,66.069,134.662,111.283,133.524,40.365,56.96,44.537,-10.852,110,110,72.25,76.375,55.906,56.406,0.0,37.688,72,70,1000,200,0.155,246.875,72.75,70.25,0.012,72.0,71.0,56.5,57.375,0.0,39.25,72,70,1000,200,0.146,418.5,76.813,76.438,0.022,72.0,71.125,55.875,56.219,0.0,39.781,72,70,1000,200,0.192,479.25,76.375,76.063,0.026,71.688,69.313,55.063,55.625,0.0,68.813,72,70,1000,200,0.646,882.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,535.5,303.25,522.0,525.0,526.0,0.0,3.394,0.0,7.812,1.412,0.405,0.004,0.001,0.001,0.001
5152008,1050,1,1,3,1,100,37.346,100.0,100.0,100.0,1,1,1420.37,409.836,0.01,13.529,0,80,55,1.4,2034.875,2093.21,2223.673,1997.512,54.876,65.688,71.744,65.53,51.369,1.41,2.625,0.297,77.127,61.703,49.771,29.321,64.653,65.747,131.564,111.177,131.235,40.365,56.75,44.465,-10.852,110,110,72.375,76.375,55.813,56.406,0.0,37.938,72,70,1000,200,0.155,246.375,72.75,70.375,0.012,72.0,71.063,56.438,57.25,0.0,39.5,72,70,1000,200,0.146,417.75,76.813,76.438,0.022,72.063,71.188,55.688,56.219,0.0,39.781,72,70,1000,200,0.192,479.5,76.25,76.063,0.026,71.875,69.25,55.063,55.625,0.0,68.0,72,70,1000,200,0.666,892.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.851,11.968,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,535.5,303.5,522.0,525.5,526.0,0.0,3.385,0.0,7.693,1.42,0.41,0.004,0.001,0.001,0.0
5152008,1051,1,1,3,1,100,37.232,100.0,100.0,100.0,1,1,1418.028,406.323,0.01,13.515,0,80,55,1.4,2046.625,2150.301,2221.812,2000.804,54.876,65.902,71.635,65.639,51.369,1.391,2.646,0.282,77.135,61.707,53.246,29.292,64.653,66.069,132.671,111.283,134.263,40.438,56.75,44.465,-10.852,110,110,72.25,76.375,55.813,56.406,0.0,37.969,72,70,1000,200,0.155,245.75,72.625,70.375,0.012,72.125,71.063,56.438,57.375,0.0,38.25,72,70,1000,200,0.151,428.5,76.813,76.438,0.022,72.0,71.188,55.688,56.219,0.0,39.719,72,70,1000,200,0.193,479.75,76.25,76.063,0.026,71.875,69.25,55.063,55.531,0.0,67.938,72,70,1000,200,0.662,890.5,72.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,11.967,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,535.5,303.25,521.5,525.5,526.0,-0.001,3.336,0.0,7.548,1.418,0.406,0.004,0.001,0.001,0.0
5152008,1052,1,1,3,1,100,37.377,100.0,100.0,100.0,1,1,1422.712,403.981,0.01,13.558,0,80,55,1.4,2046.625,2110.754,2216.229,1999.158,54.983,66.223,71.635,65.859,51.478,1.375,2.699,0.304,77.155,61.707,53.969,29.436,64.653,66.497,133.629,111.496,132.564,40.292,57.064,44.465,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,38.219,72,70,1000,200,0.154,245.25,72.625,70.25,0.012,72.125,71.063,56.438,57.25,0.0,38.781,72,70,1000,200,0.153,429.75,76.75,76.438,0.022,72.063,71.188,55.875,56.219,0.0,38.188,72,70,1000,200,0.203,491.0,76.25,76.063,0.026,71.688,69.25,55.063,55.625,0.0,67.813,72,70,1000,200,0.659,887.0,72.688,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.861,11.964,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,535.5,303.75,521.0,525.5,526.0,0.0,3.373,0.0,7.847,1.423,0.404,0.004,0.001,0.001,0.001
5152008,1053,1,1,3,1,100,37.389,100.0,100.0,100.0,1,1,1412.174,394.614,0.01,13.456,0,80,55,1.4,2054.0,2084.445,2158.556,1963.022,54.983,66.33,71.744,66.079,51.587,1.44,2.657,0.326,77.009,61.692,49.214,29.408,64.815,66.497,131.195,111.496,132.121,40.365,57.064,44.537,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,37.938,72,70,1000,200,0.157,248.125,72.625,70.25,0.012,72.0,71.0,56.5,57.25,0.0,39.344,72,70,1000,200,0.15,424.5,76.75,76.438,0.022,72.0,71.313,55.875,56.219,0.0,39.375,72,70,1000,200,0.194,482.25,76.25,75.875,0.026,71.688,69.188,55.063,55.625,0.0,67.75,72,70,1000,200,0.635,873.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.858,11.968,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,535.5,303.5,521.0,525.5,525.5,0.0,3.362,0.0,7.786,1.412,0.395,0.004,0.001,0.001,0.001
5152008,1054,1,1,3,1,100,37.682,100.0,100.0,100.0,1,1,1406.319,388.759,0.01,13.558,0,80,55,1.4,2026.5,2097.594,2141.818,1992.575,55.09,65.902,71.744,65.859,51.587,1.44,2.667,0.293,76.847,61.481,49.02,29.12,64.653,65.961,134.072,111.496,134.779,40.365,56.96,44.537,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,37.844,72,70,1000,200,0.158,248.625,72.563,70.25,0.012,72.0,70.938,56.438,57.375,0.0,39.094,72,70,1000,200,0.148,422.0,76.75,76.313,0.022,72.063,71.313,55.875,56.219,0.0,39.25,72,70,1000,200,0.195,483.5,76.188,76.063,0.026,72.0,69.125,55.063,55.625,0.0,66.625,72,70,1000,200,0.644,878.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.851,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,536.0,303.25,521.5,525.0,526.0,0.0,3.408,0.0,7.845,1.406,0.389,0.004,0.001,0.0,0.0
