DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1055,1,1,3,1,100,37.196,100.0,100.0,100.0,1,1,1394.609,386.417,0.01,13.587,0,80,55,1.4,2029.5,2065.472,2136.24,1982.712,54.876,65.688,71.852,65.639,51.369,1.436,2.639,0.304,76.715,61.406,49.882,28.861,64.815,65.533,133.408,111.389,132.121,40.365,56.645,44.537,-10.867,110,110,72.25,76.625,55.813,56.469,0.0,38.656,72,70,1000,200,0.151,241.5,72.563,70.125,0.012,72.0,70.875,56.438,57.375,0.0,38.969,72,70,1000,200,0.149,422.75,76.688,76.313,0.022,72.063,71.313,55.688,56.219,0.0,39.063,72,70,1000,200,0.195,484.75,76.188,75.875,0.026,72.0,69.125,55.063,55.531,0.0,68.25,72,70,1000,200,0.639,874.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.861,11.977,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,535.5,303.5,522.5,525.0,526.0,0.001,3.482,0.0,7.862,1.395,0.386,0.004,0.001,0.001,0.0
5152008,1056,1,1,3,1,100,37.071,100.0,100.0,100.0,1,1,1401.635,386.417,0.01,13.486,0,80,55,1.4,2026.375,2053.809,2130.662,1977.785,54.876,65.688,71.744,65.42,51.26,1.44,2.642,0.312,76.611,61.327,50.549,28.89,64.828,65.533,131.195,111.602,132.786,40.438,56.645,44.392,-10.852,110,110,72.25,76.438,55.688,56.469,0.0,38.875,72,70,1000,200,0.153,245.125,72.438,70.25,0.012,72.125,70.875,56.438,57.25,0.0,39.25,72,70,1000,200,0.148,421.75,76.688,76.313,0.022,72.0,71.313,55.688,56.0,0.0,39.219,72,70,1000,200,0.195,483.25,76.188,75.875,0.026,71.875,69.125,55.063,55.531,0.0,68.188,72,70,1000,200,0.639,874.0,72.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.968,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,536.0,303.25,521.5,525.0,526.0,-0.001,3.29,0.0,7.396,1.402,0.386,0.004,0.001,0.001,0.001
5152008,1057,1,1,3,1,100,36.663,100.0,100.0,100.0,1,1,1401.635,386.417,0.01,13.529,0,80,55,1.4,2032.5,2056.724,2141.818,2009.042,54.77,65.474,71.852,65.42,51.26,1.421,2.635,0.312,76.629,61.307,51.689,28.775,64.725,65.318,133.998,111.496,133.967,40.365,56.54,44.392,-10.867,110,110,72.25,76.438,55.813,56.469,0.0,38.75,72,70,1000,200,0.156,247.375,72.563,70.125,0.012,72.0,71.0,56.313,57.25,0.0,38.313,72,70,1000,200,0.159,435.25,76.688,76.313,0.022,72.063,71.313,55.688,56.219,0.0,39.438,72,70,1000,200,0.193,481.75,76.188,75.875,0.026,71.875,69.188,54.969,55.531,0.0,68.25,72,70,1000,200,0.638,872.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.0,536.0,303.25,522.5,525.0,526.0,0.0,3.368,0.0,7.556,1.402,0.386,0.004,0.001,0.001,0.0
5152008,1058,1,1,3,1,100,36.684,100.0,100.0,100.0,1,1,1384.071,385.246,0.02,13.5,0,80,55,1.4,2039.375,2055.266,2151.116,1984.355,54.876,65.474,71.635,65.31,51.26,1.413,2.618,0.312,76.508,61.286,49.632,28.947,64.88,65.425,132.523,111.602,131.309,40.365,56.75,44.465,-10.852,110,110,72.25,76.375,55.688,56.406,0.0,39.0,72,70,1000,200,0.156,247.0,72.375,70.063,0.012,72.0,70.938,56.438,57.25,0.0,38.188,72,70,1000,200,0.154,429.0,76.688,76.313,0.022,72.0,71.375,55.563,56.0,0.0,39.813,72,70,1000,200,0.192,480.75,75.938,75.75,0.026,71.688,69.125,54.969,55.531,0.0,67.5,72,70,1000,200,0.624,865.5,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,11.978,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,536.0,303.25,523.0,525.0,526.5,0.001,3.378,0.0,7.677,1.384,0.385,0.004,0.001,0.001,0.0
5152008,1059,1,1,3,1,100,36.228,100.0,100.0,100.0,1,1,1392.267,388.759,0.01,13.5,0,80,55,1.4,2024.25,2074.226,2141.818,1990.931,54.77,65.581,71.635,65.42,51.26,1.413,2.61,0.312,76.552,61.229,55.442,29.005,65.515,65.747,131.417,111.709,133.672,40.365,56.645,44.392,-10.852,110,110,72.25,76.438,55.688,56.406,0.0,39.594,72,70,1000,200,0.156,246.625,72.438,70.125,0.012,72.0,70.875,56.313,57.25,0.0,37.906,72,70,1000,200,0.153,428.5,76.688,76.313,0.022,72.0,71.375,55.688,56.219,0.0,39.344,72,70,1000,200,0.193,479.75,75.938,75.875,0.026,71.688,69.063,55.063,55.531,0.0,66.375,72,70,1000,200,0.632,870.5,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.842,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.0,303.25,522.5,525.0,526.0,-0.001,3.339,0.0,7.54,1.392,0.389,0.004,0.001,0.0,0.0
5152008,1100,1,1,3,1,100,36.063,100.0,100.0,100.0,1,1,1366.506,384.075,0.01,13.515,0,80,55,1.4,2024.25,1986.914,2125.084,1925.42,54.77,65.902,71.852,65.53,51.26,1.436,2.621,0.304,76.422,61.151,53.079,29.292,65.768,65.854,134.367,111.709,133.893,40.292,56.75,44.465,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,39.844,72,70,1000,200,0.157,247.625,72.375,70.125,0.012,71.938,70.875,56.438,57.25,0.0,38.438,72,70,1000,200,0.139,408.0,76.688,76.125,0.022,72.063,71.5,55.563,56.0,0.0,39.625,72,70,1000,200,0.195,482.0,75.938,75.75,0.024,71.5,69.063,54.969,55.531,0.0,66.375,72,70,1000,200,0.606,852.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.958,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.0,303.25,522.0,525.0,526.0,0.0,3.427,0.0,7.822,1.367,0.384,0.004,0.002,0.001,0.0
5152008,1101,1,1,3,1,100,35.86,100.0,100.0,100.0,1,1,1381.729,386.417,0.01,13.529,0,80,55,1.4,1997.25,2061.097,2138.099,1977.785,54.77,65.688,71.744,65.53,51.26,1.421,2.639,0.319,76.445,61.151,50.716,29.149,65.528,65.64,132.154,111.709,131.235,40.365,56.435,44.465,-10.852,110,110,72.25,76.5,55.688,56.406,0.0,40.031,72,70,1000,200,0.157,247.125,72.188,70.125,0.012,72.0,70.938,56.313,57.25,0.0,37.906,72,70,1000,200,0.151,426.75,76.688,76.125,0.022,72.0,71.563,55.563,56.0,0.0,38.594,72,70,1000,200,0.206,494.75,75.938,75.75,0.024,71.5,69.25,54.969,55.531,0.0,66.125,72,70,1000,200,0.592,840.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.948,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,536.5,303.25,522.5,525.0,526.0,0.0,3.452,0.0,7.693,1.382,0.386,0.004,0.002,0.001,0.0
5152008,1102,1,1,3,1,100,35.628,100.0,100.0,100.0,1,1,1373.532,384.075,0.01,13.558,0,80,55,1.4,2007.75,2192.892,2130.662,1961.384,54.77,65.688,71.744,65.53,51.26,1.421,2.621,0.308,76.4,61.103,45.183,28.976,65.159,65.747,132.671,111.709,134.779,40.365,56.645,44.392,-10.852,110,110,72.375,76.625,55.594,56.313,0.0,39.25,72,70,1000,200,0.164,254.625,72.188,70.125,0.012,72.0,70.938,56.438,57.25,0.0,38.875,72,70,1000,200,0.147,420.75,76.563,76.125,0.022,72.0,71.5,55.563,56.0,0.0,38.281,72,70,1000,200,0.201,491.0,75.938,75.75,0.024,71.5,69.188,54.969,55.438,0.0,66.125,72,70,1000,200,0.588,838.5,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.841,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,536.5,303.25,523.5,525.0,525.5,-0.001,3.354,0.0,7.572,1.374,0.384,0.004,0.001,0.001,0.0
5152008,1103,1,1,3,1,100,35.376,100.0,100.0,100.0,1,1,1365.335,382.904,0.01,13.544,0,80,55,1.4,2014.5,2106.366,2117.648,1951.56,54.77,65.688,71.852,65.42,51.26,1.402,2.596,0.304,76.382,61.091,46.768,28.602,65.042,65.747,134.293,111.815,133.229,40.365,56.75,44.392,-10.852,110,110,72.375,76.5,55.688,56.313,0.0,38.875,72,70,1000,200,0.168,254.375,72.188,70.063,0.012,72.0,70.938,56.438,57.063,0.0,39.313,72,70,1000,200,0.146,419.5,76.563,76.125,0.022,71.938,71.563,55.563,56.0,0.0,37.938,72,70,1000,200,0.201,489.5,75.875,75.625,0.024,71.688,69.188,54.969,55.531,0.0,66.0,72,70,1000,200,0.587,840.5,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.945,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.5,303.25,521.0,525.0,525.5,0.0,3.329,0.0,7.565,1.365,0.383,0.004,0.001,0.001,0.0
5152008,1104,1,1,3,1,100,35.356,100.0,100.0,100.0,1,1,1373.532,379.391,0.01,13.602,0,80,55,1.4,2009.625,2069.849,2117.648,1958.108,54.876,65.581,71.635,65.42,51.369,1.436,2.607,0.312,76.286,61.037,45.572,28.257,64.841,65.64,131.564,111.709,131.309,40.438,56.75,44.465,-10.852,110,110,72.25,76.438,55.688,56.406,0.0,39.938,72,70,1000,200,0.156,247.375,72.188,70.063,0.012,72.0,70.938,56.313,57.063,0.0,39.438,72,70,1000,200,0.147,420.5,76.563,76.125,0.022,71.938,71.625,55.563,56.0,0.0,39.656,72,70,1000,200,0.19,474.25,75.938,75.625,0.024,71.688,69.188,54.969,55.531,0.0,65.438,72,70,1000,200,0.597,847.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.943,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.5,303.25,523.0,525.0,526.0,0.0,3.358,0.0,7.597,1.374,0.379,0.004,0.001,0.001,0.0
5152008,1105,1,1,3,1,100,34.668,100.0,100.0,100.0,1,1,1367.677,382.904,0.01,13.5,0,80,55,1.4,1993.875,2056.724,2132.521,1951.56,54.663,65.367,71.744,65.31,51.152,1.425,2.568,0.319,76.214,60.97,46.629,27.998,64.764,65.211,132.818,111.815,134.263,40.438,56.435,44.465,-10.852,110,110,72.25,76.625,55.594,56.063,0.0,39.688,72,70,1000,200,0.165,254.25,72.063,70.063,0.012,72.125,71.0,56.313,57.063,0.0,39.125,72,70,1000,200,0.149,426.0,76.563,76.125,0.022,72.0,71.563,55.563,56.0,0.0,38.813,72,70,1000,200,0.189,475.0,75.938,75.625,0.024,71.563,69.25,54.906,55.438,0.0,65.313,72,70,1000,200,0.586,837.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.5,536.5,303.25,522.5,525.0,525.5,-0.001,3.398,0.0,7.54,1.368,0.383,0.004,0.001,0.001,0.0
5152008,1106,1,1,3,1,100,34.512,100.0,100.0,100.0,1,1,1370.019,380.562,0.01,13.5,0,80,55,1.4,1993.875,2075.685,2123.225,1974.502,54.77,65.152,71.744,65.2,51.152,1.429,2.575,0.308,76.212,60.95,46.156,27.624,64.725,65.104,133.408,111.815,132.269,40.438,56.435,44.392,-10.852,110,110,72.188,76.813,55.406,56.313,0.0,39.063,72,70,1000,200,0.168,256.25,71.938,70.063,0.012,72.0,70.938,56.313,57.063,0.0,39.219,72,70,1000,200,0.153,430.5,76.438,76.0,0.022,71.938,71.5,55.563,56.0,0.0,38.125,72,70,1000,200,0.2,484.0,75.875,75.625,0.024,71.5,69.25,54.906,55.438,0.0,65.5,72,70,1000,200,0.579,832.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.934,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,536.5,303.25,523.0,525.0,525.5,0.001,3.337,0.0,7.403,1.37,0.381,0.003,0.001,0.001,0.0
5152008,1107,1,1,3,1,100,33.91,100.0,100.0,100.0,1,1,1360.652,381.733,0.01,13.602,0,80,55,1.4,2000.25,2040.697,2128.803,1951.56,54.663,65.26,71.744,65.2,51.152,1.433,2.586,0.29,76.154,60.944,48.13,27.682,65.016,65.211,131.417,111.815,133.081,40.365,56.435,44.392,-10.852,110,110,72.25,76.688,55.406,56.063,0.0,38.75,72,70,1000,200,0.168,254.875,71.938,70.063,0.012,72.0,70.875,56.313,57.063,0.0,39.25,72,70,1000,200,0.151,423.0,76.563,76.0,0.022,71.938,71.438,55.5,55.938,0.0,38.563,72,70,1000,200,0.194,480.0,75.875,75.625,0.024,71.5,69.313,54.906,55.438,0.0,63.938,72,70,1000,200,0.581,834.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.836,11.932,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,536.5,303.0,522.5,525.0,525.5,-0.001,3.409,0.0,7.597,1.361,0.382,0.003,0.002,0.001,0.0
5152008,1108,1,1,3,1,100,33.464,100.0,100.0,100.0,1,1,1351.284,379.391,0.01,13.544,0,80,55,1.4,1982.125,2007.242,2117.648,1923.79,54.557,65.045,71.635,64.871,51.043,1.44,2.582,0.304,76.078,60.906,45.962,27.653,65.029,64.89,134.588,111.815,134.853,40.438,56.225,44.392,-10.852,110,110,72.25,76.313,55.406,56.063,0.0,40.344,72,70,1000,200,0.157,247.875,71.938,70.063,0.012,72.0,70.813,56.094,56.938,0.0,39.344,72,70,1000,200,0.148,424.5,76.438,76.0,0.022,72.0,71.5,55.5,55.938,0.0,39.156,72,70,1000,200,0.192,475.75,75.875,75.625,0.024,71.563,69.313,54.906,55.375,0.0,64.75,72,70,1000,200,0.563,820.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.937,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.5,303.0,523.0,524.5,525.5,0.0,3.392,0.0,7.427,1.351,0.379,0.003,0.001,0.001,0.0
5152008,1109,1,1,3,1,100,32.542,100.0,100.0,100.0,1,1,1354.797,379.391,0.01,13.515,0,80,55,1.4,1978.25,2027.598,2108.354,1941.747,54.45,65.045,71.852,64.981,50.825,1.417,2.593,0.297,76.023,60.836,50.521,27.624,65.172,64.89,133.334,111.709,131.9,40.365,56.225,44.392,-10.852,110,110,72.25,76.375,55.406,56.0,0.0,39.25,72,70,1000,200,0.167,255.625,72.063,70.063,0.012,72.0,70.813,56.094,56.938,0.0,39.344,72,70,1000,200,0.15,422.5,76.438,76.0,0.022,71.938,71.438,55.375,55.781,0.0,38.25,72,70,1000,200,0.18,465.0,75.813,75.563,0.024,71.563,69.25,54.781,55.438,0.0,63.656,72,70,1000,200,0.576,831.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.947,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.5,303.0,521.5,525.0,525.5,0.001,3.432,0.0,7.548,1.355,0.379,0.004,0.001,0.001,0.0
5152008,1110,1,1,3,1,100,32.143,100.0,100.0,100.0,1,1,1351.284,380.562,0.01,13.573,0,80,55,1.4,1968.75,2034.874,2123.225,1940.113,54.557,65.152,71.744,64.981,50.934,1.406,2.578,0.308,76.024,60.8,54.97,27.912,65.528,65.425,131.638,111.922,133.893,40.438,56.33,44.392,-10.852,110,110,72.25,76.375,55.406,56.0,0.0,39.125,72,70,1000,200,0.169,256.5,71.875,69.875,0.012,72.0,70.75,56.094,56.844,0.0,38.813,72,70,1000,200,0.152,429.0,76.438,76.0,0.022,72.063,71.5,55.5,55.781,0.0,38.219,72,70,1000,200,0.194,480.75,75.813,75.563,0.024,71.5,69.188,54.781,55.375,0.0,65.0,72,70,1000,200,0.556,815.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.931,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,536.5,303.25,522.0,525.0,525.0,-0.001,3.377,0.0,7.443,1.351,0.381,0.004,0.001,0.001,0.0
5152008,1111,1,1,3,1,100,31.922,100.0,100.0,100.0,1,1,1343.087,375.878,0.01,13.544,0,80,55,1.4,1980.5,2007.242,2108.354,1925.42,54.663,65.581,71.744,65.2,51.152,1.433,2.543,0.319,75.933,60.76,49.798,28.286,65.664,65.64,134.883,111.922,134.779,40.438,56.54,44.465,-10.852,110,110,72.25,76.063,55.406,56.0,0.0,39.156,72,70,1000,200,0.167,256.5,71.875,70.063,0.012,72.0,70.75,56.094,56.938,0.0,39.375,72,70,1000,200,0.149,422.25,76.438,76.0,0.022,72.0,71.5,55.375,55.781,0.0,38.625,72,70,1000,200,0.19,478.25,75.813,75.563,0.024,71.5,69.25,54.781,55.375,0.0,64.125,72,70,1000,200,0.551,810.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.818,11.928,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,536.5,303.25,522.5,525.0,525.5,0.0,3.387,0.0,7.564,1.343,0.376,0.003,0.001,0.001,0.0
5152008,1112,1,1,3,1,100,31.212,100.0,100.0,100.0,1,1,1352.455,377.049,0.01,13.631,0,80,55,1.4,1980.5,2069.849,2110.212,1964.662,54.557,65.367,71.744,65.2,51.043,1.406,2.568,0.297,75.965,60.762,53.385,28.286,65.308,65.425,132.892,111.815,131.457,40.51,56.54,44.465,-10.852,110,110,72.188,76.188,55.406,56.063,0.0,39.031,72,70,1000,200,0.167,255.5,71.875,69.875,0.012,72.125,70.813,56.094,56.938,0.0,38.594,72,70,1000,200,0.154,429.5,76.438,76.0,0.022,72.0,71.563,55.5,55.781,0.0,38.906,72,70,1000,200,0.205,493.25,75.813,75.563,0.023,71.688,69.313,54.906,55.375,0.0,63.406,72,70,1000,200,0.557,817.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.823,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,536.5,303.25,522.0,524.5,525.0,0.001,3.363,0.0,7.477,1.352,0.377,0.004,0.001,0.001,0.0
5152008,1113,1,1,3,1,100,31.068,100.0,100.0,100.0,1,1,1351.284,378.22,0.01,13.5,0,80,55,1.4,1994.5,2088.827,2110.212,1928.683,54.663,65.581,71.744,65.31,51.043,1.421,2.575,0.312,75.955,60.766,56.304,28.458,65.185,65.64,131.49,111.922,133.672,40.438,56.54,44.465,-10.852,110,110,72.188,76.313,55.406,56.063,0.0,38.969,72,70,1000,200,0.167,255.375,71.875,69.875,0.012,72.0,70.813,56.094,56.938,0.0,39.313,72,70,1000,200,0.149,422.0,76.25,75.938,0.022,72.063,71.563,55.5,55.781,0.0,37.938,72,70,1000,200,0.198,487.0,75.813,75.438,0.023,71.563,69.313,54.781,55.375,0.0,63.375,72,70,1000,200,0.56,819.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.937,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,537.0,303.0,522.5,525.0,525.0,-0.001,3.376,0.0,7.54,1.351,0.378,0.004,0.001,0.001,0.0
5152008,1114,1,1,3,1,100,30.709,100.0,100.0,100.0,1,1,1370.019,380.562,0.01,13.558,0,80,55,1.4,1975.75,2125.389,2113.93,1967.94,54.663,65.581,71.744,65.42,51.152,1.406,2.593,0.308,75.959,60.767,49.159,28.717,65.276,65.64,134.588,112.347,134.189,40.438,56.75,44.465,-10.852,110,110,72.25,76.375,55.406,56.0,0.0,38.969,72,70,1000,200,0.167,255.125,71.813,70.063,0.012,71.938,71.0,56.094,56.938,0.0,38.531,72,70,1000,200,0.153,430.5,76.25,75.938,0.022,72.063,71.625,55.5,55.781,0.0,38.063,72,70,1000,200,0.202,489.5,75.813,75.563,0.023,71.688,69.375,54.906,55.438,0.0,64.375,72,70,1000,200,0.559,818.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.815,11.928,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.0,303.25,523.0,525.0,525.0,0.0,3.347,0.0,7.572,1.37,0.381,0.003,0.001,0.001,0.0
5152008,1115,1,1,3,1,100,30.37,100.0,100.0,100.0,1,1,1347.771,377.049,0.01,13.5,0,80,55,1.4,1990.75,2115.143,2099.061,1936.846,54.663,65.688,71.852,65.42,51.26,1.417,2.568,0.301,75.946,60.758,48.909,28.688,65.321,65.747,132.449,111.922,131.087,40.438,56.75,44.465,-10.852,110,110,72.188,76.438,55.594,56.063,0.0,38.938,72,70,1000,200,0.167,255.625,71.875,69.875,0.012,71.938,70.875,56.0,56.938,0.0,38.813,72,70,1000,200,0.148,421.25,76.25,75.938,0.022,71.938,71.625,55.5,55.781,0.0,39.344,72,70,1000,200,0.192,484.5,75.813,75.563,0.023,71.688,69.375,54.906,55.438,0.0,62.594,72,70,1000,200,0.562,816.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,527.5,537.0,303.25,523.5,525.0,525.0,0.001,3.333,0.0,7.54,1.348,0.377,0.004,0.001,0.001,0.0
5152008,1116,1,1,3,1,100,30.019,100.0,100.0,100.0,1,1,1338.403,380.562,0.01,13.602,0,80,55,1.4,1977.0,2029.053,2119.507,1922.159,54.77,65.795,71.852,65.53,51.152,1.402,2.539,0.312,75.938,60.757,52.189,28.401,65.133,65.747,131.785,112.028,134.115,40.51,56.645,44.392,-10.852,110,110,72.188,76.5,55.594,56.063,0.0,39.156,72,70,1000,200,0.167,255.5,71.813,69.875,0.012,71.938,70.875,56.094,56.938,0.0,38.063,72,70,1000,200,0.15,424.5,76.25,75.938,0.022,72.0,71.625,55.5,55.781,0.0,38.156,72,70,1000,200,0.193,480.75,75.625,75.438,0.023,71.688,69.438,54.906,55.438,0.0,63.0,72,70,1000,200,0.542,803.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.0,303.25,523.5,525.0,525.0,-0.001,3.273,0.0,7.323,1.338,0.381,0.003,0.001,0.001,0.0
5152008,1117,1,1,3,1,100,29.902,100.0,100.0,100.0,1,1,1337.232,377.049,0.01,13.573,0,80,55,1.4,1963.75,1995.623,2102.778,1917.27,54.77,65.688,71.744,65.42,51.26,1.429,2.561,0.301,75.849,60.7,48.38,28.372,65.042,65.854,134.293,111.922,133.303,40.51,56.855,44.465,-10.852,110,110,72.188,76.375,55.594,56.0,0.0,38.938,72,70,1000,200,0.17,255.125,71.813,69.875,0.012,71.938,70.813,56.0,56.938,0.0,37.594,72,70,1000,200,0.15,424.5,76.125,75.938,0.022,71.938,71.5,55.5,55.781,0.0,38.219,72,70,1000,200,0.191,477.75,75.625,75.438,0.023,71.875,69.375,54.906,55.438,0.0,63.906,72,70,1000,200,0.535,801.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.813,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.0,303.25,523.5,524.5,525.0,0.0,3.284,0.0,7.445,1.337,0.377,0.003,0.001,0.001,0.0
5152008,1118,1,1,3,1,100,29.4,100.0,100.0,100.0,1,1,1344.258,377.049,0.01,13.515,0,80,55,1.4,1963.75,2014.509,2097.202,1945.017,54.663,65.688,71.744,65.53,51.152,1.417,2.586,0.304,75.861,60.665,50.438,28.315,64.777,65.64,131.933,112.028,130.644,40.438,56.75,44.392,-10.852,110,110,72.188,76.25,55.594,56.063,0.0,40.063,72,70,1000,200,0.16,251.25,71.813,69.875,0.012,71.938,70.813,56.0,56.938,0.0,37.969,72,70,1000,200,0.15,424.25,76.25,75.938,0.022,72.25,71.563,55.5,55.781,0.0,39.469,72,70,1000,200,0.19,477.0,75.625,75.438,0.023,71.875,69.375,54.906,55.438,0.0,63.719,72,70,1000,200,0.551,813.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.825,11.935,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,537.0,303.25,523.5,524.5,525.0,0.001,3.276,0.0,7.411,1.344,0.377,0.003,0.001,0.001,0.0
5152008,1119,1,1,3,1,100,29.272,100.0,100.0,100.0,1,1,1355.968,372.365,0.01,13.5,0,80,55,1.4,1966.75,2029.053,2080.478,1920.529,54.77,65.795,71.852,65.53,51.26,1.413,2.55,0.323,75.854,60.685,51.772,28.372,64.498,65.854,131.933,112.028,133.893,40.51,56.855,44.465,-10.852,110,110,72.188,76.25,55.594,56.063,0.0,39.563,72,70,1000,200,0.167,255.625,71.563,69.875,0.012,72.0,70.813,56.094,56.938,0.0,37.344,72,70,1000,200,0.15,423.25,76.125,75.938,0.022,72.25,71.625,55.5,55.938,0.0,38.969,72,70,1000,200,0.207,496.75,75.625,75.438,0.023,71.688,69.313,54.969,55.438,0.0,63.563,72,70,1000,200,0.535,800.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.928,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.5,303.25,522.0,525.0,525.0,-0.001,3.267,0.0,7.405,1.356,0.372,0.003,0.001,0.001,0.0
5152008,1120,1,1,3,1,100,29.081,100.0,100.0,100.0,1,1,1325.523,375.878,0.01,13.486,0,80,55,1.4,1976.375,1995.623,2102.778,1899.366,54.77,65.688,71.744,65.53,51.26,1.417,2.575,0.323,75.77,60.66,50.493,28.458,64.284,65.64,133.998,112.028,133.229,40.51,56.96,44.465,-10.852,110,110,71.938,76.375,55.594,56.063,0.0,39.438,72,70,1000,200,0.168,256.75,71.438,69.813,0.012,72.0,70.938,56.094,56.938,0.0,38.375,72,70,1000,200,0.146,419.75,76.125,75.813,0.022,72.0,71.625,55.563,55.938,0.0,39.594,72,70,1000,200,0.193,483.75,75.563,75.438,0.023,71.563,69.313,54.969,55.531,0.0,61.625,72,70,1000,200,0.542,805.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.813,11.918,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.5,303.25,522.5,524.5,525.0,0.0,3.242,0.0,7.397,1.326,0.376,0.003,0.001,0.0,0.0
5152008,1121,1,1,3,1,100,28.857,100.0,100.0,100.0,1,1,1327.865,375.878,0.01,13.558,0,80,55,1.4,1967.5,2007.242,2091.627,1900.993,54.77,65.795,71.852,65.53,51.369,1.413,2.55,0.29,75.698,60.657,50.799,28.315,64.375,65.747,131.195,112.134,131.309,40.51,56.855,44.319,-10.852,110,110,72.188,76.375,55.688,56.063,0.0,39.781,72,70,1000,200,0.168,256.75,71.563,69.813,0.012,72.0,71.0,56.094,56.938,0.0,37.813,72,70,1000,200,0.151,425.0,76.125,75.813,0.022,71.938,71.688,55.5,55.938,0.0,38.906,72,70,1000,200,0.19,479.25,75.625,75.563,0.023,71.563,69.438,54.969,55.531,0.0,62.25,72,70,1000,200,0.516,786.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.798,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,527.5,537.5,303.25,522.0,524.5,525.0,0.0,3.16,0.0,7.162,1.328,0.376,0.003,0.001,0.0,0.0
5152008,1122,1,1,3,1,100,28.887,100.0,100.0,100.0,1,1,1324.352,375.878,0.01,13.471,0,80,55,1.4,1950.75,2008.695,2106.495,1896.116,54.876,65.795,71.744,65.53,51.369,1.421,2.546,0.308,75.727,60.603,49.91,28.372,65.016,65.747,132.892,112.028,134.263,40.51,57.064,44.392,-10.852,110,110,71.938,76.25,55.688,56.063,0.0,39.031,72,70,1000,200,0.169,257.25,71.438,69.813,0.012,72.0,70.938,56.094,56.938,0.0,37.719,72,70,1000,200,0.15,425.75,76.125,75.813,0.022,71.938,71.875,55.563,55.938,0.0,38.719,72,70,1000,200,0.188,472.25,75.563,75.438,0.023,71.688,69.375,55.063,55.531,0.0,61.625,72,70,1000,200,0.531,799.0,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.812,11.934,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.0,537.5,303.25,522.5,524.5,525.0,-0.001,3.159,0.0,7.253,1.324,0.376,0.003,0.001,0.0,0.0
5152008,1123,1,1,3,1,100,28.82,100.0,100.0,100.0,1,1,1323.181,378.22,0.01,13.544,0,80,55,1.4,1950.75,2001.431,2093.485,1900.993,54.983,65.581,71.744,65.42,51.478,1.421,2.561,0.301,75.657,60.528,44.599,28.315,65.12,65.533,133.334,112.134,132.195,40.438,57.064,44.319,-10.852,110,110,71.938,76.313,55.688,56.313,0.0,39.094,72,70,1000,200,0.167,255.125,71.438,69.813,0.012,72.0,70.938,56.094,57.063,0.0,37.75,72,70,1000,200,0.15,424.5,76.125,75.813,0.022,72.063,71.813,55.563,55.938,0.0,38.438,72,70,1000,200,0.195,482.75,75.563,75.438,0.023,71.688,69.438,55.063,55.531,0.0,62.625,72,70,1000,200,0.517,789.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.926,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,537.5,303.25,522.0,524.5,524.5,0.001,3.162,0.0,7.29,1.323,0.378,0.003,0.001,0.0,0.0
5152008,1124,1,1,3,1,100,28.947,100.0,100.0,100.0,1,1,1320.839,372.365,0.01,13.486,0,80,55,1.4,1947.125,1984.012,2095.343,1899.366,54.876,65.474,71.852,65.42,51.478,1.41,2.539,0.301,75.654,60.514,50.076,27.969,65.295,65.533,131.269,112.028,132.786,40.51,56.96,44.392,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,39.5,72,70,1000,200,0.168,255.875,71.438,69.813,0.012,72.0,70.938,56.094,57.063,0.0,37.969,72,70,1000,200,0.15,423.25,76.125,75.813,0.022,72.25,71.75,55.688,56.0,0.0,38.844,72,70,1000,200,0.196,485.25,75.563,75.25,0.023,71.563,69.438,54.969,55.531,0.0,61.781,72,70,1000,200,0.503,776.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.939,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.5,537.5,303.25,522.5,525.0,524.5,-0.001,3.183,0.0,7.261,1.321,0.372,0.003,0.001,0.001,0.0
5152008,1125,1,1,3,1,100,28.374,100.0,100.0,100.0,1,1,1325.523,374.707,0.01,13.558,0,80,55,1.4,1941.25,2014.509,2097.202,1917.27,54.77,65.26,71.852,65.2,51.369,1.425,2.561,0.301,75.598,60.484,47.574,27.854,65.224,65.104,134.367,112.028,134.706,40.583,56.75,44.392,-10.852,110,110,72.25,76.313,55.688,56.313,0.0,39.75,72,70,1000,200,0.167,255.375,71.438,69.813,0.012,72.0,70.938,56.094,57.063,0.0,37.969,72,70,1000,200,0.149,423.75,76.125,75.813,0.022,72.063,71.75,55.563,56.0,0.0,39.25,72,70,1000,200,0.195,483.75,75.563,75.25,0.023,71.563,69.438,54.969,55.531,0.0,61.594,72,70,1000,200,0.508,779.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.94,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,537.5,303.0,521.5,524.5,524.5,0.0,3.194,0.0,7.162,1.326,0.375,0.003,0.001,0.001,0.0
5152008,1126,1,1,3,1,100,28.667,100.0,100.0,100.0,1,1,1325.523,374.707,0.01,13.602,0,80,55,1.4,1942.25,2007.242,2106.495,1922.159,54.876,65.26,71.96,65.2,51.478,1.429,2.536,0.293,75.574,60.464,46.601,27.682,65.813,65.104,133.187,112.028,131.678,40.51,56.75,44.173,-10.852,110,110,72.25,76.25,55.688,56.313,0.0,39.75,72,70,1000,200,0.168,256.5,71.375,69.813,0.012,72.0,70.938,56.313,57.063,0.0,38.0,72,70,1000,200,0.15,423.75,76.125,75.75,0.022,71.938,71.688,55.563,56.0,0.0,38.781,72,70,1000,200,0.196,484.75,75.375,75.25,0.023,71.688,69.438,55.063,55.625,0.0,62.0,72,70,1000,200,0.507,778.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,527.5,537.5,303.25,523.5,524.5,524.5,0.001,3.068,0.0,6.91,1.326,0.375,0.003,0.001,0.0,0.0
5152008,1127,1,1,3,1,100,28.619,100.0,100.0,100.0,1,1,1320.839,373.536,0.01,13.602,0,80,55,1.4,1946.5,2033.418,2099.061,1910.755,54.983,65.152,71.96,64.981,51.587,1.41,2.557,0.286,75.591,60.445,49.465,27.567,66.202,65.104,131.49,112.134,133.672,40.583,56.96,44.173,-10.852,110,110,72.188,76.5,55.688,56.313,0.0,40.063,72,70,1000,200,0.167,255.75,71.375,69.813,0.012,72.0,70.938,56.313,57.063,0.0,38.063,72,70,1000,200,0.149,423.25,76.063,75.75,0.022,72.063,71.813,55.563,55.938,0.0,39.625,72,70,1000,200,0.195,483.0,75.375,75.25,0.023,71.563,69.438,55.063,55.625,0.0,60.75,72,70,1000,200,0.516,787.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,527.5,537.5,303.25,523.5,524.5,524.5,-0.001,2.982,0.0,6.772,1.321,0.374,0.003,0.001,0.0,0.0
5152008,1128,1,1,3,1,100,28.62,100.0,100.0,100.0,1,1,1330.207,372.365,0.01,13.616,0,80,55,1.4,1939.25,2085.905,2091.627,1897.741,54.983,65.367,71.852,65.09,51.587,1.425,2.546,0.297,75.53,60.434,49.298,27.854,66.747,65.425,134.367,112.134,134.041,40.583,57.169,44.246,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,40.313,72,70,1000,200,0.167,255.375,71.25,69.813,0.012,72.0,71.0,56.313,57.063,0.0,37.969,72,70,1000,200,0.15,424.75,76.063,75.75,0.022,72.25,71.813,55.688,56.0,0.0,39.625,72,70,1000,200,0.197,485.75,75.563,75.125,0.023,71.688,69.438,55.281,55.625,0.0,61.875,72,70,1000,200,0.5,773.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.825,11.943,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,538.0,303.25,522.5,524.5,524.5,0.0,3.007,0.0,6.917,1.33,0.372,0.003,0.001,0.001,0.0
5152008,1129,1,1,3,1,100,29.165,100.0,100.0,100.0,1,1,1307.958,371.194,0.01,13.529,0,80,55,1.4,1938.5,2014.509,2091.627,1887.995,55.196,65.474,71.852,65.2,51.696,1.41,2.554,0.279,75.492,60.43,53.941,27.883,66.915,65.64,132.523,112.134,131.161,40.583,57.274,44.246,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,40.688,72,70,1000,200,0.166,255.5,71.25,69.688,0.012,72.0,70.938,56.313,57.25,0.0,38.188,72,70,1000,200,0.149,422.75,76.063,75.75,0.022,72.0,71.75,55.688,56.0,0.0,39.5,72,70,1000,200,0.196,484.5,75.375,75.125,0.023,71.563,69.5,55.281,55.813,0.0,60.969,72,70,1000,200,0.498,771.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.812,11.937,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,537.5,303.25,523.5,525.0,524.5,0.001,2.969,0.0,6.873,1.308,0.371,0.003,0.001,0.001,0.0
5152008,1130,1,1,3,1,100,28.845,100.0,100.0,100.0,1,1,1311.471,370.023,0.01,13.602,0,80,55,1.4,1938.5,2008.695,2080.478,1899.366,54.983,65.581,71.96,65.42,51.696,1.375,2.554,0.297,75.509,60.393,52.745,28.286,66.092,65.747,132.007,112.134,134.263,40.583,57.274,44.319,-10.852,110,110,72.188,76.125,55.906,56.406,0.0,41.375,72,70,1000,200,0.166,255.375,71.375,69.688,0.012,72.0,70.938,56.438,57.25,0.0,38.188,72,70,1000,200,0.149,422.75,76.063,75.75,0.022,72.375,71.813,55.875,56.0,0.0,38.781,72,70,1000,200,0.205,495.75,75.375,75.125,0.023,71.688,69.5,55.281,55.813,0.0,60.344,72,70,1000,200,0.495,769.5,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.833,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,537.5,303.25,523.0,524.5,524.5,-0.001,3.045,0.0,7.048,1.311,0.37,0.003,0.001,0.001,0.0
5152008,1131,1,1,3,1,100,29.43,100.0,100.0,100.0,1,1,1331.378,372.365,0.01,13.558,0,80,55,1.4,1945.75,2030.507,2089.769,1928.683,55.196,65.688,71.96,65.53,51.804,1.417,2.532,0.308,75.534,60.447,54.747,28.573,65.386,65.747,134.441,111.922,133.598,40.583,57.274,44.319,-10.852,110,110,72.188,76.125,55.906,56.406,0.0,39.969,72,70,1000,200,0.178,264.0,71.25,69.813,0.012,72.0,71.0,56.438,57.25,0.0,38.531,72,70,1000,200,0.148,421.5,76.063,75.75,0.022,72.375,71.813,55.875,56.219,0.0,39.469,72,70,1000,200,0.213,502.5,75.375,75.125,0.023,71.875,69.5,55.344,55.813,0.0,60.375,72,70,1000,200,0.495,769.5,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.928,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,538.0,303.25,521.0,524.5,524.5,0.0,3.035,0.0,7.025,1.331,0.372,0.003,0.001,0.001,0.0
5152008,1132,1,1,3,1,100,29.674,100.0,100.0,100.0,1,1,1314.984,367.681,0.01,13.675,0,80,55,1.4,1953.5,2008.695,2091.627,1904.245,55.196,65.795,71.96,65.53,51.804,1.433,2.536,0.312,75.478,60.411,52.606,28.746,65.198,65.961,131.638,112.134,131.604,40.438,57.379,44.246,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,39.75,72,70,1000,200,0.172,259.0,71.25,69.688,0.012,72.0,71.063,56.438,57.25,0.0,38.344,72,70,1000,200,0.15,424.5,76.063,75.75,0.022,72.063,71.813,55.875,56.219,0.0,39.0,72,70,1000,200,0.208,498.5,75.375,75.25,0.023,71.688,69.438,55.344,55.906,0.0,60.563,72,70,1000,200,0.49,763.0,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.829,11.943,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,538.0,303.25,521.5,524.5,524.5,0.0,3.074,0.0,7.222,1.315,0.368,0.003,0.001,0.0,0.0
5152008,1133,1,1,3,1,100,29.908,100.0,100.0,100.0,1,1,1310.3,372.365,0.01,13.616,0,80,55,1.4,1937.0,2005.789,2089.769,1891.242,55.196,66.223,71.852,65.859,51.913,1.402,2.536,0.304,75.489,60.392,51.967,28.861,65.451,66.497,133.334,112.134,134.927,40.51,57.589,44.319,-10.852,110,110,72.188,76.438,56.0,56.406,0.0,40.938,72,70,1000,200,0.167,255.375,71.125,69.688,0.012,72.0,71.125,56.5,57.375,0.0,38.75,72,70,1000,200,0.148,422.0,76.063,75.5,0.022,72.063,71.813,56.0,56.219,0.0,41.094,72,70,1000,200,0.206,495.25,75.375,75.125,0.023,71.875,69.438,55.438,55.906,0.0,60.438,72,70,1000,200,0.486,761.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.94,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,527.0,538.0,303.25,523.0,524.5,524.5,-0.001,3.037,0.0,7.193,1.31,0.372,0.003,0.002,0.001,0.0
5152008,1134,1,1,3,1,100,30.473,100.0,100.0,100.0,1,1,1331.378,371.194,0.01,13.573,0,80,55,1.4,1946.0,1989.816,2086.052,1889.618,55.303,66.33,71.96,66.079,51.913,1.417,2.522,0.308,75.484,60.429,56.082,29.12,65.613,66.497,134.219,112.241,132.933,40.656,57.694,44.465,-10.852,110,110,71.938,76.313,56.0,56.469,0.0,41.375,72,70,1000,200,0.167,254.875,71.25,69.563,0.012,72.0,71.188,56.5,57.375,0.0,38.875,72,70,1000,200,0.149,422.25,76.063,75.5,0.022,72.063,71.813,56.0,56.344,0.0,40.094,72,70,1000,200,0.204,494.5,75.375,75.125,0.023,71.875,69.5,55.438,56.031,0.0,60.531,72,70,1000,200,0.498,771.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.818,11.932,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,527.0,538.0,303.25,521.5,524.5,524.0,0.001,3.034,0.0,7.17,1.331,0.371,0.003,0.002,0.001,0.0
5152008,1135,1,1,3,1,100,31.105,100.0,100.0,100.0,1,1,1316.155,372.365,0.01,13.573,0,80,55,1.4,1954.0,2023.233,2086.052,1915.64,55.41,66.437,71.96,66.188,52.022,1.387,2.493,0.315,75.502,60.408,48.186,29.436,65.438,66.497,131.343,112.241,131.309,40.656,57.799,44.465,-10.852,110,110,72.188,76.25,56.0,56.469,0.0,39.938,72,70,1000,200,0.177,261.0,71.125,69.688,0.012,72.125,71.188,56.625,57.375,0.0,39.188,72,70,1000,200,0.148,421.25,76.063,75.5,0.022,72.063,71.875,56.0,56.344,0.0,39.25,72,70,1000,200,0.21,500.75,75.375,75.0,0.023,71.688,69.625,55.531,56.031,0.0,60.156,72,70,1000,200,0.499,772.5,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.839,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,538.0,303.25,521.5,524.5,524.5,0.0,3.016,0.0,7.17,1.316,0.372,0.003,0.002,0.001,0.0
5152008,1136,1,1,3,1,100,31.349,100.0,100.0,100.0,1,1,1336.061,373.536,0.01,13.573,0,80,55,1.4,1962.375,2018.87,2097.202,1935.212,55.303,66.33,72.069,66.079,52.022,1.406,2.55,0.312,75.568,60.395,49.214,29.177,65.282,66.283,133.187,112.028,134.41,40.656,57.694,44.465,-10.852,110,110,72.188,76.125,56.0,56.594,0.0,41.063,72,70,1000,200,0.17,259.0,71.125,69.563,0.012,72.125,71.125,56.5,57.5,0.0,38.656,72,70,1000,200,0.158,433.5,75.938,75.5,0.022,72.063,71.938,56.0,56.344,0.0,40.688,72,70,1000,200,0.208,503.0,75.25,75.125,0.023,71.875,69.625,55.531,56.031,0.0,60.438,72,70,1000,200,0.499,772.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,527.0,538.0,303.25,522.5,524.5,524.0,-0.001,3.034,0.0,7.17,1.336,0.374,0.003,0.001,0.0,0.0
5152008,1137,1,1,3,1,100,32.068,100.0,100.0,100.0,1,1,1338.403,370.023,0.01,13.675,0,80,55,1.4,1962.375,2014.509,2076.762,1941.747,55.41,65.902,71.96,65.859,52.022,1.413,2.55,0.304,75.548,60.439,50.493,28.861,65.003,65.854,133.261,112.241,131.973,40.583,57.484,44.465,-10.852,110,110,72.188,76.125,56.219,56.594,0.0,40.344,72,70,1000,200,0.178,263.75,71.125,69.688,0.012,72.125,71.125,56.625,57.375,0.0,38.969,72,70,1000,200,0.156,431.5,75.938,75.5,0.022,72.063,71.875,56.094,56.344,0.0,40.063,72,70,1000,200,0.2,491.5,75.25,75.125,0.023,72.0,69.625,55.531,56.031,0.0,60.25,72,70,1000,200,0.499,773.0,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,527.0,538.0,303.25,521.5,524.5,524.5,0.001,3.141,0.0,7.362,1.338,0.37,0.003,0.001,0.0,0.0
5152008,1138,1,1,3,1,100,32.236,100.0,100.0,100.0,1,1,1344.258,371.194,0.01,13.616,0,80,55,1.4,1959.0,2064.014,2091.627,1948.287,55.303,65.795,72.069,65.749,51.913,1.41,2.529,0.308,75.553,60.444,47.63,28.717,64.615,65.747,130.974,112.134,132.269,40.656,57.379,44.465,-10.852,110,110,72.188,76.125,56.0,56.594,0.0,40.281,72,70,1000,200,0.178,263.75,70.938,69.688,0.012,72.188,71.188,56.5,57.5,0.0,39.094,72,70,1000,200,0.156,432.25,75.938,75.5,0.022,72.25,71.938,56.0,56.344,0.0,39.75,72,70,1000,200,0.219,512.5,75.25,75.125,0.023,71.875,69.563,55.438,56.031,0.0,60.188,72,70,1000,200,0.499,773.0,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,538.0,303.0,522.5,524.5,524.0,-0.001,3.101,0.0,7.193,1.344,0.371,0.002,0.001,0.0,0.0
5152008,1139,1,1,3,1,100,32.587,100.0,100.0,100.0,1,1,1316.155,374.707,0.01,13.645,0,80,55,1.4,1977.75,2023.233,2102.778,1923.79,55.303,65.795,71.96,65.639,51.913,1.402,2.536,0.315,75.542,60.444,48.936,28.487,64.627,65.747,134.146,112.134,134.632,40.656,57.379,44.392,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,39.969,72,70,1000,200,0.18,265.0,70.938,69.563,0.012,72.125,71.188,56.5,57.5,0.0,39.313,72,70,1000,200,0.156,433.0,75.938,75.5,0.022,72.063,71.875,56.0,56.344,0.0,40.313,72,70,1000,200,0.205,499.5,75.25,75.0,0.023,71.688,69.625,55.438,56.031,0.0,61.188,72,70,1000,200,0.485,759.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.963,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,527.0,538.0,303.0,521.5,524.5,524.5,0.0,3.048,0.0,7.07,1.316,0.375,0.002,0.001,0.001,0.0
5152008,1140,1,1,3,1,100,32.967,100.0,100.0,100.0,1,1,1318.497,372.365,0.01,13.587,0,80,55,1.4,1962.0,1979.661,2073.046,1887.995,55.303,66.009,71.96,65.749,51.913,1.41,2.539,0.271,75.534,60.452,49.576,28.458,64.615,66.069,133.261,112.134,131.826,40.656,57.484,44.465,-10.852,110,110,72.188,76.313,56.219,56.594,0.0,39.844,72,70,1000,200,0.179,265.0,71.125,69.563,0.012,72.125,71.188,56.625,57.5,0.0,39.688,72,70,1000,200,0.156,432.0,75.938,75.5,0.022,72.063,72.125,56.094,56.344,0.0,40.406,72,70,1000,200,0.204,492.25,75.25,75.0,0.023,71.688,69.75,55.531,56.031,0.0,60.813,72,70,1000,200,0.47,751.0,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.97,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,538.0,303.25,521.5,524.5,524.0,0.001,3.075,0.0,7.177,1.318,0.372,0.003,0.001,0.001,0.0
5152008,1141,1,1,3,1,100,33.335,100.0,100.0,100.0,1,1,1330.207,373.536,0.01,13.616,0,80,55,1.4,1947.0,2068.39,2091.627,1923.79,55.303,65.902,72.069,65.749,51.913,1.391,2.518,0.301,75.535,60.439,48.547,28.257,64.563,65.854,131.417,112.134,133.524,40.656,57.379,44.465,-10.852,110,110,72.188,76.375,56.219,56.594,0.0,41.375,72,70,1000,200,0.169,256.25,71.125,69.563,0.012,72.125,71.125,56.5,57.5,0.0,40.125,72,70,1000,200,0.156,431.0,75.938,75.5,0.022,72.063,72.188,56.094,56.375,0.0,40.344,72,70,1000,200,0.217,511.0,75.25,75.0,0.023,71.688,69.625,55.438,56.031,0.0,59.375,72,70,1000,200,0.479,757.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,538.0,303.0,523.0,524.5,524.0,-0.001,3.101,0.0,7.193,1.33,0.374,0.003,0.001,0.001,0.0
5152008,1142,1,1,3,1,100,33.882,100.0,100.0,100.0,1,1,1319.668,372.365,0.01,13.645,0,80,55,1.4,1971.5,2045.066,2087.91,1922.159,55.41,65.902,71.96,65.749,51.913,1.406,2.568,0.297,75.562,60.477,49.548,28.315,64.64,65.854,134.293,112.241,133.967,40.583,57.484,44.465,-10.852,110,110,72.188,76.313,56.219,56.688,0.0,40.813,72,70,1000,200,0.178,264.0,70.938,69.688,0.012,72.125,71.063,56.625,57.5,0.0,39.25,72,70,1000,200,0.162,438.25,75.938,75.5,0.022,72.063,72.0,56.094,56.375,0.0,40.125,72,70,1000,200,0.209,502.5,75.25,75.0,0.023,71.688,69.688,55.531,56.156,0.0,59.531,72,70,1000,200,0.472,749.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.843,11.967,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,538.0,303.25,522.0,524.5,524.5,0.0,3.134,0.0,7.346,1.32,0.372,0.002,0.001,0.001,0.0
5152008,1143,1,1,3,1,100,34.243,100.0,100.0,100.0,1,1,1325.523,373.536,0.01,13.66,0,80,55,1.4,1959.5,2047.98,2093.485,1935.212,55.41,65.902,71.96,65.639,52.022,1.391,2.557,0.304,75.566,60.456,52.245,28.487,64.705,66.069,132.523,112.241,131.161,40.583,57.274,44.392,-10.852,110,110,72.188,76.25,56.219,56.594,0.0,40.875,72,70,1000,200,0.178,264.0,70.813,69.563,0.012,72.188,71.063,56.625,57.5,0.0,39.5,72,70,1000,200,0.159,439.75,75.813,75.438,0.022,72.375,72.0,56.094,56.344,0.0,40.844,72,70,1000,200,0.217,509.0,75.188,75.0,0.023,71.875,69.688,55.531,56.156,0.0,59.281,72,70,1000,200,0.471,748.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,538.0,303.25,523.0,524.5,524.0,0.001,3.117,0.0,7.216,1.326,0.374,0.002,0.001,0.001,0.0
5152008,1144,1,1,3,1,100,34.659,100.0,100.0,100.0,1,1,1339.574,374.707,0.01,13.558,0,80,55,1.4,1962.5,2053.809,2099.061,1931.947,55.41,66.33,72.177,66.079,51.913,1.379,2.564,0.301,75.586,60.468,50.91,28.573,64.841,66.497,132.228,112.134,134.632,40.656,57.589,44.392,-10.852,110,110,72.188,76.313,56.219,56.688,0.0,40.719,72,70,1000,200,0.178,264.25,70.813,69.563,0.012,72.125,71.063,56.625,57.5,0.0,39.906,72,70,1000,200,0.157,437.0,75.813,75.5,0.022,72.25,72.0,56.156,56.375,0.0,41.625,72,70,1000,200,0.217,509.25,75.25,75.0,0.023,71.875,69.688,55.531,56.156,0.0,59.938,72,70,1000,200,0.475,754.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.845,11.977,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,538.0,303.25,522.5,524.5,524.0,-0.001,2.991,0.0,7.025,1.34,0.375,0.002,0.001,0.001,0.0
5152008,1145,1,1,3,1,100,35.285,100.0,100.0,100.0,1,1,1336.061,368.852,0.01,13.616,0,80,55,1.4,1962.5,2043.61,2071.189,1925.42,55.516,66.651,72.177,66.188,52.24,1.406,2.55,0.308,75.574,60.459,51.355,28.688,65.502,66.926,134.883,112.134,134.189,40.656,57.799,44.537,-10.852,110,110,72.188,76.313,56.219,56.688,0.0,40.813,72,70,1000,200,0.178,264.0,70.813,69.438,0.012,72.125,71.063,56.625,57.5,0.0,40.125,72,70,1000,200,0.159,434.5,75.938,75.438,0.022,72.063,72.0,56.094,56.344,0.0,40.719,72,70,1000,200,0.214,507.5,75.188,74.938,0.023,71.875,69.625,55.594,56.156,0.0,59.719,72,70,1000,200,0.477,755.5,72.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,538.0,303.25,523.0,524.5,524.0,0.0,3.083,0.0,7.328,1.336,0.369,0.002,0.002,0.001,0.0
5152008,1146,1,1,3,1,100,35.802,100.0,100.0,100.0,1,1,1343.087,375.878,0.01,13.602,0,80,55,1.4,1961.5,2062.555,2110.212,1945.017,55.623,66.758,72.069,66.408,52.348,1.398,2.571,0.29,75.608,60.485,50.354,28.746,65.25,66.926,132.376,112.241,131.014,40.656,57.904,44.537,-10.852,110,110,71.938,76.313,56.344,56.688,0.0,40.875,72,70,1000,200,0.178,263.75,70.813,69.438,0.012,72.125,71.063,56.625,57.5,0.0,38.688,72,70,1000,200,0.166,446.75,75.813,75.438,0.022,72.0,71.875,56.156,56.5,0.0,40.688,72,70,1000,200,0.229,520.5,75.188,75.0,0.023,71.688,69.563,55.594,56.25,0.0,59.813,72,70,1000,200,0.458,741.5,72.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,538.5,303.0,521.5,524.5,524.0,0.001,3.061,0.0,7.321,1.343,0.376,0.002,0.001,0.001,0.0
5152008,1147,1,1,3,1,100,36.735,100.0,100.0,100.0,1,1,1333.719,374.707,0.01,13.616,0,80,55,1.4,1963.25,2034.874,2097.202,1915.64,55.623,66.973,71.96,66.628,52.348,1.391,2.539,0.308,75.596,60.485,55.415,28.775,65.839,67.462,131.785,112.134,134.484,40.583,58.113,44.61,-10.852,110,110,72.188,76.25,56.344,56.688,0.0,41.0,72,70,1000,200,0.178,263.5,70.813,69.563,0.012,72.125,71.125,56.688,57.531,0.0,39.281,72,70,1000,200,0.164,444.25,75.813,75.438,0.022,72.063,71.875,56.25,56.5,0.0,40.781,72,70,1000,200,0.218,511.25,75.188,74.938,0.023,71.688,69.688,55.844,56.25,0.0,59.406,72,70,1000,200,0.442,727.0,72.625,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,538.0,303.0,523.0,524.5,524.0,-0.001,3.128,0.0,7.604,1.334,0.375,0.002,0.001,0.001,0.001
5152008,1148,1,1,3,1,100,37.755,100.0,100.0,100.0,1,1,1346.6,375.878,0.01,13.573,0,80,55,1.4,1948.75,2097.594,2099.061,1969.58,55.623,67.294,72.069,66.957,52.457,1.383,2.586,0.304,75.6,60.478,49.27,29.005,66.267,67.783,134.957,112.241,134.189,40.583,58.113,44.902,-10.852,110,110,72.188,76.25,56.5,56.906,0.0,41.25,72,70,1000,200,0.177,263.0,70.813,69.438,0.012,72.125,71.125,56.688,57.531,0.0,39.063,72,70,1000,200,0.166,445.5,75.813,75.438,0.022,72.25,71.938,56.156,56.5,0.0,40.406,72,70,1000,200,0.23,527.0,75.188,75.0,0.023,71.563,69.75,55.844,56.406,0.0,59.0,72,70,1000,200,0.456,740.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,538.0,303.25,521.5,524.5,524.0,0.0,3.344,0.0,8.13,1.347,0.376,0.002,0.001,0.001,0.0
5152008,1149,1,1,3,1,100,38.009,100.0,100.0,100.0,1,1,1358.31,371.194,0.01,13.544,0,80,55,1.4,1960.75,2072.767,2093.485,1943.382,55.623,67.294,72.069,67.177,52.24,1.417,2.586,0.301,75.607,60.477,44.349,28.746,66.397,67.569,132.228,112.241,130.866,40.583,57.904,45.048,-10.852,110,110,72.188,76.313,56.344,56.688,0.0,41.156,72,70,1000,200,0.179,264.25,70.75,69.438,0.012,72.125,71.125,56.688,57.531,0.0,39.969,72,70,1000,200,0.161,439.5,75.813,75.438,0.022,72.25,71.875,56.156,56.5,0.0,41.0,72,70,1000,200,0.234,530.0,75.188,74.938,0.023,71.875,69.75,55.594,56.25,0.0,59.844,72,70,1000,200,0.445,728.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.848,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,538.5,303.0,522.0,524.5,523.5,0.001,3.491,0.0,8.387,1.358,0.371,0.002,0.001,0.001,0.0
5152008,1150,1,1,3,1,100,38.264,100.0,100.0,100.0,1,1,1348.942,373.536,0.01,13.529,0,80,55,1.4,1985.25,2068.39,2106.495,1956.47,55.41,67.401,72.177,67.067,52.022,1.391,2.589,0.282,75.656,60.498,46.879,28.343,66.131,67.569,131.785,112.241,133.967,40.728,57.484,45.048,-10.852,110,110,72.25,76.375,56.344,56.688,0.0,41.438,72,70,1000,200,0.177,263.75,70.75,69.563,0.012,72.125,71.125,56.688,57.531,0.0,39.313,72,70,1000,200,0.166,445.5,75.813,75.438,0.022,72.063,71.875,56.156,56.5,0.0,40.594,72,70,1000,200,0.237,534.0,75.188,74.938,0.023,71.875,69.813,55.531,56.25,0.0,59.25,72,70,1000,200,0.46,742.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.861,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,538.5,303.25,523.0,524.5,523.5,-0.001,3.488,0.0,8.105,1.349,0.374,0.002,0.001,0.001,0.0
5152008,1151,1,1,3,1,100,38.42,100.0,100.0,100.0,1,1,1333.719,373.536,0.01,13.616,0,80,55,1.4,1985.25,2046.523,2093.485,1925.42,55.303,67.401,72.069,67.286,51.913,1.387,2.529,0.301,75.618,60.495,48.436,28.228,66.163,67.783,134.219,112.241,133.45,40.656,57.484,45.048,-10.852,110,110,72.25,76.25,56.219,56.688,0.0,41.688,72,70,1000,200,0.178,263.0,70.75,69.438,0.012,72.125,71.125,56.625,57.531,0.0,39.125,72,70,1000,200,0.167,447.25,75.813,75.438,0.022,72.0,71.875,56.094,56.375,0.0,41.281,72,70,1000,200,0.213,505.0,75.188,74.938,0.023,71.688,69.875,55.531,56.156,0.0,58.313,72,70,1000,200,0.466,747.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.859,11.98,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,526.5,538.0,303.25,522.0,524.5,523.5,0.0,3.554,0.0,8.293,1.334,0.374,0.002,0.001,0.001,0.0
5152008,1152,1,1,3,1,100,38.985,100.0,100.0,100.0,1,1,1340.745,375.878,0.01,13.529,0,80,55,1.4,1965.5,2049.437,2106.495,1946.652,55.41,67.615,72.177,67.286,51.913,1.417,2.522,0.315,75.616,60.495,51.578,28.2,65.872,67.891,131.859,112.134,131.087,40.656,57.589,45.121,-10.852,110,110,72.188,76.125,56.219,56.594,0.0,41.813,72,70,1000,200,0.178,264.0,70.75,69.438,0.012,72.125,71.125,56.688,57.531,0.0,38.844,72,70,1000,200,0.168,449.25,75.813,75.375,0.022,72.0,72.0,56.094,56.375,0.0,40.156,72,70,1000,200,0.221,509.75,75.188,74.938,0.023,71.875,69.75,55.531,56.156,0.0,59.094,72,70,1000,200,0.443,727.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,538.5,303.0,523.0,524.5,523.5,0.0,3.567,0.0,8.377,1.341,0.376,0.002,0.001,0.001,0.0
5152008,1153,1,1,3,1,100,38.8,100.0,100.0,100.0,1,1,1354.797,375.878,0.01,13.471,0,80,55,1.4,1944.75,2072.767,2108.354,1941.747,55.09,67.08,72.069,67.067,51.587,1.402,2.568,0.301,75.622,60.496,47.88,28.228,65.6,67.14,133.113,112.134,135.001,40.656,57.064,45.121,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,42.313,72,70,1000,200,0.178,264.0,70.688,69.563,0.012,72.125,71.125,56.625,57.5,0.0,40.125,72,70,1000,200,0.162,442.0,75.813,75.438,0.022,72.063,72.063,56.0,56.375,0.0,40.906,72,70,1000,200,0.221,515.5,75.188,74.938,0.023,71.688,69.813,55.344,56.031,0.0,58.469,72,70,1000,200,0.462,742.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.999,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,538.5,303.25,521.0,524.5,523.5,-0.001,3.666,0.0,8.341,1.355,0.376,0.002,0.001,0.001,0.0
