DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1154,1,1,3,1,100,38.151,100.0,100.0,100.0,1,1,1336.061,375.878,0.01,13.427,0,80,55,1.4,1964.75,2045.066,2100.919,1949.923,54.876,66.866,72.177,66.737,51.26,1.398,2.564,0.308,75.637,60.521,45.183,27.969,65.464,66.604,134.367,112.241,133.155,40.728,56.855,45.048,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,41.188,72,70,1000,200,0.188,271.25,70.75,69.438,0.012,72.125,71.063,56.5,57.5,0.0,39.688,72,70,1000,200,0.167,447.0,75.813,75.375,0.022,72.0,72.0,55.875,56.344,0.0,40.375,72,70,1000,200,0.225,519.0,75.188,74.938,0.023,71.875,69.813,55.281,55.906,0.0,59.313,72,70,1000,200,0.451,735.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.858,11.981,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,538.5,303.25,521.5,524.5,523.5,0.001,3.597,0.0,8.044,1.336,0.376,0.002,0.001,0.001,0.0
5152008,1155,1,1,3,1,100,37.773,100.0,100.0,100.0,1,1,1341.916,375.878,0.01,13.544,0,80,55,1.4,1967.25,2040.697,2112.071,1961.384,54.77,66.544,72.069,66.408,51.152,1.413,2.532,0.315,75.633,60.507,42.736,27.596,65.211,66.283,131.564,112.134,131.826,40.801,56.645,45.048,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,41.688,72,70,1000,200,0.182,266.5,70.688,69.438,0.012,72.125,71.125,56.5,57.375,0.0,39.688,72,70,1000,200,0.167,448.25,75.625,75.438,0.022,72.0,72.125,55.688,56.219,0.0,40.406,72,70,1000,200,0.224,519.0,75.188,74.938,0.023,71.563,69.813,55.063,55.813,0.0,57.938,72,70,1000,200,0.448,731.0,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,11.991,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,538.5,303.25,521.5,524.5,523.5,0.0,3.63,0.0,7.977,1.342,0.376,0.002,0.001,0.001,0.0
5152008,1156,1,1,3,1,100,37.482,100.0,100.0,100.0,1,1,1333.719,375.878,0.01,13.486,0,80,55,1.4,1967.25,2007.242,2097.202,1930.315,54.77,66.33,72.177,66.298,51.043,1.417,2.55,0.297,75.603,60.473,45.906,27.25,65.295,66.176,133.703,112.134,134.779,40.656,56.54,44.902,-10.852,110,110,72.25,76.438,55.688,56.313,0.0,41.938,72,70,1000,200,0.181,265.75,70.688,69.438,0.012,72.0,71.063,56.313,57.375,0.0,39.813,72,70,1000,200,0.168,448.75,75.625,75.375,0.022,72.0,72.125,55.688,56.219,0.0,39.5,72,70,1000,200,0.225,519.5,75.063,74.813,0.023,71.563,69.688,54.969,55.813,0.0,58.344,72,70,1000,200,0.432,718.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,539.0,303.25,522.0,524.5,523.5,0.0,3.605,0.0,7.941,1.334,0.376,0.002,0.001,0.001,0.0
5152008,1157,1,1,3,1,100,37.143,100.0,100.0,100.0,1,1,1329.036,372.365,0.01,13.558,0,80,55,1.4,1954.75,2013.055,2087.91,1925.42,54.77,66.223,71.96,66.188,51.043,1.383,2.543,0.29,75.558,60.413,46.684,27.078,65.613,66.39,133.851,112.241,132.564,40.801,56.435,45.048,-10.852,110,110,72.188,76.125,55.594,56.063,0.0,42.188,72,70,1000,200,0.18,265.5,70.563,69.25,0.012,72.125,71.0,56.438,57.25,0.0,39.813,72,70,1000,200,0.169,449.75,75.625,75.375,0.022,72.0,72.063,55.563,56.0,0.0,40.156,72,70,1000,200,0.22,515.0,75.063,74.938,0.023,71.563,69.75,54.969,55.625,0.0,57.688,72,70,1000,200,0.43,717.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.879,11.994,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,527.0,538.5,303.25,523.5,524.5,523.5,0.001,3.683,0.0,7.985,1.329,0.372,0.002,0.001,0.0,0.0
5152008,1158,1,1,3,1,100,36.298,100.0,100.0,100.0,1,1,1307.958,373.536,0.01,13.544,0,80,55,1.4,1948.5,1991.268,2102.778,1910.755,54.557,66.33,72.069,66.079,50.934,1.429,2.532,0.301,75.549,60.447,44.349,26.934,65.716,66.176,131.122,112.241,131.826,40.728,56.435,44.975,-10.852,110,110,72.188,75.938,55.406,56.063,0.0,41.719,72,70,1000,200,0.181,265.75,70.688,69.25,0.012,72.125,71.0,56.094,57.25,0.0,40.031,72,70,1000,200,0.168,450.25,75.625,75.375,0.022,72.0,72.0,55.563,56.0,0.0,40.344,72,70,1000,200,0.22,510.5,75.188,74.938,0.023,71.5,69.75,54.969,55.625,0.0,57.188,72,70,1000,200,0.419,708.0,72.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.883,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,538.5,303.25,523.0,524.5,523.0,0.0,3.662,0.0,7.977,1.308,0.374,0.003,0.001,0.001,0.0
5152008,1159,1,1,3,1,100,35.791,100.0,100.0,100.0,1,1,1295.078,372.365,0.01,13.558,0,80,55,1.4,1933.75,1965.164,2086.052,1897.741,54.557,66.223,71.96,66.188,50.825,1.36,2.557,0.297,75.539,60.413,45.962,26.704,65.476,66.39,134.219,112.134,135.075,40.728,56.54,44.975,-10.852,110,110,71.938,76.063,55.594,56.063,0.0,41.438,72,70,1000,200,0.182,267.0,70.688,69.25,0.012,72.0,71.0,56.313,57.063,0.0,40.156,72,70,1000,200,0.17,450.75,75.625,75.375,0.022,71.938,71.938,55.5,55.938,0.0,40.594,72,70,1000,200,0.214,504.25,75.25,74.813,0.023,71.5,69.688,54.969,55.531,0.0,57.125,72,70,1000,200,0.413,702.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.879,11.985,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,538.5,303.25,521.0,524.5,523.0,0.0,3.642,0.0,7.985,1.295,0.372,0.003,0.001,0.001,0.0
5152008,1200,1,1,3,1,100,35.366,100.0,100.0,100.0,1,1,1327.865,375.878,0.01,13.529,0,80,55,1.4,1933.5,2004.336,2095.343,1909.127,54.557,66.33,72.069,66.079,50.825,1.421,2.554,0.29,75.48,60.413,47.129,26.704,65.224,66.283,133.851,112.241,132.417,40.728,56.54,44.975,-10.852,110,110,72.188,76.188,55.406,56.063,0.0,42.0,72,70,1000,200,0.183,266.75,70.563,69.438,0.012,72.0,71.0,56.094,57.063,0.0,39.656,72,70,1000,200,0.168,449.25,75.625,75.375,0.022,71.938,71.938,55.5,55.938,0.0,39.688,72,70,1000,200,0.223,517.0,75.063,74.813,0.023,71.5,69.625,54.906,55.531,0.0,56.188,72,70,1000,200,0.413,703.5,72.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.0,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.5,538.5,303.25,522.5,524.5,523.0,0.001,3.634,0.0,7.968,1.328,0.376,0.002,0.001,0.001,0.0
5152008,1201,1,1,3,1,100,34.607,100.0,100.0,100.0,1,1,1313.813,368.852,0.01,13.456,0,80,55,1.4,1933.5,1973.86,2082.336,1892.866,54.45,66.33,71.96,66.188,50.934,1.429,2.539,0.301,75.407,60.393,49.298,26.848,65.567,66.39,130.974,112.347,132.49,40.801,56.54,44.975,-10.852,110,110,72.188,76.125,55.406,56.0,0.0,41.406,72,70,1000,200,0.183,267.5,70.563,69.438,0.012,72.0,71.063,56.094,57.063,0.0,39.375,72,70,1000,200,0.169,450.25,75.625,75.375,0.022,72.0,71.938,55.5,55.781,0.0,40.531,72,70,1000,200,0.215,510.25,75.063,74.813,0.023,71.375,69.625,54.906,55.438,0.0,56.781,72,70,1000,200,0.394,686.0,72.438,72.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.502,6.032,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,527.0,538.5,303.25,522.0,524.0,523.0,-0.001,3.569,0.0,7.789,1.314,0.369,0.002,0.001,0.001,0.0
5152008,1202,1,1,3,1,100,34.328,100.0,100.0,100.0,1,1,1292.736,374.707,0.01,13.486,0,80,55,1.4,1921.75,1946.339,2078.62,1884.748,54.557,66.437,71.852,66.298,51.043,1.436,2.518,0.293,75.271,60.265,44.544,27.164,65.574,66.497,134.146,112.454,135.149,40.874,56.54,45.048,-10.852,110,110,71.875,75.188,55.406,55.906,0.0,41.063,72,70,1000,200,0.183,266.75,70.563,69.25,0.012,71.938,71.0,56.094,57.063,0.0,38.906,72,70,1000,200,0.171,452.0,75.625,75.375,0.022,72.0,71.75,55.5,55.781,0.0,41.156,72,70,1000,200,0.213,503.25,75.063,74.813,0.023,71.5,69.438,54.906,55.438,0.0,56.25,72,70,1000,200,0.388,681.0,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.502,6.04,6.304,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.5,538.5,303.25,523.0,524.0,523.0,0.0,3.593,0.0,7.806,1.293,0.375,0.002,0.001,0.001,0.0
5152008,1203,1,1,3,1,100,33.471,100.0,100.0,100.0,1,1,1275.172,370.023,0.01,13.544,0,80,55,1.4,1913.5,1917.424,2078.62,1842.666,54.45,66.223,71.418,66.188,50.825,1.482,2.504,0.315,75.002,60.283,47.797,27.337,65.794,66.283,133.703,112.134,132.195,40.801,56.435,44.975,-10.852,110,110,71.875,74.25,55.406,56.0,0.0,40.188,72,70,1000,200,0.185,269.0,70.563,69.25,0.012,71.938,70.563,56.094,56.938,0.0,39.375,72,70,1000,200,0.157,430.25,75.625,75.25,0.022,71.938,71.438,55.375,55.781,0.0,40.094,72,70,1000,200,0.212,501.5,75.063,74.813,0.023,71.25,69.188,54.906,55.531,0.0,55.094,72,70,1000,200,0.383,675.5,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.486,6.495,6.029,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,526.5,538.5,303.0,522.0,524.0,523.0,0.001,3.616,0.0,7.84,1.275,0.37,0.002,0.001,0.001,0.0
5152008,1204,1,1,3,1,100,32.677,100.0,100.0,100.0,1,1,1299.762,365.34,0.01,13.515,0,80,55,1.4,1880.5,1947.786,2097.202,1873.397,54.343,66.437,71.202,66.188,50.934,1.452,2.468,0.308,74.994,60.065,49.048,27.711,66.053,66.604,131.048,112.347,132.49,40.801,56.435,44.975,-10.852,110,110,71.875,73.375,55.281,55.906,0.0,39.938,72,70,1000,200,0.183,266.75,70.375,69.25,0.012,71.75,70.25,56.0,56.938,0.0,38.844,72,70,1000,200,0.165,444.5,75.625,75.25,0.022,71.813,71.063,55.375,55.781,0.0,39.188,72,70,1000,200,0.219,512.5,75.063,74.813,0.023,71.125,69.0,54.781,55.438,0.0,54.75,72,70,1000,200,0.362,659.5,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.994,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.5,539.0,303.25,523.0,524.5,523.0,-0.001,3.608,0.0,7.823,1.3,0.365,0.002,0.001,0.001,0.0
5152008,1205,1,1,3,1,100,32.026,100.0,100.0,100.0,1,1,1234.188,365.34,0.01,13.5,0,80,55,1.4,1883.75,1874.153,2074.904,1804.012,54.343,66.437,70.877,66.188,50.716,1.497,2.486,0.315,74.67,60.041,44.849,27.998,66.345,66.39,134.514,112.347,135.075,40.728,56.435,44.902,-10.852,110,110,71.75,72.75,55.281,55.906,0.0,40.25,72,70,1000,200,0.177,262.25,70.563,69.25,0.012,71.563,70.0,56.0,56.938,0.0,38.469,72,70,1000,200,0.155,428.0,75.625,75.25,0.022,71.813,70.813,55.25,55.688,0.0,40.25,72,70,1000,200,0.206,496.5,75.063,74.813,0.023,70.938,68.75,54.781,55.531,0.0,53.5,72,70,1000,200,0.355,649.0,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.449,5.988,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.5,539.0,303.0,522.5,524.0,523.0,0.0,3.588,0.0,7.814,1.234,0.365,0.002,0.001,0.001,0.0
5152008,1206,1,1,3,1,100,31.228,100.0,100.0,100.0,1,1,1138.17,358.314,0.01,13.442,0,80,55,1.4,1839.0,1790.849,2030.333,1649.583,54.343,66.33,70.66,66.188,50.716,1.577,2.451,0.29,74.093,59.695,47.963,28.228,66.449,66.283,133.482,112.241,131.973,40.874,56.225,44.902,-10.852,110,110,71.688,72.125,55.281,55.781,0.0,40.063,72,70,1000,200,0.175,262.0,70.563,69.25,0.012,71.438,69.813,55.906,56.844,0.0,36.938,72,70,1000,200,0.153,430.0,75.625,75.25,0.022,71.813,70.563,55.25,55.688,0.0,38.156,72,70,1000,200,0.217,509.0,75.063,74.813,0.023,71.0,68.688,54.781,55.438,0.0,3.152,72,70,1000,200,0.282,561.5,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.5,539.0,303.25,521.5,524.0,522.5,0.001,3.527,0.0,7.508,1.138,0.358,0.002,0.001,0.001,0.0
5152008,1207,1,1,3,1,100,29.218,100.0,100.0,100.0,1,1,1001.168,323.185,0.01,13.486,0,80,55,1.4,1454.25,1539.47,1911.667,1428.288,53.81,66.116,70.552,66.079,49.737,1.642,2.316,0.315,72.18,57.779,50.299,28.228,66.189,66.069,131.122,112.347,132.712,40.874,55.491,44.61,-10.852,110,110,71.375,71.875,54.688,55.656,0.0,38.844,72,70,1000,200,0.179,264.0,70.375,69.188,0.012,71.375,69.75,55.813,56.844,0.0,37.063,72,70,1000,200,0.139,407.5,75.625,75.375,0.022,71.688,70.25,54.906,55.594,0.0,38.156,72,70,1000,200,0.205,493.5,74.938,74.813,0.023,71.375,69.063,54.656,55.531,0.0,30.656,72,70,1000,200,0.061,270.25,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.457,5.991,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,538.5,303.25,523.0,524.0,522.5,-0.001,3.447,0.0,6.987,1.001,0.323,0.002,0.001,0.0,0.0
5152008,1208,1,1,3,1,100,26.603,100.0,100.0,100.0,1,1,921.543,312.646,0.01,13.631,0,80,55,1.4,1454.25,1446.823,1858.007,1350.063,53.384,66.223,70.877,65.969,49.302,1.623,2.117,0.304,70.955,57.045,50.021,27.998,66.662,66.283,134.883,112.241,135.001,40.801,55.281,43.517,-10.852,110,110,71.375,72.0,54.531,55.344,0.0,39.875,72,70,1000,200,0.16,248.125,70.375,69.25,0.012,71.188,69.875,55.5,56.781,0.0,36.469,72,70,1000,200,0.128,390.0,75.625,75.25,0.022,71.5,70.063,54.719,55.281,0.0,37.688,72,70,1000,200,0.205,492.75,74.938,74.625,0.023,71.688,70.313,54.281,55.625,0.0,31.5,72,70,1000,200,0.047,236.625,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.985,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,536.0,303.25,521.5,524.0,522.0,0.0,2.557,0.0,5.134,0.922,0.313,0.002,0.001,0.001,0.0
5152008,1209,1,1,3,1,100,25.448,100.0,100.0,100.0,1,1,916.859,305.621,0.01,13.704,0,80,55,1.4,1371.25,1460.823,1837.674,1399.073,53.597,66.33,71.31,66.188,49.628,1.535,2.159,0.286,70.366,56.314,49.131,28.056,66.52,66.283,133.629,112.241,132.195,40.874,56.12,43.225,-10.852,110,110,71.375,72.0,54.625,55.281,0.0,39.25,72,70,1000,200,0.164,253.0,70.375,69.25,0.012,71.375,70.0,55.5,56.781,0.0,36.281,72,70,1000,200,0.13,395.0,75.625,75.25,0.022,71.5,69.938,54.813,55.188,0.0,37.969,72,70,1000,200,0.205,495.25,75.063,74.813,0.023,72.063,71.563,54.375,55.813,0.0,30.453,72,70,1000,200,0.043,228.875,72.625,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.986,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,534.0,303.0,521.0,524.0,521.5,0.001,2.113,0.0,4.468,0.917,0.306,0.002,0.001,0.001,0.001
5152008,1210,1,1,3,1,100,25.623,100.0,100.0,100.0,1,1,864.166,299.766,0.01,13.66,0,80,55,1.4,1373.0,1390.96,1821.047,1322.6,54.343,66.33,71.202,66.079,50.825,1.513,2.056,0.293,69.667,56.045,50.827,28.084,66.773,66.39,131.122,112.241,132.564,40.801,57.484,43.152,-10.852,110,110,71.563,71.625,55.094,55.656,0.0,39.875,72,70,1000,200,0.162,251.25,70.375,69.188,0.012,71.375,70.188,55.813,56.781,0.0,36.0,72,70,1000,200,0.119,374.75,75.5,75.25,0.022,71.5,69.875,55.094,55.375,0.0,37.656,72,70,1000,200,0.184,471.5,75.063,74.625,0.023,72.438,72.375,54.906,56.031,0.0,30.953,72,70,1000,200,0.043,228.5,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.988,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,532.0,303.25,520.5,524.5,521.5,-0.001,1.925,0.0,4.454,0.864,0.3,0.002,0.001,0.001,0.0
5152008,1211,1,1,3,1,100,25.761,100.0,100.0,100.0,1,1,871.192,296.253,0.01,13.631,0,80,55,1.4,1330.25,1442.626,1808.121,1383.731,54.663,66.544,71.418,66.298,51.478,1.501,2.074,0.286,69.451,55.644,49.409,28.171,66.993,66.604,133.703,112.347,134.263,40.801,58.113,43.371,-10.852,110,110,71.563,71.5,55.281,55.781,0.0,40.031,72,70,1000,200,0.157,247.75,70.25,69.25,0.012,71.438,70.25,56.0,56.844,0.0,36.844,72,70,1000,200,0.119,378.5,75.5,75.25,0.022,71.813,69.938,55.5,55.594,0.0,36.531,72,70,1000,200,0.187,473.75,74.938,74.625,0.023,72.625,73.125,55.063,56.25,0.0,30.625,72,70,1000,200,0.051,248.375,72.625,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.983,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,531.0,303.25,520.5,524.0,521.0,0.0,2.024,0.0,4.858,0.871,0.296,0.002,0.001,0.001,0.001
5152008,1212,1,1,3,1,100,26.256,100.0,100.0,100.0,1,1,865.337,295.082,0.01,13.616,0,80,55,1.4,1347.625,1423.055,1800.737,1359.234,54.983,66.866,71.527,66.518,51.913,1.417,2.07,0.279,69.183,55.348,50.577,28.315,66.915,67.033,132.892,112.347,131.383,40.728,58.428,43.444,-10.852,110,110,71.375,71.375,55.594,56.063,0.0,40.063,72,70,1000,200,0.157,247.75,70.25,69.25,0.012,71.563,70.25,56.094,56.938,0.0,36.125,72,70,1000,200,0.12,379.75,75.5,75.25,0.022,71.688,69.938,55.563,55.781,0.0,37.844,72,70,1000,200,0.184,470.25,75.063,74.625,0.023,72.875,73.5,55.438,56.531,0.0,32.313,72,70,1000,200,0.05,245.625,72.438,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.986,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,530.0,303.25,521.0,524.0,520.5,0.001,2.089,0.0,5.129,0.865,0.295,0.002,0.001,0.001,0.0
5152008,1213,1,1,3,1,100,26.823,100.0,100.0,100.0,1,1,871.192,289.227,0.01,13.631,0,80,55,1.4,1352.25,1444.025,1798.891,1376.069,55.196,66.866,71.418,66.518,52.24,1.402,2.045,0.275,68.876,55.066,47.936,28.487,66.65,67.033,130.089,112.241,130.644,40.583,58.638,43.444,-10.852,110,110,71.375,71.313,55.688,56.313,0.0,39.969,72,70,1000,200,0.155,245.875,70.25,69.188,0.012,71.688,70.313,56.313,57.063,0.0,36.063,72,70,1000,200,0.118,375.75,75.5,75.25,0.022,71.813,70.0,55.688,55.938,0.0,38.594,72,70,1000,200,0.184,472.0,74.938,74.813,0.023,73.063,73.938,55.531,56.719,0.0,31.781,72,70,1000,200,0.059,266.25,72.625,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,5.98,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,529.0,303.25,521.0,524.0,521.0,0.0,2.16,0.0,5.408,0.871,0.289,0.002,0.001,0.0,0.001
5152008,1214,1,1,3,1,100,27.639,100.0,100.0,100.0,1,1,867.679,290.398,0.01,13.602,0,80,55,1.4,1352.25,1456.622,1791.509,1379.134,55.303,66.866,71.635,66.628,52.457,1.356,2.077,0.282,68.748,54.965,47.018,28.458,66.176,66.926,132.671,112.347,134.041,40.51,58.638,43.298,-10.852,110,110,71.313,71.25,55.906,56.313,0.0,40.188,72,70,1000,200,0.153,243.875,70.375,69.188,0.012,71.688,70.375,56.438,57.25,0.0,36.469,72,70,1000,200,0.117,374.25,75.5,75.25,0.022,71.813,69.938,55.875,55.938,0.0,38.469,72,70,1000,200,0.186,473.5,74.938,74.625,0.023,73.063,74.188,55.594,56.719,0.0,32.656,72,70,1000,200,0.064,278.75,72.625,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.448,5.985,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,528.0,303.25,521.5,524.0,520.5,-0.001,2.092,0.0,5.259,0.868,0.29,0.002,0.001,0.001,0.001
5152008,1215,1,1,3,1,100,28.019,100.0,100.0,100.0,1,1,881.73,293.911,0.01,13.689,0,80,55,1.4,1373.75,1469.229,1804.429,1392.933,55.303,66.973,71.744,66.628,52.348,1.36,2.024,0.282,68.79,54.95,53.468,28.401,66.332,67.14,132.744,112.347,131.087,40.438,58.533,43.225,-10.852,110,110,71.313,71.125,55.906,56.406,0.0,40.125,72,70,1000,200,0.152,243.125,70.25,69.25,0.011,71.688,70.5,56.438,57.375,0.0,36.219,72,70,1000,200,0.116,372.75,75.5,75.25,0.022,71.688,70.063,56.0,56.219,0.0,38.375,72,70,1000,200,0.184,473.25,75.063,74.625,0.023,73.188,74.313,55.594,56.813,0.0,33.469,72,70,1000,200,0.071,290.25,72.625,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.991,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,527.5,303.5,520.0,524.0,520.0,0.001,2.108,0.0,5.291,0.882,0.294,0.002,0.001,0.001,0.001
5152008,1216,1,1,3,1,100,28.467,100.0,100.0,100.0,1,1,880.559,291.569,0.01,13.645,0,80,55,1.4,1382.375,1490.266,1806.275,1408.289,55.41,66.973,71.744,66.737,52.348,1.398,2.006,0.271,68.693,54.901,49.965,28.602,66.397,67.033,129.72,112.241,130.866,40.438,58.638,43.225,-10.852,110,110,71.188,70.813,56.219,56.469,0.0,39.531,72,70,1000,200,0.151,243.75,70.375,69.188,0.012,71.688,70.5,56.5,57.375,0.0,36.844,72,70,1000,200,0.115,372.0,75.5,75.125,0.022,71.813,70.125,56.094,56.219,0.0,38.0,72,70,1000,200,0.186,474.5,74.938,74.625,0.023,73.188,74.438,55.844,57.0,0.0,33.781,72,70,1000,200,0.078,307.5,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,527.0,303.25,521.5,524.0,520.0,-0.001,2.089,0.0,5.274,0.881,0.292,0.002,0.001,0.001,0.0
5152008,1217,1,1,3,1,100,28.934,100.0,100.0,100.0,1,1,888.756,289.227,0.01,13.718,0,80,55,1.4,1385.25,1481.848,1804.429,1400.608,55.41,66.973,71.635,66.847,52.348,1.425,2.042,0.275,68.631,54.901,47.963,28.631,66.675,67.033,133.113,112.347,133.598,40.51,58.638,43.298,-10.852,110,110,71.188,70.688,56.219,56.469,0.0,39.125,72,70,1000,200,0.151,243.75,70.25,69.188,0.012,71.563,70.625,56.625,57.5,0.0,35.625,72,70,1000,200,0.115,371.25,75.5,75.125,0.022,71.813,70.125,56.094,56.375,0.0,38.625,72,70,1000,200,0.176,459.75,74.938,74.625,0.023,73.188,74.375,55.844,57.0,0.0,34.344,72,70,1000,200,0.083,316.0,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.449,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,526.5,303.25,521.5,524.0,520.0,0.0,2.11,0.0,5.304,0.889,0.289,0.002,0.001,0.001,0.0
5152008,1218,1,1,3,1,100,29.684,100.0,100.0,100.0,1,1,907.491,290.398,0.01,13.675,0,80,55,1.4,1382.75,1531.023,1791.509,1456.048,55.516,66.866,71.852,66.737,52.457,1.364,1.982,0.264,68.673,54.831,48.019,28.573,67.142,66.926,132.154,112.241,130.497,40.51,58.533,43.298,-10.852,110,110,71.188,70.688,56.219,56.594,0.0,38.844,72,70,1000,200,0.149,242.0,70.188,69.188,0.012,71.563,70.625,56.625,57.5,0.0,35.25,72,70,1000,200,0.113,368.0,75.5,75.125,0.022,71.938,70.25,56.094,56.375,0.0,37.875,72,70,1000,200,0.19,477.0,74.938,74.625,0.023,73.25,74.375,55.844,57.0,0.0,35.094,72,70,1000,200,0.088,325.25,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,526.0,303.25,522.5,523.5,519.5,0.001,2.115,0.0,5.288,0.907,0.29,0.002,0.001,0.001,0.0
5152008,1219,1,1,3,1,100,30.229,100.0,100.0,100.0,1,1,875.876,289.227,0.01,13.675,0,80,55,1.4,1410.25,1484.653,1795.2,1414.438,55.41,66.651,71.635,66.518,52.457,1.375,1.978,0.264,68.597,54.909,42.82,28.458,67.103,66.712,129.057,112.241,130.718,40.583,58.428,43.298,-10.852,110,110,71.188,70.938,56.219,56.594,0.0,38.938,72,70,1000,200,0.146,236.875,70.188,69.188,0.012,71.563,70.688,56.625,57.531,0.0,34.906,72,70,1000,200,0.115,370.75,75.5,75.125,0.022,71.813,70.313,56.156,56.5,0.0,37.656,72,70,1000,200,0.189,476.75,74.938,74.625,0.023,73.188,74.313,55.906,57.0,0.0,37.0,72,70,1000,200,0.085,320.5,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.453,5.981,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,525.5,303.25,522.0,524.0,519.5,-0.001,2.081,0.0,5.149,0.876,0.289,0.002,0.001,0.001,0.0
5152008,1220,1,1,3,1,100,31.027,100.0,100.0,100.0,1,1,873.534,289.227,0.01,13.689,0,80,55,1.4,1413.0,1473.434,1791.509,1397.537,55.516,66.437,71.744,66.408,52.457,1.429,1.974,0.282,68.579,54.85,43.292,28.286,66.993,66.283,132.892,112.347,133.45,40.51,58.323,43.298,-10.852,110,110,71.188,70.813,56.219,56.594,0.0,38.281,72,70,1000,200,0.148,241.0,70.188,69.188,0.012,71.563,70.688,56.688,57.531,0.0,35.063,72,70,1000,200,0.103,351.0,75.5,75.125,0.022,71.938,70.25,56.156,56.375,0.0,37.969,72,70,1000,200,0.19,476.75,74.938,74.625,0.023,73.188,74.375,55.906,57.0,0.0,36.25,72,70,1000,200,0.093,332.25,72.625,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.981,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,525.0,303.25,522.0,524.0,519.5,0.0,2.143,0.0,5.293,0.874,0.289,0.002,0.001,0.001,0.001
5152008,1221,1,1,3,1,100,31.076,100.0,100.0,100.0,1,1,875.876,290.398,0.01,13.587,0,80,55,1.4,1413.0,1463.624,1806.275,1400.608,55.516,66.544,71.635,66.408,52.24,1.375,2.07,0.279,68.549,54.822,49.632,28.142,67.414,66.604,131.712,112.347,129.832,40.51,58.218,43.298,-10.852,110,110,71.188,70.625,56.344,56.594,0.0,39.156,72,70,1000,200,0.137,230.875,70.188,69.188,0.011,71.688,70.688,56.688,57.656,0.0,35.281,72,70,1000,200,0.103,351.5,75.5,75.25,0.022,71.813,70.25,56.156,56.5,0.0,38.813,72,70,1000,200,0.18,464.5,74.938,74.625,0.023,73.063,74.313,55.906,57.0,0.0,36.719,72,70,1000,200,0.102,348.25,72.625,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.438,5.978,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,525.0,303.25,521.0,524.0,519.5,0.001,2.139,0.0,5.254,0.876,0.29,0.002,0.001,0.001,0.001
5152008,1222,1,1,3,1,100,31.806,100.0,100.0,100.0,1,1,898.124,289.227,0.01,13.675,0,80,55,1.4,1396.375,1525.395,1780.44,1434.45,55.623,66.758,71.635,66.518,52.24,1.379,2.074,0.282,68.669,54.915,47.657,28.257,67.44,66.926,129.647,112.241,132.269,40.51,58.428,43.298,-10.852,110,110,71.188,70.75,56.344,56.688,0.0,39.5,72,70,1000,200,0.135,229.75,70.25,69.188,0.012,71.688,70.75,56.688,57.656,0.0,34.531,72,70,1000,200,0.108,362.25,75.5,75.125,0.022,71.938,70.313,56.156,56.5,0.0,39.094,72,70,1000,200,0.178,462.25,74.938,74.563,0.023,73.188,74.25,55.906,57.094,0.0,37.0,72,70,1000,200,0.108,358.75,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,525.0,303.25,521.5,524.0,519.5,-0.002,2.128,0.0,5.288,0.898,0.289,0.002,0.001,0.001,0.0
5152008,1223,1,1,3,1,100,32.4,100.0,100.0,100.0,1,1,891.098,291.569,0.01,13.616,0,80,55,1.4,1421.25,1507.117,1776.751,1411.363,55.516,66.544,71.635,66.518,52.348,1.341,2.045,0.275,68.673,54.879,39.956,28.2,67.129,66.497,133.703,112.241,133.598,40.583,58.848,43.298,-10.852,110,110,71.188,70.875,56.344,56.688,0.0,39.438,72,70,1000,200,0.134,228.5,70.188,69.188,0.012,71.75,70.75,56.688,57.656,0.0,34.844,72,70,1000,200,0.104,354.0,75.5,75.125,0.022,71.813,70.438,56.25,56.5,0.0,38.531,72,70,1000,200,0.179,467.0,74.75,74.563,0.023,73.188,74.063,55.906,57.0,0.0,37.188,72,70,1000,200,0.114,369.5,72.438,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.44,5.981,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.5,524.5,303.25,520.0,524.0,519.5,0.0,2.024,0.0,5.127,0.891,0.292,0.002,0.001,0.001,0.0
5152008,1224,1,1,3,1,100,32.994,100.0,100.0,100.0,1,1,900.466,291.569,0.01,13.675,0,80,55,1.4,1417.625,1494.477,1795.2,1420.591,55.516,66.437,71.635,66.298,52.24,1.375,2.038,0.271,68.703,54.905,44.266,27.883,67.129,66.283,131.859,112.241,130.127,40.583,58.323,43.371,-10.852,110,110,71.188,70.875,56.344,56.688,0.0,39.5,72,70,1000,200,0.133,228.5,70.188,69.063,0.012,71.688,70.813,56.938,57.844,0.0,34.438,72,70,1000,200,0.104,354.0,75.5,75.125,0.022,71.813,70.438,56.156,56.5,0.0,38.281,72,70,1000,200,0.18,468.0,74.938,74.625,0.023,73.063,73.875,55.906,57.094,0.0,37.281,72,70,1000,200,0.117,375.25,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.445,5.985,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.5,524.0,303.25,520.5,524.0,519.5,0.001,2.149,0.0,5.288,0.9,0.292,0.002,0.001,0.001,0.0
5152008,1225,1,1,3,1,100,33.316,100.0,100.0,100.0,1,1,891.098,286.885,0.01,13.616,0,80,55,1.4,1416.25,1504.307,1785.974,1412.901,55.41,66.544,71.635,66.298,52.24,1.387,2.024,0.264,68.64,54.912,48.297,27.826,67.382,66.604,130.827,112.241,133.229,40.583,58.323,43.444,-10.852,110,110,71.188,70.938,56.219,56.906,0.0,39.281,72,70,1000,200,0.134,228.625,70.188,69.063,0.012,71.688,70.875,56.938,57.844,0.0,34.0,72,70,1000,200,0.104,352.0,75.5,75.125,0.022,71.688,70.5,56.25,56.5,0.0,37.375,72,70,1000,200,0.176,458.25,74.938,74.563,0.023,73.063,73.313,55.844,57.094,0.0,38.563,72,70,1000,200,0.119,377.25,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.5,523.5,303.25,520.5,524.0,519.0,-0.001,2.196,0.0,5.403,0.891,0.287,0.002,0.001,0.001,0.0
5152008,1226,1,1,3,1,100,34.24,100.0,100.0,100.0,1,1,879.388,291.569,0.01,13.616,0,80,55,1.4,1417.5,1484.653,1795.2,1386.798,55.623,67.08,71.527,66.628,52.348,1.429,2.06,0.275,68.63,54.954,50.215,27.969,67.259,67.569,133.334,112.134,132.417,40.583,58.323,43.59,-10.852,110,110,71.188,71.0,56.344,56.688,0.0,38.719,72,70,1000,200,0.136,230.125,70.063,69.063,0.012,71.688,70.938,56.938,57.844,0.0,34.813,72,70,1000,200,0.094,334.75,75.438,75.125,0.022,71.688,70.625,56.156,56.594,0.0,36.844,72,70,1000,200,0.176,458.75,74.938,74.625,0.023,73.063,72.875,55.906,57.094,0.0,39.25,72,70,1000,200,0.122,382.5,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.437,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.5,523.5,303.25,520.0,524.0,519.0,0.0,2.308,0.0,5.678,0.879,0.292,0.002,0.001,0.001,0.0
5152008,1227,1,1,3,1,100,34.076,100.0,100.0,100.0,1,1,888.756,291.569,0.01,13.602,0,80,55,1.4,1406.125,1525.395,1793.355,1445.243,55.303,67.508,71.527,66.957,52.022,1.341,2.021,0.279,68.626,54.993,46.851,28.257,67.006,67.891,130.827,112.241,130.054,40.51,58.638,43.735,-10.852,110,110,71.188,71.188,56.219,56.688,0.0,38.906,72,70,1000,200,0.133,228.875,70.188,69.063,0.012,71.688,70.938,56.938,57.844,0.0,34.469,72,70,1000,200,0.096,340.0,75.438,75.125,0.022,71.688,70.688,56.156,56.5,0.0,36.344,72,70,1000,200,0.174,456.5,74.75,74.563,0.023,73.063,72.563,55.844,57.0,0.0,38.875,72,70,1000,200,0.133,397.25,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.445,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.5,523.5,303.25,521.0,524.0,519.0,0.0,2.42,0.0,6.084,0.889,0.292,0.002,0.001,0.001,0.0
5152008,1228,1,1,3,1,100,33.931,100.0,100.0,100.0,1,1,886.414,293.911,0.01,13.602,0,80,55,1.4,1420.25,1508.522,1828.436,1411.363,55.196,67.294,71.418,67.067,51.696,1.36,2.013,0.264,68.672,54.951,47.463,28.315,66.727,67.355,131.712,112.028,134.632,40.438,58.323,43.735,-10.852,110,110,71.188,71.125,56.219,56.688,0.0,38.156,72,70,1000,200,0.134,228.875,70.188,69.0,0.012,71.688,70.938,56.688,58.0,0.0,34.0,72,70,1000,200,0.097,340.75,75.438,75.125,0.022,71.688,70.75,56.094,56.594,0.0,37.625,72,70,1000,200,0.164,441.75,74.938,74.563,0.023,73.063,72.375,55.594,56.813,0.0,39.563,72,70,1000,200,0.136,404.75,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.438,5.98,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.5,523.5,303.25,521.0,524.0,519.0,-0.001,2.507,0.0,6.22,0.886,0.294,0.002,0.001,0.001,0.0
5152008,1229,1,1,3,1,100,33.754,100.0,100.0,100.0,1,1,898.124,291.569,0.01,13.675,0,80,55,1.4,1420.25,1521.175,1808.121,1437.532,54.983,67.08,71.418,66.957,51.369,1.398,2.081,0.279,68.786,54.992,48.408,28.43,66.863,67.14,134.072,112.134,132.417,40.365,57.799,43.59,-10.852,110,110,71.188,71.063,55.906,56.594,0.0,37.5,72,70,1000,200,0.134,229.75,70.063,69.063,0.012,71.688,71.0,56.688,58.0,0.0,33.313,72,70,1000,200,0.097,341.75,75.438,74.938,0.022,71.688,70.75,56.0,56.5,0.0,37.281,72,70,1000,200,0.164,442.75,74.75,74.625,0.023,73.188,72.125,55.531,56.719,0.0,40.125,72,70,1000,200,0.139,410.25,72.625,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.441,5.977,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.0,524.0,303.25,520.0,524.0,519.0,0.001,2.53,0.0,6.117,0.898,0.292,0.002,0.002,0.0,0.001
5152008,1230,1,1,3,1,100,33.262,100.0,100.0,100.0,1,1,898.124,292.74,0.01,13.573,0,80,55,1.4,1424.75,1516.956,1811.814,1435.991,54.77,67.294,71.527,67.067,51.26,1.387,2.074,0.279,68.784,54.979,51.383,28.545,67.194,67.355,130.9,112.134,129.611,40.438,57.799,43.59,-10.852,110,110,71.188,71.063,55.813,56.469,0.0,37.375,72,70,1000,200,0.129,223.875,70.063,69.063,0.012,71.688,71.063,56.688,57.844,0.0,33.438,72,70,1000,200,0.097,340.0,75.5,75.125,0.022,71.688,70.813,56.0,56.5,0.0,36.063,72,70,1000,200,0.174,457.0,74.938,74.563,0.023,73.063,71.875,55.438,56.625,0.0,41.625,72,70,1000,200,0.14,411.0,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.443,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.0,524.0,303.25,519.0,524.0,519.0,0.001,2.464,0.0,5.934,0.898,0.293,0.002,0.001,0.001,0.0
5152008,1231,1,1,3,1,100,33.088,100.0,100.0,100.0,1,1,895.782,291.569,0.01,13.602,0,80,55,1.4,1433.0,1529.615,1809.968,1442.158,54.77,67.294,71.418,67.177,51.26,1.421,2.028,0.268,68.818,55.09,50.549,28.688,67.103,67.569,131.564,112.134,133.82,40.438,57.799,43.59,-10.852,110,110,71.188,71.063,55.813,56.594,0.0,37.813,72,70,1000,200,0.124,220.75,69.938,69.0,0.012,71.75,71.125,56.625,57.844,0.0,33.906,72,70,1000,200,0.089,329.0,75.438,74.813,0.022,71.688,70.875,55.875,56.375,0.0,36.656,72,70,1000,200,0.172,449.75,74.938,74.563,0.023,73.188,71.813,55.438,56.531,0.0,41.156,72,70,1000,200,0.157,432.25,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.5,523.5,303.5,520.0,524.0,519.0,-0.001,2.47,0.0,5.946,0.896,0.292,0.002,0.002,0.001,0.0
5152008,1232,1,1,3,1,100,32.875,100.0,100.0,100.0,1,1,896.953,290.398,0.01,13.631,0,80,55,1.4,1420.5,1531.023,1791.509,1452.96,54.876,67.294,71.31,67.067,51.26,1.368,2.021,0.275,68.918,55.051,50.799,28.832,66.928,67.569,133.408,112.134,132.121,40.365,57.904,43.59,-10.852,110,110,71.188,71.063,55.813,56.594,0.0,37.813,72,70,1000,200,0.122,219.375,69.938,69.063,0.012,71.688,71.125,56.688,57.844,0.0,33.375,72,70,1000,200,0.09,330.25,75.5,74.938,0.022,71.813,70.938,55.875,56.375,0.0,36.656,72,70,1000,200,0.162,440.5,74.75,74.563,0.023,73.063,71.625,55.344,56.406,0.0,41.531,72,70,1000,200,0.164,443.75,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.423,5.964,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,524.0,524.0,303.5,520.0,524.0,519.0,0.001,2.506,0.0,6.097,0.897,0.29,0.002,0.002,0.001,0.0
5152008,1233,1,1,3,1,100,32.916,100.0,100.0,100.0,1,1,915.688,290.398,0.01,13.631,0,80,55,1.4,1436.75,1538.062,1802.583,1443.7,54.77,67.187,71.31,67.067,51.369,1.402,2.013,0.264,68.85,55.096,50.827,28.832,66.371,67.247,130.384,112.241,129.537,40.51,58.008,43.59,-10.852,110,110,71.188,71.125,55.813,56.469,0.0,37.5,72,70,1000,200,0.123,219.0,70.063,69.0,0.012,71.938,71.188,56.625,57.844,0.0,33.656,72,70,1000,200,0.091,330.0,75.438,74.938,0.022,71.688,70.938,55.875,56.344,0.0,35.844,72,70,1000,200,0.17,453.5,74.75,74.563,0.023,73.063,71.5,55.344,56.531,0.0,42.313,72,70,1000,200,0.164,442.5,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.415,5.956,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,524.0,524.0,303.5,519.5,524.0,519.0,0.0,2.399,0.0,5.823,0.916,0.29,0.002,0.002,0.001,0.001
5152008,1234,1,1,3,1,100,32.447,100.0,100.0,100.0,1,1,930.91,290.398,0.01,13.718,0,80,55,1.4,1431.5,1563.429,1806.275,1474.6,54.77,67.187,71.31,66.957,51.369,1.406,2.113,0.275,68.885,55.07,49.576,28.832,66.189,67.247,131.859,112.028,133.229,40.51,57.904,43.59,-10.852,110,110,71.188,71.125,55.813,56.469,0.0,37.281,72,70,1000,200,0.122,218.375,70.063,69.0,0.012,71.75,71.25,56.625,57.844,0.0,33.313,72,70,1000,200,0.091,330.75,75.438,74.938,0.022,71.5,71.063,55.875,56.375,0.0,36.781,72,70,1000,200,0.162,445.25,74.75,74.563,0.023,72.875,71.438,55.344,56.406,0.0,42.125,72,70,1000,200,0.173,457.75,72.625,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.429,5.961,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,524.0,524.0,303.25,521.0,523.5,519.0,-0.001,2.429,0.0,5.86,0.931,0.29,0.002,0.002,0.001,0.0
5152008,1235,1,1,3,1,100,32.508,100.0,100.0,100.0,1,1,914.517,292.74,0.01,13.616,0,80,55,1.4,1439.0,1553.558,1804.429,1456.048,54.983,67.294,71.31,67.067,51.369,1.413,2.067,0.271,68.857,55.082,53.385,28.919,66.52,67.569,132.449,112.028,131.161,40.438,58.008,43.59,-10.852,110,110,71.063,71.0,55.688,56.406,0.0,36.531,72,70,1000,200,0.124,220.125,69.938,69.0,0.012,71.938,71.25,56.625,57.656,0.0,33.063,72,70,1000,200,0.091,330.0,75.438,74.938,0.022,71.688,71.063,55.875,56.344,0.0,36.188,72,70,1000,200,0.159,436.25,74.75,74.563,0.023,73.063,71.313,55.344,56.406,0.0,42.375,72,70,1000,200,0.183,465.0,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.432,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.0,524.0,303.5,521.0,523.5,519.0,0.001,2.443,0.0,5.952,0.915,0.293,0.002,0.002,0.001,0.001
5152008,1236,1,1,3,1,100,32.382,100.0,100.0,100.0,1,1,914.517,292.74,0.01,13.631,0,80,55,1.4,1439.0,1505.712,1793.355,1442.158,54.876,67.294,71.202,67.067,51.478,1.421,2.088,0.268,68.968,55.098,50.41,29.005,66.74,67.247,130.089,112.028,131.53,40.51,58.113,43.662,-10.852,110,110,71.063,70.875,55.688,56.469,0.0,36.031,72,70,1000,200,0.123,219.125,69.938,69.0,0.012,71.938,71.25,56.625,57.844,0.0,34.031,72,70,1000,200,0.091,329.75,75.438,74.938,0.022,71.813,71.063,55.875,56.344,0.0,37.125,72,70,1000,200,0.157,433.5,74.75,74.563,0.023,72.75,71.125,55.344,56.25,0.0,43.594,72,70,1000,200,0.173,460.0,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,524.0,303.25,521.0,523.5,519.0,-0.001,2.441,0.0,5.959,0.915,0.293,0.002,0.002,0.001,0.001
5152008,1237,1,1,3,1,100,32.267,100.0,100.0,100.0,1,1,898.124,293.911,0.01,13.675,0,80,55,1.4,1447.375,1529.615,1815.507,1449.872,54.876,67.401,71.31,67.177,51.369,1.421,2.049,0.275,68.906,55.14,49.937,29.12,66.637,67.355,132.966,112.028,133.303,40.51,58.008,43.662,-10.852,110,110,71.188,70.875,55.813,56.406,0.0,37.031,72,70,1000,200,0.113,210.5,69.938,69.0,0.012,71.938,71.25,56.625,57.656,0.0,32.469,72,70,1000,200,0.092,332.25,75.438,74.938,0.022,71.938,71.188,55.875,56.375,0.0,36.625,72,70,1000,200,0.159,437.0,74.75,74.563,0.023,72.688,71.063,55.344,56.25,0.0,43.344,72,70,1000,200,0.174,457.0,72.438,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.429,5.964,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,524.0,303.25,521.0,523.5,519.0,0.0,2.463,0.0,5.978,0.898,0.294,0.002,0.002,0.001,0.0
5152008,1238,1,1,3,1,100,32.141,100.0,100.0,100.0,1,1,907.491,293.911,0.01,13.616,0,80,55,1.4,1431.75,1532.43,1819.201,1440.616,54.876,67.187,71.093,67.067,51.369,1.436,1.996,0.26,68.856,55.139,50.994,29.005,66.747,67.355,131.712,111.922,130.054,40.51,58.008,43.59,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,36.813,72,70,1000,200,0.112,209.375,69.938,69.0,0.012,71.938,71.25,56.625,57.844,0.0,34.031,72,70,1000,200,0.084,317.75,75.5,74.938,0.022,71.813,71.063,55.875,56.375,0.0,36.531,72,70,1000,200,0.159,435.25,74.75,74.563,0.023,72.75,71.0,55.344,56.25,0.0,43.031,72,70,1000,200,0.186,470.25,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.432,5.964,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,524.0,303.5,521.0,523.5,519.0,0.001,2.397,0.0,5.816,0.907,0.294,0.002,0.002,0.001,0.001
5152008,1239,1,1,3,1,100,31.996,100.0,100.0,100.0,1,1,915.688,291.569,0.02,13.558,0,80,55,1.4,1442.0,1538.062,1802.583,1463.774,54.876,67.294,71.31,67.067,51.369,1.372,2.056,0.286,68.972,55.183,49.465,29.034,67.129,67.355,129.942,112.028,132.417,40.438,58.008,43.517,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,37.125,72,70,1000,200,0.112,209.625,69.938,69.0,0.012,71.938,71.188,56.625,57.844,0.0,33.5,72,70,1000,200,0.091,330.75,75.438,74.938,0.022,71.688,71.0,55.875,56.344,0.0,35.938,72,70,1000,200,0.159,436.75,74.75,74.563,0.023,72.688,70.875,55.344,56.25,0.0,43.094,72,70,1000,200,0.191,476.75,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.966,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,524.0,303.5,519.0,523.5,519.0,-0.003,2.376,0.0,5.79,0.916,0.292,0.002,0.002,0.001,0.001
5152008,1240,1,1,3,1,100,31.869,100.0,100.0,100.0,1,1,907.491,296.253,0.01,13.645,0,80,55,1.4,1442.5,1529.615,1811.814,1460.683,54.876,67.294,71.202,67.067,51.369,1.333,2.074,0.279,69.01,55.131,46.351,29.034,67.155,67.14,133.924,111.922,133.524,40.51,58.113,43.59,-10.852,110,110,71.063,70.938,55.813,56.594,0.0,36.781,72,70,1000,200,0.112,208.625,69.938,69.0,0.012,71.938,71.25,56.625,57.656,0.0,33.656,72,70,1000,200,0.09,329.75,75.438,74.813,0.022,71.813,71.0,55.875,56.344,0.0,36.125,72,70,1000,200,0.148,423.75,74.75,74.438,0.023,72.688,70.813,55.344,56.25,0.0,43.531,72,70,1000,200,0.191,479.75,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.436,5.961,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,523.5,524.0,303.25,519.0,523.0,519.5,0.0,2.387,0.0,5.829,0.907,0.296,0.002,0.002,0.001,0.001
5152008,1241,1,1,3,1,100,31.463,100.0,100.0,100.0,1,1,909.833,293.911,0.01,13.616,0,80,55,1.4,1449.375,1553.558,1824.742,1442.158,54.77,66.973,70.985,66.957,51.369,1.391,2.031,0.268,69.001,55.205,48.519,28.89,67.168,66.926,131.564,111.922,129.684,40.51,57.904,43.662,-10.852,110,110,71.063,71.0,55.906,56.406,0.0,36.5,72,70,1000,200,0.111,208.375,69.938,69.0,0.012,71.938,71.25,56.625,57.844,0.0,34.375,72,70,1000,200,0.091,330.25,75.438,74.938,0.022,71.813,71.125,55.875,56.375,0.0,35.594,72,70,1000,200,0.154,430.5,74.75,74.438,0.023,72.688,70.688,55.344,56.156,0.0,43.25,72,70,1000,200,0.194,483.25,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.428,5.956,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.5,524.0,303.5,519.0,523.5,519.0,0.001,2.467,0.0,5.952,0.91,0.294,0.002,0.002,0.001,0.001
5152008,1242,1,1,3,1,100,31.239,100.0,100.0,100.0,1,1,914.517,292.74,0.01,13.558,0,80,55,1.4,1449.375,1557.788,1821.047,1463.774,54.77,66.973,70.985,66.957,51.478,1.383,2.017,0.268,68.988,55.175,47.24,28.775,67.077,66.926,129.352,112.028,131.973,40.51,57.904,43.662,-10.852,110,110,71.188,70.938,55.688,56.406,0.0,35.781,72,70,1000,200,0.111,208.75,69.938,69.063,0.012,71.938,71.25,56.625,57.656,0.0,34.0,72,70,1000,200,0.091,330.5,75.313,74.938,0.022,71.938,71.188,55.688,56.344,0.0,35.094,72,70,1000,200,0.155,431.0,74.75,74.563,0.023,72.625,70.625,55.344,56.25,0.0,44.094,72,70,1000,200,0.193,483.5,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.413,5.944,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,523.5,524.5,303.5,520.0,523.0,519.5,-0.002,2.457,0.0,5.927,0.915,0.293,0.002,0.001,0.001,0.001
5152008,1243,1,1,3,1,100,31.007,100.0,100.0,100.0,1,1,900.466,293.911,0.01,13.689,0,80,55,1.4,1454.25,1540.878,1822.895,1456.048,54.77,67.08,71.093,66.957,51.369,1.402,2.099,0.279,69.072,55.23,44.988,28.746,67.116,67.033,133.703,111.922,133.45,40.51,57.904,43.59,-10.852,110,110,71.188,70.938,55.813,56.313,0.0,35.125,72,70,1000,200,0.112,208.625,69.813,68.875,0.012,71.938,71.25,56.625,57.844,0.0,33.781,72,70,1000,200,0.091,331.5,75.313,74.813,0.022,71.938,71.125,55.875,56.344,0.0,35.063,72,70,1000,200,0.156,433.0,74.938,74.438,0.023,72.625,70.563,55.281,56.156,0.0,44.594,72,70,1000,200,0.189,474.5,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.428,5.956,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.5,524.0,303.5,519.0,523.0,519.0,0.0,2.424,0.0,5.847,0.9,0.294,0.002,0.002,0.002,0.001
5152008,1244,1,1,3,1,100,31.058,100.0,100.0,100.0,1,1,911.004,295.082,0.01,13.602,0,80,55,1.4,1446.125,1573.305,1826.589,1459.138,54.876,67.294,71.093,66.957,51.369,1.417,2.035,0.271,69.015,55.237,55.526,28.688,67.479,67.355,131.564,111.922,129.463,40.51,57.904,43.662,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,36.063,72,70,1000,200,0.103,200.0,69.938,69.0,0.012,72.0,71.188,56.625,57.656,0.0,33.625,72,70,1000,200,0.092,332.0,75.313,74.938,0.022,71.938,71.188,55.875,56.344,0.0,34.938,72,70,1000,200,0.156,433.0,74.75,74.438,0.023,72.25,70.563,55.344,56.156,0.0,43.688,72,70,1000,200,0.198,486.75,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.421,5.955,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.5,303.5,519.5,523.0,519.0,0.001,2.465,0.0,5.946,0.911,0.295,0.002,0.001,0.001,0.001
5152008,1245,1,1,3,1,100,30.932,100.0,100.0,100.0,1,1,916.859,295.082,0.01,13.587,0,80,55,1.4,1449.5,1508.522,1819.201,1428.288,54.876,67.615,70.985,67.286,51.478,1.463,2.024,0.282,69.021,55.324,53.635,29.12,67.745,67.891,129.499,111.922,132.195,40.438,58.113,43.59,-10.852,110,110,71.313,71.0,55.813,56.469,0.0,36.219,72,70,1000,200,0.102,199.875,69.813,69.0,0.012,72.0,71.188,56.625,57.656,0.0,33.344,72,70,1000,200,0.092,332.75,75.313,74.813,0.022,71.938,71.188,55.875,56.344,0.0,35.469,72,70,1000,200,0.155,425.75,74.75,74.563,0.023,72.25,70.375,55.344,56.156,0.0,44.438,72,70,1000,200,0.185,472.25,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.421,5.96,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.5,303.5,520.0,523.0,519.5,-0.002,2.423,0.0,5.94,0.917,0.295,0.001,0.002,0.001,0.001
5152008,1246,1,1,3,1,100,31.059,100.0,100.0,100.0,1,1,894.611,293.911,0.01,13.616,0,80,55,1.4,1436.875,1494.477,1821.047,1420.591,54.983,67.508,71.093,67.177,51.587,1.406,2.056,0.271,69.032,55.222,48.241,29.005,67.874,67.569,133.703,111.815,133.303,40.51,58.218,43.59,-10.852,110,110,71.188,71.125,55.813,56.594,0.0,36.188,72,70,1000,200,0.102,199.625,69.813,69.0,0.012,71.938,71.188,56.625,57.656,0.0,33.0,72,70,1000,200,0.092,333.25,75.438,74.813,0.022,71.813,71.313,55.688,56.344,0.0,36.281,72,70,1000,200,0.144,416.5,74.75,74.438,0.023,72.25,70.438,55.344,56.156,0.0,43.625,72,70,1000,200,0.192,480.25,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.42,5.952,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,523.0,524.5,303.5,520.5,523.0,519.5,0.0,2.368,0.0,5.816,0.895,0.294,0.001,0.002,0.001,0.001
5152008,1247,1,1,3,1,100,30.982,100.0,100.0,100.0,1,1,899.295,292.74,0.01,13.66,0,80,55,1.4,1433.375,1519.768,1822.895,1442.158,54.983,67.508,70.985,67.177,51.587,1.421,2.028,0.268,68.929,55.17,48.269,29.091,67.861,67.676,131.49,111.922,129.463,40.583,58.113,43.735,-10.852,110,110,71.188,71.125,55.813,56.469,0.0,36.281,72,70,1000,200,0.102,199.5,69.813,69.0,0.012,71.938,71.25,56.625,57.656,0.0,32.688,72,70,1000,200,0.092,332.25,75.313,74.813,0.022,71.938,71.25,55.875,56.375,0.0,35.406,72,70,1000,200,0.151,428.0,74.75,74.438,0.023,72.25,70.375,55.344,56.25,0.0,43.469,72,70,1000,200,0.194,482.5,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.958,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.5,303.5,520.0,523.0,519.5,0.001,2.456,0.0,5.971,0.899,0.293,0.001,0.002,0.001,0.001
5152008,1248,1,1,3,1,100,30.884,100.0,100.0,100.0,1,1,893.44,295.082,0.01,13.631,0,80,55,1.4,1432.625,1481.848,1798.891,1415.976,54.983,67.187,70.985,67.177,51.478,1.417,2.003,0.275,68.944,55.209,43.793,28.976,67.998,67.14,130.31,111.922,132.786,40.51,58.008,43.735,-10.852,110,110,71.188,71.063,55.813,56.469,0.0,36.219,72,70,1000,200,0.102,199.875,69.813,68.875,0.012,71.938,71.25,56.625,57.656,0.0,33.781,72,70,1000,200,0.087,320.75,75.438,74.813,0.022,71.938,71.188,55.875,56.344,0.0,36.0,72,70,1000,200,0.146,422.5,74.75,74.438,0.023,72.188,70.375,55.344,56.25,0.0,43.344,72,70,1000,200,0.193,481.0,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.418,5.956,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.5,524.5,303.5,520.5,523.0,519.5,-0.001,2.512,0.0,6.097,0.893,0.295,0.002,0.002,0.001,0.001
5152008,1249,1,1,3,1,100,30.292,100.0,100.0,100.0,1,1,922.714,293.911,0.01,13.529,0,80,55,1.4,1432.625,1528.208,1815.507,1452.96,54.77,66.973,70.985,66.847,51.478,1.413,1.999,0.271,69.008,55.19,47.407,28.717,68.088,66.819,132.892,111.815,132.195,40.51,57.904,43.662,-10.852,110,110,71.063,70.938,55.688,56.469,0.0,34.969,72,70,1000,200,0.109,208.375,69.813,69.0,0.012,71.938,71.25,56.625,57.844,0.0,32.5,72,70,1000,200,0.091,330.5,75.313,74.813,0.022,71.938,71.188,55.875,56.344,0.0,34.969,72,70,1000,200,0.155,432.75,74.75,74.438,0.023,72.188,70.313,55.344,56.156,0.0,42.719,72,70,1000,200,0.191,479.75,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.423,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.5,303.5,520.5,523.0,519.5,0.0,2.452,0.0,5.914,0.923,0.294,0.001,0.002,0.001,0.001
5152008,1250,1,1,3,1,100,30.324,100.0,100.0,100.0,1,1,893.44,292.74,0.01,13.675,0,80,55,1.4,1448.875,1473.434,1808.121,1411.363,54.876,66.866,70.985,66.737,51.478,1.455,2.038,0.275,68.97,55.205,43.932,28.66,68.023,66.819,130.532,111.922,130.054,40.583,57.904,43.662,-10.852,110,110,71.188,70.75,55.813,56.469,0.0,35.813,72,70,1000,200,0.103,200.5,69.813,68.875,0.012,71.938,71.125,56.625,57.656,0.0,32.656,72,70,1000,200,0.084,317.25,75.313,74.938,0.022,72.0,71.313,55.688,56.344,0.0,36.313,72,70,1000,200,0.145,418.25,74.75,74.563,0.023,72.188,70.313,55.281,56.156,0.0,43.0,72,70,1000,200,0.195,483.5,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.432,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.0,524.0,303.5,520.0,523.0,519.5,0.0,2.431,0.0,5.839,0.893,0.293,0.002,0.001,0.001,0.001
5152008,1251,1,1,3,1,100,30.1,100.0,100.0,100.0,1,1,895.782,292.74,0.01,13.544,0,80,55,1.4,1424.125,1508.522,1795.2,1419.053,54.876,66.544,70.985,66.518,51.369,1.429,2.021,0.268,68.903,55.143,40.484,28.315,68.354,66.497,131.933,111.815,133.746,40.583,57.694,43.59,-10.852,110,110,71.063,70.625,55.688,56.406,0.0,36.0,72,70,1000,200,0.102,199.375,69.813,68.875,0.012,71.75,71.188,56.5,57.656,0.0,33.0,72,70,1000,200,0.082,313.25,75.313,74.813,0.022,72.0,71.438,55.688,56.344,0.0,35.813,72,70,1000,200,0.151,427.0,74.625,74.438,0.023,72.188,70.25,55.281,56.156,0.0,43.188,72,70,1000,200,0.196,482.5,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.96,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,524.0,303.5,520.0,523.0,519.5,-0.001,2.38,0.0,5.648,0.896,0.293,0.002,0.002,0.001,0.001
5152008,1252,1,1,3,1,100,29.334,100.0,100.0,100.0,1,1,901.637,295.082,0.01,13.602,0,80,55,1.4,1421.75,1511.333,1808.121,1445.243,54.663,66.758,70.985,66.518,51.152,1.417,2.063,0.264,68.999,55.145,44.571,28.027,68.71,66.819,132.966,111.815,131.457,40.583,57.484,43.59,-10.852,110,110,71.188,70.688,55.688,56.469,0.0,36.281,72,70,1000,200,0.101,198.0,69.813,68.875,0.012,71.938,71.25,56.5,57.656,0.0,32.75,72,70,1000,200,0.087,325.0,75.313,74.75,0.022,71.938,71.375,55.688,56.344,0.0,35.094,72,70,1000,200,0.155,432.0,74.75,74.438,0.023,72.188,70.25,55.281,56.156,0.0,44.094,72,70,1000,200,0.191,478.5,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.426,5.956,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,524.0,303.25,520.5,522.5,519.5,0.001,2.42,0.0,5.672,0.902,0.295,0.002,0.002,0.001,0.001
