DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1253,1,1,3,1,100,29.207,100.0,100.0,100.0,1,1,892.269,292.74,0.01,13.631,0,80,55,1.4,1431.0,1477.64,1808.121,1420.591,54.77,67.08,70.985,66.847,51.369,1.394,2.074,0.279,68.899,55.152,48.269,27.998,68.885,67.462,129.72,111.815,130.201,40.51,57.694,43.59,-10.852,110,110,71.188,70.75,55.813,56.469,0.0,36.031,72,70,1000,200,0.102,200.5,69.813,68.875,0.012,71.75,71.375,56.5,57.656,0.0,33.5,72,70,1000,200,0.083,319.75,75.313,74.813,0.022,71.938,71.313,55.688,56.219,0.0,36.219,72,70,1000,200,0.146,417.5,74.625,74.438,0.023,72.188,70.25,55.281,56.031,0.0,44.0,72,70,1000,200,0.194,483.25,72.688,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.413,5.958,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.5,303.5,520.0,522.5,519.5,0.0,2.443,0.0,5.823,0.892,0.293,0.002,0.002,0.001,0.001
5152008,1254,1,1,3,1,100,29.161,100.0,100.0,100.0,1,1,894.611,292.74,0.01,13.602,0,80,55,1.4,1441.625,1484.653,1802.583,1408.289,54.876,67.615,70.985,67.177,51.478,1.402,2.017,0.264,68.945,55.147,49.02,28.171,68.898,68.105,132.449,111.922,133.893,40.583,58.008,43.662,-10.852,110,110,71.188,70.813,55.688,56.469,0.0,36.313,72,70,1000,200,0.102,199.375,69.813,68.875,0.012,71.75,71.313,56.5,57.656,0.0,33.25,72,70,1000,200,0.079,308.5,75.313,74.813,0.022,72.0,71.313,55.688,56.344,0.0,34.75,72,70,1000,200,0.157,432.0,74.75,74.438,0.023,72.063,70.25,55.281,56.156,0.0,43.656,72,70,1000,200,0.194,481.5,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.42,5.955,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.0,303.5,520.0,522.5,519.5,-0.001,2.403,0.0,5.808,0.895,0.293,0.002,0.002,0.001,0.0
5152008,1255,1,1,3,1,100,28.948,100.0,100.0,100.0,1,1,905.149,290.398,0.01,13.689,0,80,55,1.4,1416.875,1505.712,1780.44,1425.209,54.876,67.936,70.985,67.506,51.587,1.433,2.085,0.29,68.857,55.062,48.102,28.286,68.633,68.534,132.597,111.815,130.792,40.51,58.218,43.735,-10.852,110,110,71.188,70.875,55.688,56.469,0.0,36.344,72,70,1000,200,0.102,199.125,69.813,69.0,0.012,71.938,71.438,56.625,57.656,0.0,32.75,72,70,1000,200,0.081,311.5,75.313,74.813,0.022,72.0,71.313,55.875,56.344,0.0,35.188,72,70,1000,200,0.154,431.0,74.75,74.438,0.023,72.25,70.25,55.344,56.156,0.0,44.875,72,70,1000,200,0.192,480.25,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.953,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.0,303.5,520.0,522.5,520.0,0.001,2.493,0.0,6.123,0.905,0.29,0.001,0.002,0.001,0.001
5152008,1256,1,1,3,1,100,29.073,100.0,100.0,100.0,1,1,898.124,292.74,0.01,13.689,0,80,55,1.4,1416.875,1518.362,1802.583,1449.872,54.983,68.364,70.985,67.945,51.587,1.364,1.999,0.279,68.874,55.101,50.104,28.516,68.471,69.069,129.942,111.815,132.047,40.583,58.638,43.808,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,36.313,72,70,1000,200,0.102,199.5,69.625,68.875,0.011,71.938,71.5,56.625,57.844,0.0,33.531,72,70,1000,200,0.081,315.75,75.313,74.813,0.022,72.063,71.188,55.875,56.375,0.0,35.656,72,70,1000,200,0.151,427.0,74.75,74.438,0.023,72.063,70.25,55.344,56.156,0.0,44.688,72,70,1000,200,0.197,487.0,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.426,5.958,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.0,303.25,520.0,522.5,519.5,-0.001,2.445,0.0,6.123,0.898,0.293,0.001,0.002,0.001,0.001
5152008,1257,1,1,3,1,100,29.329,100.0,100.0,100.0,1,1,896.953,291.569,0.01,13.631,0,80,55,1.4,1432.625,1498.689,1802.583,1439.074,55.09,68.579,70.877,68.275,51.804,1.44,2.07,0.279,68.909,55.123,47.518,28.573,67.797,69.069,133.187,111.709,133.007,40.583,58.743,43.808,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,35.156,72,70,1000,200,0.11,205.875,69.813,68.875,0.012,71.938,71.438,56.625,57.844,0.0,33.875,72,70,1000,200,0.084,316.25,75.313,74.75,0.022,72.063,71.25,56.0,56.344,0.0,35.563,72,70,1000,200,0.157,432.5,74.75,74.438,0.023,72.063,70.188,55.438,56.156,0.0,44.969,72,70,1000,200,0.19,478.75,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.421,5.948,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.0,303.5,519.5,523.0,520.0,0.0,2.421,0.0,6.097,0.897,0.292,0.002,0.002,0.001,0.001
5152008,1258,1,1,3,1,100,29.699,100.0,100.0,100.0,1,1,903.979,293.911,0.01,13.587,0,80,55,1.4,1439.75,1508.522,1819.201,1437.532,55.196,68.364,70.985,68.275,51.913,1.421,2.028,0.264,68.945,55.179,51.745,28.66,67.311,68.534,131.269,111.815,129.758,40.51,58.743,43.881,-10.852,110,110,71.063,70.875,55.906,56.594,0.0,36.156,72,70,1000,200,0.101,198.875,69.625,68.875,0.012,72.0,71.563,56.688,57.844,0.0,33.188,72,70,1000,200,0.084,315.5,75.313,74.75,0.022,72.0,71.375,56.0,56.375,0.0,35.688,72,70,1000,200,0.157,433.0,74.75,74.438,0.023,72.063,70.125,55.531,56.25,0.0,43.906,72,70,1000,200,0.199,487.25,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.413,5.952,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.5,303.5,521.0,522.5,520.0,0.001,2.512,0.0,6.352,0.904,0.294,0.001,0.002,0.001,0.0
5152008,1259,1,1,3,1,100,29.914,100.0,100.0,100.0,1,1,906.32,292.74,0.01,13.616,0,80,55,1.4,1431.375,1515.55,1821.047,1442.158,55.196,68.257,70.985,68.275,51.913,1.356,2.042,0.271,69.008,55.15,52.829,28.832,67.382,68.319,129.794,111.709,132.343,40.583,58.638,43.881,-10.852,110,110,71.188,70.875,55.906,56.594,0.0,36.344,72,70,1000,200,0.101,198.5,69.625,68.625,0.012,72.0,71.438,56.688,57.844,0.0,32.563,72,70,1000,200,0.088,327.0,75.313,74.75,0.022,72.0,71.438,56.0,56.375,0.0,35.5,72,70,1000,200,0.155,430.5,74.75,74.438,0.023,72.188,70.125,55.531,56.406,0.0,43.813,72,70,1000,200,0.199,487.25,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.407,5.945,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,523.0,524.5,303.5,520.5,522.5,520.0,-0.001,2.487,0.0,6.228,0.906,0.293,0.002,0.002,0.001,0.0
5152008,1300,1,1,3,1,100,30.156,100.0,100.0,100.0,1,1,911.004,295.082,0.01,13.675,0,80,55,1.4,1446.375,1528.208,1815.507,1445.243,55.196,68.15,70.985,68.165,51.913,1.425,2.063,0.275,68.993,55.202,48.714,29.12,67.641,68.319,133.629,111.922,133.155,40.583,58.638,43.881,-10.852,110,110,71.188,70.813,56.0,56.688,0.0,36.375,72,70,1000,200,0.101,199.125,69.625,68.625,0.012,72.0,71.563,56.688,57.844,0.0,33.125,72,70,1000,200,0.085,322.75,75.313,74.75,0.022,72.0,71.375,56.0,56.375,0.0,35.906,72,70,1000,200,0.155,432.0,74.75,74.438,0.023,72.063,70.125,55.531,56.406,0.0,43.563,72,70,1000,200,0.2,489.5,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.418,5.952,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.0,303.5,519.5,522.5,520.0,0.0,2.498,0.0,6.255,0.911,0.295,0.002,0.002,0.001,0.001
5152008,1301,1,1,3,1,100,30.363,100.0,100.0,100.0,1,1,907.491,295.082,0.01,13.616,0,80,55,1.4,1450.75,1522.581,1819.201,1456.048,55.196,68.043,70.985,67.945,51.913,1.391,2.074,0.271,68.986,55.196,47.213,29.206,67.609,68.105,131.195,111.815,129.611,40.656,58.638,43.881,-10.852,110,110,71.188,70.813,56.0,56.688,0.0,35.188,72,70,1000,200,0.11,205.5,69.563,68.875,0.012,72.0,71.5,56.688,58.0,0.0,33.5,72,70,1000,200,0.086,318.0,75.313,74.75,0.022,72.0,71.375,56.0,56.5,0.0,36.188,72,70,1000,200,0.155,431.5,74.75,74.438,0.023,72.063,70.125,55.531,56.406,0.0,43.375,72,70,1000,200,0.2,489.25,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.416,5.952,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.0,303.5,520.5,522.5,520.0,0.001,2.442,0.0,6.09,0.907,0.295,0.001,0.002,0.001,0.001
5152008,1302,1,1,3,1,100,30.597,100.0,100.0,100.0,1,1,900.466,293.911,0.01,13.616,0,80,55,1.4,1444.875,1539.47,1824.742,1465.32,55.196,67.936,70.985,67.835,52.022,1.398,2.049,0.264,69.07,55.215,49.27,29.062,67.719,68.105,131.122,111.815,133.524,40.583,58.428,43.808,-10.852,110,110,71.188,70.875,56.0,56.688,0.0,36.094,72,70,1000,200,0.101,198.875,69.625,68.875,0.012,72.0,71.563,56.688,57.844,0.0,32.969,72,70,1000,200,0.088,322.5,75.313,74.813,0.022,72.063,71.375,56.0,56.375,0.0,35.438,72,70,1000,200,0.156,433.25,74.625,74.438,0.023,72.063,70.125,55.531,56.25,0.0,44.094,72,70,1000,200,0.203,491.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.42,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,524.0,303.25,519.0,522.5,520.0,-0.001,2.461,0.0,6.09,0.9,0.294,0.001,0.002,0.001,0.001
5152008,1303,1,1,3,1,100,30.82,100.0,100.0,100.0,1,1,925.056,295.082,0.01,13.675,0,80,55,1.4,1444.875,1547.921,1822.895,1468.412,55.196,67.829,70.985,67.835,51.913,1.375,2.003,0.279,69.092,55.216,49.632,29.149,67.609,67.998,133.408,111.815,132.269,40.51,58.428,43.735,-10.852,110,110,71.313,70.813,56.0,56.688,0.0,36.406,72,70,1000,200,0.1,197.5,69.625,68.875,0.012,71.938,71.563,56.688,58.0,0.0,32.594,72,70,1000,200,0.088,326.25,75.313,74.813,0.022,72.063,71.375,56.0,56.5,0.0,36.313,72,70,1000,200,0.164,443.0,74.625,74.438,0.023,72.188,70.0,55.531,56.406,0.0,45.063,72,70,1000,200,0.198,490.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.42,5.955,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,524.0,303.5,519.5,522.5,520.0,0.001,2.461,0.0,6.116,0.925,0.295,0.001,0.002,0.001,0.001
5152008,1304,1,1,3,1,100,30.782,100.0,100.0,100.0,1,1,891.098,293.911,0.01,13.602,0,80,55,1.4,1461.375,1495.881,1800.737,1431.369,55.09,67.829,70.877,67.726,51.804,1.391,2.067,0.271,68.991,55.205,45.127,29.12,67.272,67.891,130.384,111.709,129.463,40.656,58.638,43.881,-10.852,110,110,71.188,70.875,56.0,56.688,0.0,36.313,72,70,1000,200,0.102,199.125,69.625,68.875,0.012,72.0,71.5,56.688,58.0,0.0,33.688,72,70,1000,200,0.084,317.0,75.313,74.75,0.022,72.063,71.563,56.094,56.5,0.0,36.344,72,70,1000,200,0.152,428.25,74.75,74.438,0.023,72.063,70.063,55.531,56.406,0.0,44.906,72,70,1000,200,0.198,486.0,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.416,5.95,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.0,303.5,519.5,522.5,520.0,0.0,2.439,0.0,6.084,0.891,0.294,0.001,0.002,0.001,0.001
5152008,1305,1,1,3,1,100,31.172,100.0,100.0,100.0,1,1,906.32,298.595,0.01,13.675,0,80,55,1.4,1434.5,1519.768,1874.652,1454.504,55.196,67.722,71.093,67.726,51.804,1.337,2.038,0.271,69.192,55.259,47.157,28.947,67.155,67.783,130.974,111.815,133.303,40.583,58.323,43.735,-10.852,110,110,71.188,71.0,56.0,56.688,0.0,36.438,72,70,1000,200,0.101,198.625,69.563,68.625,0.012,71.75,71.563,56.688,58.0,0.0,33.125,72,70,1000,200,0.083,316.5,75.313,74.75,0.022,72.25,71.563,56.094,56.5,0.0,36.781,72,70,1000,200,0.156,431.75,74.75,74.313,0.023,72.188,70.063,55.594,56.406,0.0,44.281,72,70,1000,200,0.208,500.75,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.42,5.955,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.0,303.5,520.0,522.5,520.5,-0.001,2.43,0.0,5.978,0.906,0.299,0.002,0.002,0.001,0.001
5152008,1306,1,1,3,1,100,31.046,100.0,100.0,100.0,1,1,918.03,296.253,0.01,13.689,0,80,55,1.4,1443.0,1522.581,1821.047,1457.593,55.09,67.508,70.985,67.506,51.696,1.375,2.031,0.268,69.155,55.314,46.017,28.861,67.298,67.462,132.892,111.815,131.604,40.583,58.428,43.808,-10.852,110,110,71.188,70.938,56.0,56.688,0.0,36.469,72,70,1000,200,0.101,198.5,69.625,68.625,0.012,72.0,71.5,56.688,58.0,0.0,33.781,72,70,1000,200,0.081,312.25,75.313,74.75,0.022,72.25,71.563,56.0,56.375,0.0,35.844,72,70,1000,200,0.17,454.25,74.625,74.438,0.023,72.063,70.0,55.531,56.406,0.0,44.75,72,70,1000,200,0.202,490.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.415,5.948,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,524.0,303.5,519.5,522.5,520.0,0.001,2.474,0.0,6.123,0.918,0.296,0.002,0.002,0.001,0.001
5152008,1307,1,1,3,1,100,31.145,100.0,100.0,100.0,1,1,928.569,295.082,0.01,13.631,0,80,55,1.4,1451.0,1547.921,1808.121,1468.412,55.09,67.615,70.877,67.396,51.696,1.406,2.056,0.279,69.188,55.383,47.491,28.832,67.596,67.676,130.015,111.709,130.866,40.656,58.218,43.735,-10.852,110,110,71.188,70.938,55.906,56.594,0.0,35.188,72,70,1000,200,0.109,205.375,69.563,68.625,0.012,72.125,71.563,56.688,58.0,0.0,33.5,72,70,1000,200,0.088,325.75,75.313,74.75,0.022,72.063,71.5,56.0,56.375,0.0,35.75,72,70,1000,200,0.166,446.25,74.625,74.313,0.023,72.063,70.0,55.438,56.406,0.0,44.188,72,70,1000,200,0.201,490.75,72.688,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.416,5.945,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.0,524.0,303.75,520.0,522.5,520.0,0.0,2.39,0.0,5.82,0.929,0.295,0.002,0.002,0.001,0.0
5152008,1308,1,1,3,1,100,31.27,100.0,100.0,100.0,1,1,913.346,296.253,0.02,13.558,0,80,55,1.4,1456.5,1519.768,1821.047,1439.074,55.09,67.615,70.877,67.506,51.804,1.433,2.106,0.275,69.175,55.367,45.155,28.688,67.356,67.783,133.039,111.709,133.229,40.656,58.428,43.881,-10.852,110,110,71.063,71.0,55.906,56.688,0.0,36.063,72,70,1000,200,0.101,199.25,69.563,68.625,0.012,72.0,71.563,56.688,57.844,0.0,33.656,72,70,1000,200,0.084,317.0,75.313,74.75,0.022,71.938,71.5,56.0,56.5,0.0,36.344,72,70,1000,200,0.161,436.25,74.75,74.438,0.023,72.0,70.0,55.531,56.406,0.0,44.188,72,70,1000,200,0.203,493.25,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.416,5.952,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,523.5,303.25,518.5,522.5,520.0,0.0,2.46,0.0,6.064,0.913,0.296,0.002,0.002,0.001,0.001
5152008,1309,1,1,3,1,100,31.603,100.0,100.0,100.0,1,1,918.03,292.74,0.01,13.602,0,80,55,1.4,1454.625,1525.395,1821.047,1445.243,55.196,67.829,70.985,67.726,51.913,1.36,2.01,0.268,69.241,55.363,52.634,28.717,67.907,68.105,132.007,111.709,130.497,40.583,58.323,43.881,-10.852,110,110,71.063,71.188,56.0,56.688,0.0,36.156,72,70,1000,200,0.101,198.875,69.563,68.625,0.012,72.125,71.563,56.938,58.0,0.0,33.563,72,70,1000,200,0.085,318.5,75.313,74.75,0.022,72.0,71.563,56.094,56.5,0.0,35.875,72,70,1000,200,0.165,446.0,74.625,74.438,0.023,72.063,70.0,55.531,56.406,0.0,44.625,72,70,1000,200,0.2,490.25,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.424,5.953,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,524.0,303.5,519.5,522.5,520.0,0.001,2.529,0.0,6.221,0.918,0.293,0.002,0.002,0.001,0.001
5152008,1310,1,1,3,1,100,32.072,100.0,100.0,100.0,1,1,914.517,297.424,0.01,13.631,0,80,55,1.4,1456.125,1533.838,1824.742,1463.774,55.303,68.364,70.877,67.945,52.022,1.391,2.092,0.282,69.185,55.322,49.159,28.919,68.062,69.069,129.499,111.602,131.383,40.583,58.848,43.808,-10.852,110,110,71.188,71.063,56.0,56.688,0.0,36.25,72,70,1000,200,0.101,199.125,69.563,68.625,0.012,72.125,71.563,56.938,58.0,0.0,33.219,72,70,1000,200,0.09,329.0,75.313,74.75,0.022,71.938,71.625,56.094,56.5,0.0,36.406,72,70,1000,200,0.16,435.75,74.625,74.313,0.023,72.0,69.938,55.531,56.406,0.0,43.781,72,70,1000,200,0.202,492.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.416,5.952,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,524.0,303.5,519.0,522.5,520.0,-0.001,2.407,0.0,6.097,0.915,0.297,0.002,0.002,0.001,0.001
5152008,1311,1,1,3,1,100,32.394,100.0,100.0,100.0,1,1,923.885,297.424,0.01,13.689,0,80,55,1.4,1452.375,1545.104,1824.742,1480.792,55.303,68.686,70.985,68.275,52.022,1.364,2.013,0.275,69.272,55.351,47.491,28.976,68.01,69.177,132.966,111.709,133.155,40.583,58.848,43.881,-10.852,110,110,71.063,70.875,56.219,56.906,0.0,36.406,72,70,1000,200,0.1,198.5,69.625,68.625,0.011,72.125,71.563,56.938,58.0,0.0,33.156,72,70,1000,200,0.09,330.25,75.313,74.75,0.022,72.0,71.688,56.156,56.5,0.0,36.344,72,70,1000,200,0.16,436.25,74.75,74.438,0.023,72.0,69.938,55.594,56.531,0.0,44.969,72,70,1000,200,0.198,489.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.42,5.953,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,523.5,303.5,519.5,522.5,520.0,0.0,2.472,0.0,6.261,0.924,0.297,0.002,0.002,0.001,0.001
5152008,1312,1,1,3,1,100,32.998,100.0,100.0,100.0,1,1,908.662,296.253,0.01,13.645,0,80,55,1.4,1452.375,1505.712,1826.589,1457.593,55.41,68.793,71.093,68.494,52.24,1.413,2.042,0.275,69.223,55.409,45.739,29.005,68.075,69.069,131.49,111.709,129.832,40.656,58.953,43.954,-10.852,110,110,71.063,70.875,56.344,56.906,0.0,36.344,72,70,1000,200,0.102,199.625,69.563,68.625,0.012,72.125,71.375,56.938,58.0,0.0,33.375,72,70,1000,200,0.091,330.0,75.25,74.75,0.022,72.0,71.625,56.156,56.5,0.0,36.406,72,70,1000,200,0.16,434.5,74.625,74.438,0.023,72.0,69.938,55.594,56.531,0.0,45.156,72,70,1000,200,0.193,481.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.418,5.948,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,523.0,523.5,303.5,520.0,522.5,520.0,0.001,2.459,0.0,6.241,0.909,0.296,0.002,0.002,0.001,0.001
5152008,1313,1,1,3,1,100,33.493,100.0,100.0,100.0,1,1,907.491,293.911,0.01,13.602,0,80,55,1.4,1447.625,1546.512,1815.507,1479.244,55.41,68.472,70.985,68.384,52.131,1.394,2.038,0.279,69.247,55.362,44.683,28.919,68.393,68.641,130.237,111.709,133.007,40.656,58.953,43.954,-10.852,110,110,71.063,70.938,56.344,57.0,0.0,36.406,72,70,1000,200,0.102,199.125,69.563,68.625,0.012,72.0,71.438,56.938,58.0,0.0,32.313,72,70,1000,200,0.091,332.0,75.25,74.75,0.022,72.063,71.563,56.156,56.594,0.0,36.094,72,70,1000,200,0.163,437.5,74.625,74.313,0.023,72.0,69.813,55.594,56.531,0.0,44.25,72,70,1000,200,0.199,488.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.418,5.958,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,524.0,303.5,519.0,522.5,520.0,-0.001,2.452,0.0,6.221,0.907,0.294,0.002,0.002,0.001,0.001
5152008,1314,1,1,3,1,100,33.941,100.0,100.0,100.0,1,1,923.885,293.911,0.01,13.66,0,80,55,1.4,1448.625,1546.512,1822.895,1483.889,55.41,67.936,70.877,68.055,52.022,1.387,2.106,0.279,69.247,55.349,43.848,28.66,68.782,67.676,133.482,111.709,132.786,40.656,58.743,43.954,-10.852,110,110,71.188,70.875,56.344,56.906,0.0,35.375,72,70,1000,200,0.107,206.625,69.563,68.625,0.012,72.0,71.375,56.938,58.0,0.0,33.781,72,70,1000,200,0.089,328.5,75.313,74.75,0.022,72.063,71.563,56.156,56.594,0.0,35.438,72,70,1000,200,0.163,444.25,74.625,74.313,0.023,72.0,69.875,55.594,56.531,0.0,43.844,72,70,1000,200,0.2,489.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.42,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,523.5,303.5,520.5,522.5,520.5,0.0,2.491,0.0,6.248,0.924,0.294,0.002,0.002,0.001,0.001
5152008,1315,1,1,3,1,100,34.35,100.0,100.0,100.0,1,1,927.398,297.424,0.01,13.616,0,80,55,1.4,1459.125,1550.74,1815.507,1468.412,55.303,67.829,70.877,67.835,51.913,1.364,2.102,0.275,69.26,55.382,46.017,28.573,68.911,67.676,130.605,111.602,129.537,40.656,58.533,43.881,-10.852,110,110,71.063,70.938,56.219,57.0,0.0,35.844,72,70,1000,200,0.103,200.75,69.5,68.563,0.012,72.0,71.375,56.938,58.0,0.0,33.656,72,70,1000,200,0.091,331.5,75.25,74.75,0.022,72.0,71.563,56.156,56.844,0.0,35.438,72,70,1000,200,0.163,444.75,74.75,74.438,0.023,72.0,69.938,55.531,56.531,0.0,43.531,72,70,1000,200,0.2,491.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.41,5.95,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,523.5,303.5,518.0,522.5,520.5,0.001,2.456,0.0,6.09,0.927,0.297,0.002,0.002,0.001,0.001
5152008,1316,1,1,3,1,100,34.225,100.0,100.0,100.0,1,1,921.543,297.424,0.01,13.66,0,80,55,1.4,1457.875,1535.246,1830.284,1468.412,55.196,67.829,70.985,67.726,52.022,1.375,2.053,0.275,69.193,55.315,45.739,28.573,68.723,67.998,130.827,111.815,133.746,40.656,58.533,43.954,-10.852,110,110,71.063,70.875,56.219,56.906,0.0,36.156,72,70,1000,200,0.101,198.875,69.563,68.625,0.012,72.0,71.438,56.938,58.0,0.0,33.156,72,70,1000,200,0.09,329.0,75.25,74.75,0.022,72.063,71.625,56.094,56.594,0.0,35.625,72,70,1000,200,0.162,444.25,74.625,74.438,0.023,72.0,69.875,55.594,56.531,0.0,44.625,72,70,1000,200,0.193,481.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.416,5.947,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,523.5,303.5,520.0,522.5,520.5,-0.002,2.52,0.0,6.248,0.922,0.297,0.002,0.002,0.001,0.001
5152008,1317,1,1,3,1,100,34.486,100.0,100.0,100.0,1,1,920.372,298.595,0.01,13.602,0,80,55,1.4,1450.5,1559.198,1826.589,1483.889,55.196,67.829,70.877,67.616,51.696,1.406,2.095,0.268,69.266,55.404,45.795,28.487,68.885,67.783,133.851,111.709,132.49,40.583,58.533,43.881,-10.852,110,110,71.063,70.813,56.219,56.906,0.0,36.375,72,70,1000,200,0.1,198.0,69.563,68.625,0.012,72.0,71.438,56.938,58.094,0.0,32.844,72,70,1000,200,0.091,330.0,75.25,74.75,0.022,72.25,71.563,56.094,56.594,0.0,35.969,72,70,1000,200,0.167,445.25,74.75,74.438,0.023,72.063,69.875,55.531,56.531,0.0,43.813,72,70,1000,200,0.198,487.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.415,5.944,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,523.5,303.5,519.0,522.5,520.5,0.001,2.499,0.0,6.221,0.92,0.299,0.002,0.002,0.001,0.001
5152008,1318,1,1,3,1,100,34.401,100.0,100.0,100.0,1,1,909.833,295.082,0.01,13.631,0,80,55,1.4,1456.75,1508.522,1819.201,1423.669,55.09,67.722,70.985,67.506,51.587,1.425,2.109,0.275,69.205,55.356,46.601,28.458,69.3,67.569,130.532,111.602,129.537,40.656,58.323,43.954,-10.852,110,110,71.188,70.75,56.219,56.906,0.0,36.219,72,70,1000,200,0.102,199.625,69.563,68.563,0.012,72.0,71.438,56.938,58.0,0.0,33.438,72,70,1000,200,0.085,319.25,75.313,74.75,0.022,72.25,71.5,56.094,56.5,0.0,37.0,72,70,1000,200,0.161,439.0,74.625,74.438,0.023,72.0,69.875,55.531,56.406,0.0,43.875,72,70,1000,200,0.199,484.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.41,5.945,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.0,523.5,303.5,520.0,522.5,520.5,0.001,2.545,0.0,6.234,0.91,0.295,0.002,0.002,0.001,0.001
5152008,1319,1,1,3,1,100,34.188,100.0,100.0,100.0,1,1,928.569,292.74,0.01,13.587,0,80,55,1.4,1450.75,1542.287,1811.814,1448.329,54.983,67.829,70.877,67.616,51.478,1.444,2.117,0.268,69.195,55.377,49.492,28.487,69.274,67.998,131.564,111.709,134.336,40.656,58.113,43.954,-10.852,110,110,71.063,70.875,56.0,56.688,0.0,36.313,72,70,1000,200,0.101,199.375,69.5,68.563,0.012,72.0,71.5,56.688,58.0,0.0,32.781,72,70,1000,200,0.09,330.0,75.25,74.75,0.022,72.063,71.5,56.0,56.5,0.0,37.688,72,70,1000,200,0.159,437.25,74.75,74.313,0.023,72.0,69.938,55.438,56.25,0.0,43.875,72,70,1000,200,0.198,487.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.412,5.947,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,523.0,303.75,519.0,522.5,520.0,-0.001,2.567,0.0,6.214,0.929,0.293,0.002,0.002,0.001,0.001
5152008,1320,1,1,3,1,100,34.423,100.0,100.0,100.0,1,1,921.543,297.424,0.01,13.645,0,80,55,1.4,1450.75,1563.429,1824.742,1457.593,55.09,68.043,70.877,67.726,51.478,1.413,2.049,0.275,69.28,55.385,50.215,28.631,68.198,68.212,133.998,111.602,132.712,40.656,58.323,44.027,-10.852,110,110,71.063,71.0,55.906,56.688,0.0,35.094,72,70,1000,200,0.11,206.375,69.5,68.625,0.012,72.125,71.5,56.688,58.0,0.0,32.781,72,70,1000,200,0.09,329.25,75.313,74.75,0.022,72.063,71.5,56.0,56.5,0.0,37.375,72,70,1000,200,0.169,453.5,74.75,74.313,0.023,72.0,69.813,55.438,56.25,0.0,44.031,72,70,1000,200,0.195,479.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.416,5.95,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,523.0,303.25,518.5,522.5,520.5,0.001,2.604,0.0,6.379,0.922,0.297,0.002,0.002,0.001,0.001
5152008,1321,1,1,3,1,100,34.423,100.0,100.0,100.0,1,1,892.269,297.424,0.01,13.616,0,80,55,1.4,1464.625,1511.333,1817.354,1440.616,54.983,68.472,71.093,68.165,51.587,1.349,2.017,0.279,69.207,55.371,49.91,28.804,68.179,68.641,130.384,111.922,129.315,40.656,58.533,43.954,-10.852,110,110,71.063,70.875,55.906,56.688,0.0,35.906,72,70,1000,200,0.103,200.0,69.5,68.563,0.012,72.0,71.5,56.688,58.0,0.0,33.906,72,70,1000,200,0.086,319.5,75.313,74.75,0.022,72.063,71.563,56.094,56.375,0.0,37.344,72,70,1000,200,0.163,441.75,74.75,74.313,0.023,71.875,69.813,55.438,56.406,0.0,44.125,72,70,1000,200,0.194,478.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.408,5.945,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,523.0,523.0,303.5,519.5,522.5,520.0,0.001,2.512,0.0,6.228,0.892,0.297,0.002,0.002,0.001,0.001
5152008,1322,1,1,3,1,100,34.473,100.0,100.0,100.0,1,1,923.885,293.911,0.01,13.689,0,80,55,1.4,1444.0,1569.072,1817.354,1457.593,55.09,68.364,70.985,68.275,51.696,1.429,2.088,0.279,69.257,55.414,51.188,28.89,68.237,68.748,131.417,111.602,134.115,40.728,58.533,44.027,-10.852,110,110,71.063,70.813,56.0,56.688,0.0,35.844,72,70,1000,200,0.103,200.625,69.5,68.563,0.012,72.0,71.5,56.688,58.0,0.0,33.313,72,70,1000,200,0.086,319.5,75.313,74.688,0.022,72.0,71.625,56.0,56.375,0.0,37.031,72,70,1000,200,0.165,445.5,74.75,74.313,0.023,72.063,69.813,55.438,56.25,0.0,43.5,72,70,1000,200,0.199,489.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.421,5.956,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,523.0,303.5,520.0,522.5,520.0,-0.001,2.536,0.0,6.263,0.924,0.294,0.002,0.002,0.001,0.001
5152008,1323,1,1,3,1,100,34.561,100.0,100.0,100.0,1,1,930.91,295.082,0.01,13.631,0,80,55,1.4,1449.625,1581.776,1808.121,1457.593,55.09,68.579,71.093,68.384,51.696,1.406,1.974,0.282,69.217,55.379,50.688,29.149,67.745,68.748,133.924,111.496,132.786,40.656,58.743,44.027,-10.852,110,110,71.063,70.875,56.0,56.906,0.0,36.125,72,70,1000,200,0.102,198.625,69.5,68.625,0.012,72.0,71.438,56.688,58.0,0.0,33.063,72,70,1000,200,0.09,327.0,75.25,74.75,0.022,72.0,71.625,56.0,56.375,0.0,37.125,72,70,1000,200,0.163,439.75,74.75,74.313,0.023,71.875,69.813,55.438,56.406,0.0,44.031,72,70,1000,200,0.196,485.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.416,5.95,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,522.5,523.0,303.5,520.5,522.5,520.5,0.001,2.541,0.0,6.372,0.931,0.295,0.002,0.002,0.001,0.001
5152008,1324,1,1,3,1,100,34.922,100.0,100.0,100.0,1,1,908.662,293.911,0.01,13.66,0,80,55,1.4,1456.25,1566.25,1811.814,1451.416,55.196,68.472,70.985,68.384,51.804,1.463,1.971,0.282,69.211,55.385,50.883,29.292,67.544,68.748,130.458,111.709,129.094,40.728,58.638,44.1,-10.852,110,110,71.063,70.875,56.0,56.688,0.0,36.125,72,70,1000,200,0.102,199.375,69.5,68.563,0.012,72.0,71.5,56.688,58.0,0.0,33.0,72,70,1000,200,0.091,326.0,75.25,74.75,0.022,72.0,71.625,56.094,56.375,0.0,36.438,72,70,1000,200,0.165,445.5,74.75,74.313,0.023,71.875,69.75,55.438,56.406,0.0,44.438,72,70,1000,200,0.191,475.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.412,5.948,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,523.0,303.5,519.5,522.5,520.5,0.001,2.572,0.0,6.388,0.909,0.294,0.002,0.002,0.001,0.001
5152008,1325,1,1,3,1,100,34.835,100.0,100.0,100.0,1,1,922.714,296.253,0.01,13.616,0,80,55,1.4,1449.375,1617.125,1826.589,1448.329,55.09,68.364,70.877,68.165,51.696,1.394,2.067,0.264,69.108,55.335,52.384,29.379,68.088,68.641,130.532,111.709,133.524,40.656,58.428,44.173,-10.852,110,110,71.063,70.938,55.906,56.688,0.0,36.125,72,70,1000,200,0.102,199.625,69.5,68.563,0.012,72.0,71.5,56.688,58.0,0.0,32.625,72,70,1000,200,0.091,331.25,75.25,74.75,0.022,72.063,71.5,56.0,56.375,0.0,37.094,72,70,1000,200,0.165,444.25,74.625,74.313,0.023,72.0,69.813,55.438,56.25,0.0,44.5,72,70,1000,200,0.191,481.25,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.415,5.956,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,523.0,303.5,519.5,522.5,520.0,-0.002,2.695,0.0,6.641,0.923,0.296,0.002,0.002,0.001,0.001
5152008,1326,1,1,3,1,100,34.652,100.0,100.0,100.0,1,1,905.149,295.082,0.01,13.616,0,80,55,1.4,1458.875,1511.333,1822.895,1459.138,55.09,68.257,70.877,68.165,51.587,1.41,2.038,0.286,69.159,55.401,46.49,29.321,68.14,68.319,133.851,111.709,132.564,40.728,58.428,44.173,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,36.281,72,70,1000,200,0.102,199.0,69.5,68.563,0.012,72.125,71.5,56.688,57.844,0.0,33.219,72,70,1000,200,0.092,331.5,75.25,74.75,0.022,72.0,71.563,56.0,56.375,0.0,36.656,72,70,1000,200,0.164,444.25,74.75,74.313,0.023,72.0,69.75,55.438,56.25,0.0,44.438,72,70,1000,200,0.19,474.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.416,5.952,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.0,523.0,303.5,520.5,522.5,520.5,0.001,2.65,0.0,6.505,0.905,0.295,0.002,0.002,0.001,0.001
5152008,1327,1,1,3,1,100,34.615,100.0,100.0,100.0,1,1,912.175,293.911,0.01,13.602,0,80,55,1.4,1454.5,1533.838,1815.507,1451.416,54.983,67.936,70.877,67.945,51.369,1.406,2.013,0.275,69.184,55.352,44.516,29.264,67.972,67.891,130.679,111.602,129.463,40.728,58.218,44.1,-10.852,110,110,71.188,70.75,55.813,56.594,0.0,36.438,72,70,1000,200,0.101,198.5,69.5,68.563,0.012,72.125,71.438,56.625,57.844,0.0,33.594,72,70,1000,200,0.091,330.75,75.313,74.688,0.022,72.0,71.5,55.688,56.375,0.0,37.344,72,70,1000,200,0.165,443.25,74.75,74.313,0.023,71.875,69.75,55.344,56.25,0.0,44.5,72,70,1000,200,0.188,473.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.423,5.955,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,523.0,303.5,518.5,522.5,520.5,0.001,2.622,0.0,6.361,0.912,0.294,0.002,0.002,0.001,0.001
5152008,1328,1,1,3,1,100,33.942,100.0,100.0,100.0,1,1,908.662,296.253,0.01,13.675,0,80,55,1.4,1454.5,1521.175,1830.284,1429.828,54.77,67.722,70.877,67.726,51.26,1.398,2.081,0.268,69.135,55.316,42.57,29.005,67.933,67.676,131.49,111.602,133.967,40.583,58.008,43.954,-10.852,110,110,71.063,70.813,55.813,56.594,0.0,35.0,72,70,1000,200,0.111,207.125,69.5,68.563,0.012,72.125,71.438,56.625,57.844,0.0,33.844,72,70,1000,200,0.092,332.0,75.25,74.75,0.022,72.063,71.563,55.688,56.375,0.0,37.25,72,70,1000,200,0.166,445.75,74.625,74.438,0.023,71.875,69.688,55.281,56.156,0.0,44.156,72,70,1000,200,0.181,464.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.424,5.96,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,523.0,303.75,520.0,522.5,520.5,-0.001,2.646,0.0,6.393,0.909,0.296,0.002,0.002,0.001,0.001
5152008,1329,1,1,3,1,100,33.476,100.0,100.0,100.0,1,1,921.543,296.253,0.01,13.704,0,80,55,1.4,1449.5,1533.838,1822.895,1463.774,54.663,67.722,70.877,67.726,51.26,1.387,2.109,0.268,69.174,55.344,42.792,28.688,67.972,67.783,133.408,111.602,131.826,40.583,58.008,43.954,-10.852,110,110,71.063,70.75,55.688,56.594,0.0,36.094,72,70,1000,200,0.101,198.625,69.5,68.563,0.012,72.125,71.438,56.625,57.844,0.0,34.5,72,70,1000,200,0.091,330.25,75.25,74.688,0.022,72.25,71.625,55.688,56.344,0.0,37.094,72,70,1000,200,0.177,460.0,74.75,74.313,0.023,71.875,69.813,55.281,56.156,0.0,43.281,72,70,1000,200,0.183,468.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.426,5.96,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,523.0,303.5,519.5,522.5,520.5,0.001,2.651,0.0,6.407,0.922,0.296,0.002,0.002,0.001,0.001
5152008,1330,1,1,3,1,100,33.43,100.0,100.0,100.0,1,1,912.175,297.424,0.01,13.645,0,80,55,1.4,1456.5,1531.023,1819.201,1452.96,54.77,67.936,70.877,67.726,51.152,1.387,2.045,0.275,69.227,55.38,47.797,28.487,68.367,68.105,130.31,111.602,129.315,40.728,58.113,44.1,-10.852,110,110,71.063,70.625,55.813,56.469,0.0,36.281,72,70,1000,200,0.101,198.25,69.5,68.563,0.011,71.938,71.5,56.625,57.844,0.0,34.125,72,70,1000,200,0.091,329.5,75.25,74.75,0.022,72.063,71.563,55.688,56.344,0.0,37.969,72,70,1000,200,0.174,456.25,74.75,74.313,0.023,71.875,69.875,55.281,56.156,0.0,44.188,72,70,1000,200,0.184,469.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.424,5.958,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,523.0,303.5,520.0,522.5,520.5,0.001,2.647,0.0,6.381,0.912,0.297,0.002,0.002,0.001,0.001
5152008,1331,1,1,3,1,100,33.207,100.0,100.0,100.0,1,1,913.346,297.424,0.01,13.66,0,80,55,1.4,1454.25,1526.802,1826.589,1456.048,54.77,68.043,70.877,67.835,51.26,1.394,2.109,0.279,69.296,55.427,46.184,28.343,69.047,68.212,131.122,111.602,133.524,40.656,58.218,44.1,-10.852,110,110,71.063,70.75,55.688,56.469,0.0,36.25,72,70,1000,200,0.101,199.0,69.375,68.563,0.012,72.0,71.5,56.5,57.844,0.0,34.0,72,70,1000,200,0.092,331.0,75.25,74.75,0.022,72.063,71.438,55.688,56.344,0.0,36.5,72,70,1000,200,0.174,457.25,74.75,74.313,0.023,71.875,69.875,55.281,56.156,0.0,44.156,72,70,1000,200,0.184,470.25,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.423,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,523.0,522.5,303.75,519.5,522.5,520.5,-0.001,2.679,0.0,6.524,0.913,0.297,0.001,0.002,0.001,0.001
5152008,1332,1,1,3,1,100,32.994,100.0,100.0,100.0,1,1,920.372,304.45,0.01,13.689,0,80,55,1.4,1461.75,1505.712,1824.742,1440.616,54.77,68.364,70.985,68.055,51.26,1.394,2.031,0.268,69.306,55.407,50.827,28.372,69.3,68.641,133.039,111.602,131.752,40.656,58.113,44.027,-10.852,110,110,71.063,70.938,55.813,56.469,0.0,36.156,72,70,1000,200,0.102,199.75,69.5,68.563,0.012,72.125,71.438,56.5,57.656,0.0,34.438,72,70,1000,200,0.092,336.25,75.25,74.688,0.022,72.0,71.313,55.688,56.344,0.0,37.813,72,70,1000,200,0.162,443.0,74.625,74.313,0.023,71.875,69.875,55.281,56.156,0.0,42.438,72,70,1000,200,0.185,471.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.424,5.961,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,523.0,303.5,519.5,522.5,520.5,0.001,2.643,0.0,6.4,0.92,0.304,0.002,0.002,0.001,0.001
5152008,1333,1,1,3,1,100,32.77,100.0,100.0,100.0,1,1,916.859,296.253,0.01,13.704,0,80,55,1.4,1468.5,1531.023,1830.284,1451.416,54.77,68.257,70.877,68.165,51.369,1.402,2.063,0.275,69.284,55.489,43.876,28.401,68.736,68.319,129.72,111.602,130.127,40.728,58.323,44.1,-10.852,110,110,71.0,71.0,55.813,56.469,0.0,36.313,72,70,1000,200,0.102,199.125,69.5,68.563,0.012,72.0,71.438,56.625,57.656,0.0,33.531,72,70,1000,200,0.095,335.25,75.25,74.688,0.022,72.063,71.313,55.875,56.344,0.0,37.813,72,70,1000,200,0.165,448.25,74.75,74.313,0.023,72.0,69.875,55.344,56.156,0.0,43.688,72,70,1000,200,0.186,473.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.423,5.955,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.5,303.5,520.0,522.5,520.5,0.0,2.626,0.0,6.408,0.917,0.296,0.002,0.002,0.001,0.001
5152008,1334,1,1,3,1,100,32.86,100.0,100.0,100.0,1,1,898.124,302.108,0.01,13.602,0,80,55,1.4,1463.25,1514.144,1861.706,1429.828,54.876,68.15,70.877,67.945,51.478,1.391,2.01,0.275,69.239,55.362,48.909,28.401,68.697,68.212,132.007,111.709,133.893,40.656,58.113,44.1,-10.852,110,110,71.063,70.813,55.813,56.469,0.0,36.406,72,70,1000,200,0.102,199.125,69.5,68.563,0.012,72.0,71.438,56.625,57.656,0.0,33.719,72,70,1000,200,0.093,333.75,75.25,74.688,0.022,72.0,71.313,55.875,56.344,0.0,37.5,72,70,1000,200,0.162,443.25,74.75,74.313,0.023,72.063,69.875,55.281,56.156,0.0,43.531,72,70,1000,200,0.189,472.25,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.418,5.958,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.5,303.5,519.0,522.5,520.5,-0.001,2.683,0.0,6.497,0.898,0.302,0.002,0.002,0.001,0.001
5152008,1335,1,1,3,1,100,32.918,100.0,100.0,100.0,1,1,925.056,296.253,0.01,13.645,0,80,55,1.4,1463.25,1529.615,1824.742,1463.774,54.983,68.364,70.768,68.055,51.478,1.421,2.053,0.257,69.347,55.492,54.886,28.746,68.847,68.641,132.818,111.709,131.087,40.728,58.323,44.173,-10.852,110,110,71.0,70.75,55.906,56.469,0.0,35.438,72,70,1000,200,0.107,203.5,69.5,68.563,0.012,72.0,71.438,56.625,57.656,0.0,33.813,72,70,1000,200,0.092,333.5,75.25,74.688,0.022,72.0,71.313,55.688,56.344,0.0,35.563,72,70,1000,200,0.169,451.25,74.625,74.313,0.023,71.875,69.813,55.344,56.156,0.0,43.031,72,70,1000,200,0.189,478.25,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.41,5.953,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,522.5,303.5,519.0,522.5,520.5,0.001,2.672,0.0,6.519,0.925,0.296,0.002,0.002,0.001,0.001
5152008,1336,1,1,3,1,100,32.58,100.0,100.0,100.0,1,1,912.175,297.424,0.01,13.631,0,80,55,1.4,1458.75,1508.522,1858.007,1429.828,54.876,68.472,70.877,68.275,51.587,1.425,2.081,0.279,69.299,55.427,52.023,28.947,68.276,68.855,129.573,111.709,129.611,40.656,58.428,44.1,-10.852,110,110,71.063,70.813,55.813,56.469,0.0,36.0,72,70,1000,200,0.102,199.875,69.375,68.563,0.012,72.0,71.438,56.625,57.656,0.0,33.75,72,70,1000,200,0.093,333.5,75.25,74.75,0.022,72.0,71.438,55.875,56.344,0.0,36.156,72,70,1000,200,0.169,451.5,74.75,74.25,0.023,71.688,69.75,55.344,56.156,0.0,44.0,72,70,1000,200,0.18,463.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.402,5.952,6.204,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,522.5,303.5,520.0,522.5,520.5,0.0,2.642,0.0,6.51,0.912,0.297,0.001,0.002,0.002,0.001
5152008,1337,1,1,3,1,100,32.454,100.0,100.0,100.0,1,1,914.517,297.424,0.01,13.587,0,80,55,1.4,1450.5,1529.615,1830.284,1440.616,54.876,68.472,70.877,68.275,51.478,1.429,2.031,0.271,69.257,55.439,53.524,29.235,67.693,68.748,132.08,111.922,133.524,40.728,58.428,44.1,-10.852,110,110,71.0,70.938,55.813,56.469,0.0,36.031,72,70,1000,200,0.102,199.625,69.375,68.563,0.012,72.0,71.438,56.625,57.656,0.0,33.969,72,70,1000,200,0.092,333.5,75.25,74.688,0.022,72.0,71.5,55.875,56.344,0.0,37.125,72,70,1000,200,0.164,441.25,74.75,74.313,0.023,71.875,69.75,55.344,56.156,0.0,43.0,72,70,1000,200,0.185,470.5,72.875,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.966,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,523.0,522.5,303.5,518.5,522.5,520.5,-0.001,2.588,0.0,6.354,0.915,0.297,0.001,0.002,0.001,0.001
5152008,1338,1,1,3,1,100,32.339,100.0,100.0,100.0,1,1,926.227,295.082,0.01,13.602,0,80,55,1.4,1450.625,1549.33,1804.429,1460.683,54.876,68.686,70.877,68.384,51.478,1.387,2.053,0.279,69.315,55.467,52.94,29.551,67.998,68.962,132.449,111.709,130.792,40.801,58.533,44.173,-10.852,110,110,71.063,70.875,55.813,56.469,0.0,36.188,72,70,1000,200,0.101,198.75,69.375,68.563,0.012,72.125,71.438,56.625,57.656,0.0,33.438,72,70,1000,200,0.099,343.75,75.25,74.688,0.022,71.938,71.438,55.875,56.344,0.0,35.875,72,70,1000,200,0.17,452.0,74.75,74.313,0.023,71.875,69.75,55.344,56.156,0.0,42.844,72,70,1000,200,0.185,469.25,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.413,5.953,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.0,522.5,303.5,518.5,522.5,520.5,0.001,2.587,0.0,6.361,0.926,0.295,0.001,0.002,0.001,0.001
5152008,1339,1,1,3,1,100,32.728,100.0,100.0,100.0,1,1,882.901,291.569,0.01,13.66,0,80,55,1.4,1442.0,1498.689,1785.974,1442.158,55.09,69.114,70.985,68.824,51.696,1.375,2.095,0.282,69.116,55.359,50.799,29.638,67.874,69.605,129.794,111.709,131.604,40.801,58.953,44.246,-10.852,110,110,71.063,71.0,55.906,56.594,0.0,36.031,72,70,1000,200,0.103,200.25,69.5,68.438,0.012,72.0,71.438,56.625,57.656,0.0,33.813,72,70,1000,200,0.093,334.0,75.25,74.688,0.022,72.0,71.375,55.875,56.344,0.0,36.375,72,70,1000,200,0.166,447.5,74.75,74.313,0.023,71.688,69.688,55.438,56.25,0.0,43.156,72,70,1000,200,0.172,451.25,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.416,5.961,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.5,303.5,519.0,522.5,520.0,-0.001,2.592,0.0,6.526,0.883,0.292,0.002,0.002,0.001,0.001
5152008,1340,1,1,3,1,100,32.514,100.0,100.0,100.0,1,1,911.004,293.911,0.01,13.645,0,80,55,1.4,1442.0,1514.144,1800.737,1437.532,54.983,69.328,70.877,69.043,51.587,1.406,2.038,0.29,69.188,55.325,51.272,29.638,67.68,69.927,133.703,111.602,133.672,40.801,58.848,44.246,-10.852,110,110,71.063,70.938,55.906,56.594,0.0,36.281,72,70,1000,200,0.101,199.0,69.375,68.438,0.012,72.125,71.5,56.625,57.844,0.0,34.906,72,70,1000,200,0.093,333.75,75.25,74.688,0.022,72.0,71.5,55.875,56.375,0.0,36.375,72,70,1000,200,0.17,451.5,74.75,74.313,0.023,71.875,69.813,55.344,56.25,0.0,43.125,72,70,1000,200,0.169,450.75,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.412,5.956,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.5,303.25,519.5,522.5,520.5,0.0,2.605,0.0,6.519,0.911,0.294,0.002,0.002,0.001,0.0
5152008,1341,1,1,3,1,100,33.012,100.0,100.0,100.0,1,1,921.543,293.911,0.01,13.616,0,80,55,1.4,1443.75,1532.43,1802.583,1469.959,55.196,69.756,70.985,69.263,51.804,1.402,2.077,0.275,69.246,55.379,53.58,29.753,67.505,70.463,131.933,111.602,130.349,40.656,58.953,44.246,-10.852,110,110,71.0,70.813,55.906,56.688,0.0,36.438,72,70,1000,200,0.101,198.375,69.188,68.563,0.012,72.0,71.438,56.625,57.656,0.0,34.063,72,70,1000,200,0.094,333.5,75.25,74.688,0.022,72.0,71.5,56.0,56.344,0.0,36.375,72,70,1000,200,0.17,451.5,74.75,74.313,0.023,72.0,69.875,55.438,56.25,0.0,42.563,72,70,1000,200,0.18,466.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.423,5.961,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.0,303.5,520.0,522.5,520.0,0.001,2.672,0.0,6.779,0.922,0.294,0.001,0.002,0.001,0.001
5152008,1342,1,1,3,1,100,33.207,100.0,100.0,100.0,1,1,906.32,296.253,0.01,13.573,0,80,55,1.4,1448.125,1504.307,1843.219,1435.991,55.196,70.078,71.093,69.592,51.913,1.433,1.985,0.286,69.19,55.403,53.19,29.983,67.719,70.57,129.942,111.709,132.49,40.801,59.162,44.319,-10.852,110,110,71.063,70.813,56.0,56.594,0.0,35.375,72,70,1000,200,0.107,203.875,69.375,68.563,0.012,72.0,71.438,56.688,57.656,0.0,34.313,72,70,1000,200,0.093,333.5,75.25,74.688,0.022,72.063,71.563,56.094,56.375,0.0,37.313,72,70,1000,200,0.16,440.75,74.75,74.313,0.023,71.875,69.875,55.531,56.25,0.0,43.969,72,70,1000,200,0.173,455.75,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.964,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.0,303.5,520.5,522.5,520.5,-0.001,2.601,0.0,6.622,0.906,0.296,0.001,0.002,0.001,0.001
5152008,1343,1,1,3,1,100,33.49,100.0,100.0,100.0,1,1,906.32,293.911,0.01,13.645,0,80,55,1.4,1436.375,1531.023,1808.121,1439.074,55.196,69.97,70.985,69.922,51.913,1.417,2.049,0.271,69.247,55.395,53.746,30.098,68.354,70.356,133.851,111.602,133.893,40.728,59.372,44.319,-10.852,110,110,71.0,70.813,56.219,56.688,0.0,36.094,72,70,1000,200,0.101,199.125,69.375,68.438,0.012,72.125,71.438,56.688,57.844,0.0,34.438,72,70,1000,200,0.093,333.5,75.25,74.688,0.022,72.063,71.625,56.094,56.5,0.0,36.344,72,70,1000,200,0.171,453.25,74.625,74.313,0.023,71.688,69.875,55.531,56.406,0.0,42.906,72,70,1000,200,0.172,450.75,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.421,5.956,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.0,303.75,520.5,522.5,520.5,0.0,2.628,0.0,6.795,0.906,0.294,0.002,0.002,0.001,0.001
5152008,1344,1,1,3,1,100,33.791,100.0,100.0,100.0,1,1,929.74,295.082,0.01,13.587,0,80,55,1.4,1442.5,1557.788,1813.661,1460.683,55.196,69.542,70.985,69.592,51.913,1.417,2.045,0.286,69.277,55.375,52.412,30.184,68.419,69.713,131.859,111.602,129.906,40.801,59.057,44.319,-10.852,110,110,71.063,70.813,56.0,56.688,0.0,36.219,72,70,1000,200,0.1,198.5,69.375,68.438,0.012,72.125,71.375,56.688,57.844,0.0,33.906,72,70,1000,200,0.099,346.0,75.25,74.688,0.022,72.063,71.563,56.094,56.5,0.0,38.219,72,70,1000,200,0.17,452.75,74.75,74.313,0.023,71.875,69.875,55.531,56.406,0.0,43.0,72,70,1000,200,0.176,458.75,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.421,5.96,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.0,303.5,519.5,522.5,520.5,0.001,2.618,0.0,6.629,0.93,0.295,0.002,0.002,0.001,0.001
5152008,1345,1,1,3,1,100,34.241,100.0,100.0,100.0,1,1,899.295,295.082,0.01,13.645,0,80,55,1.4,1469.25,1526.802,1808.121,1442.158,55.303,69.756,70.985,69.702,52.022,1.391,2.003,0.264,69.172,55.361,52.273,30.242,68.38,70.034,129.499,111.602,132.195,40.874,59.057,44.392,-10.852,110,110,71.063,70.75,56.219,56.688,0.0,36.125,72,70,1000,200,0.102,199.875,69.375,68.438,0.012,72.125,71.375,56.688,57.844,0.0,34.875,72,70,1000,200,0.095,337.25,75.25,74.688,0.022,72.063,71.563,56.094,56.5,0.0,37.625,72,70,1000,200,0.175,462.0,74.75,74.313,0.023,71.688,70.063,55.531,56.531,0.0,42.656,72,70,1000,200,0.169,445.25,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.416,5.955,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,522.0,303.5,519.5,522.5,520.5,-0.002,2.64,0.0,6.657,0.899,0.295,0.002,0.002,0.001,0.001
5152008,1346,1,1,3,1,100,34.611,100.0,100.0,100.0,1,1,912.175,297.424,0.01,13.66,0,80,55,1.4,1459.0,1614.294,1817.354,1457.593,55.41,69.756,70.985,69.592,52.022,1.391,2.045,0.275,69.137,55.39,50.021,30.242,68.685,70.248,134.219,111.496,134.115,40.801,59.267,44.392,-10.852,110,110,71.188,70.75,56.0,56.906,0.0,36.25,72,70,1000,200,0.102,199.0,69.375,68.438,0.012,72.0,71.375,56.688,57.844,0.0,34.531,72,70,1000,200,0.094,334.25,75.25,74.688,0.022,72.25,71.438,56.094,56.5,0.0,37.844,72,70,1000,200,0.177,464.0,74.625,74.313,0.023,71.875,70.063,55.594,56.531,0.0,42.406,72,70,1000,200,0.175,460.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.416,5.96,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,522.0,303.5,518.0,522.5,520.0,0.0,2.656,0.0,6.802,0.912,0.297,0.002,0.002,0.001,0.001
5152008,1347,1,1,3,1,100,35.048,100.0,100.0,100.0,1,1,916.859,295.082,0.01,13.645,0,80,55,1.4,1459.25,1595.906,1824.742,1457.593,55.303,69.97,71.093,69.812,52.131,1.375,2.102,0.275,69.254,55.421,49.548,30.127,69.034,70.356,131.933,111.709,129.98,40.801,59.057,44.465,-10.852,110,110,71.063,70.813,56.344,56.906,0.0,35.156,72,70,1000,200,0.108,207.375,69.375,68.438,0.012,72.125,71.375,56.688,57.844,0.0,33.469,72,70,1000,200,0.102,349.75,75.25,74.688,0.022,72.063,71.438,56.156,56.5,0.0,37.906,72,70,1000,200,0.171,452.75,74.75,74.25,0.023,71.875,70.063,55.594,56.531,0.0,42.531,72,70,1000,200,0.169,444.5,72.813,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.424,5.966,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,522.0,303.5,519.0,522.5,520.5,0.001,2.739,0.0,6.933,0.917,0.295,0.002,0.002,0.002,0.0
5152008,1348,1,1,3,1,100,35.653,100.0,100.0,100.0,1,1,928.569,292.74,0.01,13.558,0,80,55,1.4,1447.0,1590.252,1817.354,1466.866,55.303,69.97,70.985,69.812,51.913,1.417,2.063,0.279,69.237,55.389,53.385,30.127,68.795,70.356,129.352,111.709,131.752,40.874,59.162,44.537,-10.852,110,110,71.063,70.75,56.219,56.906,0.0,35.969,72,70,1000,200,0.102,199.0,69.375,68.438,0.012,72.125,71.375,56.688,57.844,0.0,34.125,72,70,1000,200,0.099,345.5,75.25,74.688,0.022,72.25,71.438,56.156,56.5,0.0,37.656,72,70,1000,200,0.173,458.5,74.75,74.313,0.023,71.875,70.125,55.594,56.625,0.0,43.25,72,70,1000,200,0.169,449.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.42,5.963,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.0,522.0,303.75,519.0,522.5,520.5,-0.001,2.716,0.0,6.887,0.929,0.293,0.002,0.002,0.001,0.001
5152008,1349,1,1,3,1,100,35.565,100.0,100.0,100.0,1,1,937.936,292.74,0.01,13.66,0,80,55,1.4,1447.0,1629.872,1819.201,1500.945,55.196,70.292,70.985,70.141,51.913,1.398,2.049,0.279,69.268,55.391,53.468,30.27,68.484,70.784,133.556,111.709,133.598,40.801,59.057,44.61,-10.852,110,110,71.0,70.813,56.219,56.906,0.0,36.156,72,70,1000,200,0.101,198.75,69.188,68.438,0.012,72.125,71.375,56.688,58.0,0.0,33.5,72,70,1000,200,0.102,350.0,75.25,74.688,0.022,72.063,71.375,56.094,56.5,0.0,37.375,72,70,1000,200,0.185,473.5,74.75,74.25,0.023,72.063,70.125,55.594,56.531,0.0,43.031,72,70,1000,200,0.174,458.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.42,5.963,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.0,522.0,303.25,519.0,522.5,520.5,0.0,2.85,0.0,7.215,0.938,0.293,0.001,0.002,0.002,0.001
5152008,1350,1,1,3,1,100,35.865,100.0,100.0,100.0,1,1,930.91,295.082,0.01,13.544,0,80,55,1.4,1482.625,1658.236,1802.583,1502.497,55.196,70.506,70.985,70.141,51.804,1.413,2.106,0.293,69.304,55.436,51.411,30.357,68.101,70.999,131.343,111.602,129.463,40.801,59.057,44.683,-10.852,110,110,71.0,70.625,56.219,56.906,0.0,36.219,72,70,1000,200,0.101,198.625,69.188,68.438,0.012,72.125,71.375,56.688,57.844,0.0,34.719,72,70,1000,200,0.096,342.5,75.25,74.688,0.022,72.063,71.313,56.156,56.5,0.0,37.219,72,70,1000,200,0.188,477.0,74.75,74.313,0.023,72.0,70.125,55.531,56.531,0.0,43.063,72,70,1000,200,0.173,458.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.426,5.966,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.0,522.0,303.5,520.5,522.5,520.0,0.001,2.88,0.0,7.291,0.931,0.295,0.001,0.002,0.001,0.001
5152008,1351,1,1,3,1,100,36.287,100.0,100.0,100.0,1,1,936.765,298.595,0.01,13.66,0,80,55,1.4,1476.125,1605.804,1826.589,1499.393,55.196,70.506,70.985,70.361,51.696,1.353,2.077,0.271,69.306,55.456,53.302,30.328,67.784,71.106,129.13,111.602,131.309,40.801,59.372,44.683,-10.852,110,110,71.063,70.625,56.0,56.688,0.0,36.406,72,70,1000,200,0.1,198.25,69.375,68.563,0.012,72.125,71.375,56.938,57.844,0.0,34.094,72,70,1000,200,0.101,348.0,75.25,74.688,0.022,72.25,71.25,56.094,56.5,0.0,38.313,72,70,1000,200,0.189,476.5,74.75,74.313,0.023,72.0,70.063,55.531,56.531,0.0,42.688,72,70,1000,200,0.177,460.75,72.875,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.429,5.974,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,522.0,303.5,519.0,522.5,520.5,-0.001,2.855,0.0,7.354,0.937,0.299,0.001,0.002,0.001,0.001
