DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1352,1,1,3,1,100,36.026,100.0,100.0,100.0,1,1,946.133,297.424,0.01,13.587,0,80,55,1.4,1491.375,1601.561,1821.047,1494.739,55.303,70.613,70.985,70.58,51.804,1.413,2.021,0.282,69.411,55.585,54.97,30.5,67.874,71.106,133.482,111.602,133.672,40.801,59.162,44.829,-10.852,110,110,71.063,70.625,56.0,56.906,0.0,35.531,72,70,1000,200,0.105,202.375,69.375,68.563,0.012,72.125,71.438,56.688,57.844,0.0,34.844,72,70,1000,200,0.102,349.0,75.25,74.688,0.022,72.375,71.25,56.094,56.5,0.0,37.656,72,70,1000,200,0.191,479.0,74.625,74.313,0.023,71.875,70.063,55.531,56.531,0.0,43.156,72,70,1000,200,0.173,456.75,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,523.0,522.0,303.5,520.5,522.5,520.5,0.0,2.981,0.0,7.59,0.946,0.297,0.001,0.002,0.001,0.001
5152008,1353,1,1,3,1,100,36.454,100.0,100.0,100.0,1,1,932.081,298.595,0.01,13.544,0,80,55,1.4,1493.875,1577.54,1815.507,1499.393,55.09,70.827,70.985,70.69,51.587,1.356,2.109,0.279,69.414,55.503,54.275,30.673,67.68,71.213,131.933,111.709,130.054,40.874,58.848,44.902,-10.852,110,110,71.063,70.563,56.0,56.688,0.0,36.0,72,70,1000,200,0.102,199.125,69.188,68.438,0.012,72.125,71.375,56.688,57.844,0.0,34.313,72,70,1000,200,0.103,350.25,75.25,74.688,0.022,72.25,71.188,56.094,56.375,0.0,37.594,72,70,1000,200,0.193,480.75,74.75,74.25,0.023,72.0,70.0,55.438,56.531,0.0,42.875,72,70,1000,200,0.174,458.5,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.424,5.968,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,523.0,522.0,303.5,520.0,523.0,520.5,0.001,3.035,0.0,7.565,0.932,0.299,0.001,0.002,0.002,0.001
5152008,1354,1,1,3,1,100,36.036,100.0,100.0,100.0,1,1,936.765,300.937,0.01,13.602,0,80,55,1.4,1485.5,1577.54,1830.284,1518.031,54.983,70.72,70.985,70.47,51.587,1.356,2.092,0.29,69.535,55.646,54.692,30.846,68.01,70.784,130.089,111.709,132.86,40.801,58.848,44.902,-10.852,110,110,71.063,70.563,56.0,56.688,0.0,36.188,72,70,1000,200,0.101,198.5,69.188,68.438,0.012,72.125,71.375,56.688,57.844,0.0,34.656,72,70,1000,200,0.102,349.5,75.25,74.563,0.022,72.25,71.063,56.0,56.375,0.0,37.969,72,70,1000,200,0.192,479.0,74.625,74.25,0.023,71.875,70.0,55.438,56.406,0.0,42.219,72,70,1000,200,0.174,458.25,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.436,5.98,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,522.0,303.5,519.5,522.5,520.0,-0.002,3.091,0.0,7.736,0.937,0.301,0.001,0.002,0.001,0.001
5152008,1355,1,1,3,1,100,35.986,100.0,100.0,100.0,1,1,920.372,298.595,0.01,13.602,0,80,55,1.4,1475.875,1546.512,1828.436,1473.053,54.876,70.399,70.877,70.361,51.26,1.383,2.109,0.271,69.438,55.603,52.301,30.846,68.198,70.677,133.556,111.709,132.638,40.801,58.533,44.829,-10.852,110,110,71.063,70.688,55.906,56.594,0.0,36.125,72,70,1000,200,0.102,199.5,69.375,68.438,0.012,72.125,71.313,56.625,57.844,0.0,35.594,72,70,1000,200,0.102,350.0,75.063,74.688,0.022,72.25,71.063,55.875,56.375,0.0,38.75,72,70,1000,200,0.177,460.0,74.75,74.313,0.023,71.875,70.063,55.344,56.406,0.0,42.281,72,70,1000,200,0.175,454.75,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.434,5.971,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.0,522.0,303.25,519.0,522.5,520.5,0.0,3.09,0.0,7.598,0.92,0.299,0.002,0.001,0.001,0.001
5152008,1356,1,1,3,1,100,35.357,100.0,100.0,100.0,1,1,937.936,298.595,0.01,13.587,0,80,55,1.4,1476.875,1594.492,1837.674,1519.586,54.77,70.292,71.093,70.141,51.152,1.379,2.117,0.279,69.538,55.571,53.413,30.817,68.49,70.141,131.343,111.709,129.684,40.946,58.533,44.829,-10.852,110,110,71.063,70.688,55.813,56.594,0.0,36.313,72,70,1000,200,0.101,198.875,69.188,68.375,0.012,72.125,71.375,56.625,57.656,0.0,35.281,72,70,1000,200,0.102,350.5,75.25,74.688,0.022,72.25,71.188,55.688,56.344,0.0,38.156,72,70,1000,200,0.194,483.5,74.625,74.313,0.023,71.875,70.125,55.281,56.25,0.0,41.531,72,70,1000,200,0.169,450.25,72.875,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.445,5.98,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,522.0,303.5,519.5,522.5,520.0,0.001,3.0,0.0,7.316,0.938,0.299,0.001,0.002,0.001,0.001
5152008,1357,1,1,3,1,100,34.903,100.0,100.0,100.0,1,1,933.252,297.424,0.01,13.602,0,80,55,1.4,1476.875,1584.601,1817.354,1499.393,54.663,69.756,70.877,69.812,51.043,1.41,2.113,0.282,69.503,55.64,49.52,30.759,68.276,69.713,130.31,111.602,133.303,40.946,58.218,44.756,-10.852,110,110,71.0,70.625,55.688,56.594,0.0,36.313,72,70,1000,200,0.102,199.0,69.188,68.375,0.012,72.125,71.375,56.625,57.656,0.0,34.813,72,70,1000,200,0.103,349.25,75.25,74.688,0.022,72.063,71.125,55.688,56.344,0.0,38.75,72,70,1000,200,0.193,482.0,74.625,74.313,0.023,71.875,70.188,55.281,56.406,0.0,43.531,72,70,1000,200,0.164,441.75,72.875,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,523.0,522.0,303.5,519.5,522.5,520.5,-0.002,3.0,0.0,7.186,0.933,0.297,0.001,0.002,0.001,0.001
5152008,1358,1,1,3,1,100,34.583,100.0,100.0,100.0,1,1,916.859,296.253,0.01,13.631,0,80,55,1.4,1477.75,1553.558,1826.589,1465.32,54.557,69.435,71.093,69.482,50.934,1.387,2.056,0.286,69.399,55.609,46.518,30.558,68.211,69.069,133.998,111.602,133.303,40.946,58.008,44.756,-10.852,110,110,71.063,70.625,55.688,56.469,0.0,36.25,72,70,1000,200,0.102,200.125,69.188,68.375,0.012,72.125,71.438,56.5,57.656,0.0,35.563,72,70,1000,200,0.103,351.5,75.25,74.688,0.022,72.0,71.125,55.563,56.219,0.0,38.375,72,70,1000,200,0.183,469.75,74.75,74.313,0.023,71.875,70.188,55.063,56.156,0.0,42.531,72,70,1000,200,0.168,448.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.395,5.931,6.199,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,522.0,303.5,519.5,523.0,520.5,0.0,3.044,0.0,7.202,0.917,0.296,0.001,0.002,0.001,0.001
5152008,1359,1,1,3,1,100,33.619,100.0,100.0,100.0,1,1,935.594,297.424,0.01,13.616,0,80,55,1.4,1466.625,1567.661,1839.522,1471.505,54.45,69.114,71.093,69.043,50.934,1.44,2.124,0.275,69.449,55.608,46.657,30.213,68.529,68.748,131.048,111.602,129.315,40.946,57.799,44.683,-10.852,110,110,71.063,70.625,55.406,56.469,0.0,36.406,72,70,1000,200,0.102,199.5,69.188,68.438,0.012,72.0,71.438,56.5,57.531,0.0,35.719,72,70,1000,200,0.104,352.75,75.25,74.688,0.022,72.063,71.063,55.563,56.219,0.0,38.375,72,70,1000,200,0.188,474.5,74.75,74.313,0.023,72.0,70.188,54.969,56.156,0.0,43.125,72,70,1000,200,0.165,444.75,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.413,5.948,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.0,522.0,303.25,519.0,522.5,520.5,0.001,3.019,0.0,7.056,0.936,0.297,0.001,0.002,0.001,0.001
5152008,1400,1,1,3,1,100,33.28,100.0,100.0,100.0,1,1,923.885,298.595,0.01,13.587,0,80,55,1.4,1468.5,1552.149,1822.895,1462.228,54.557,68.793,70.877,68.824,50.934,1.375,2.063,0.271,69.489,55.593,45.767,29.925,68.898,68.748,129.794,111.709,132.417,40.946,57.694,44.683,-10.852,110,110,71.063,70.5,55.594,56.406,0.0,36.063,72,70,1000,200,0.102,202.375,69.188,68.438,0.012,72.125,71.375,56.438,57.656,0.0,34.969,72,70,1000,200,0.107,358.0,75.25,74.688,0.022,71.938,71.0,55.5,56.0,0.0,38.563,72,70,1000,200,0.187,474.25,74.75,74.313,0.023,71.875,70.188,54.969,56.031,0.0,43.219,72,70,1000,200,0.165,444.25,72.875,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.396,6.405,5.942,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,523.0,522.0,303.5,520.0,523.0,520.5,-0.001,3.032,0.0,7.041,0.924,0.299,0.001,0.002,0.001,0.001
5152008,1401,1,1,3,1,100,32.221,100.0,100.0,100.0,1,1,937.936,299.766,0.01,13.616,0,80,55,1.4,1478.75,1573.305,1837.674,1485.439,54.343,68.579,70.877,68.604,50.716,1.375,2.035,0.264,69.552,55.616,43.487,29.523,69.106,68.426,132.892,111.496,132.121,40.946,57.694,44.683,-10.852,110,110,71.063,70.625,55.281,56.313,0.0,35.906,72,70,1000,200,0.103,200.875,69.188,68.438,0.012,72.125,71.313,56.438,57.531,0.0,35.75,72,70,1000,200,0.104,355.5,75.25,74.688,0.022,71.938,70.938,55.5,55.938,0.0,37.438,72,70,1000,200,0.187,472.0,74.75,74.313,0.023,71.875,70.125,54.906,55.906,0.0,41.75,72,70,1000,200,0.172,455.5,72.875,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.747,11.869,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.0,522.0,303.75,519.0,523.0,520.5,0.0,3.038,0.0,7.056,0.938,0.3,0.001,0.002,0.001,0.001
5152008,1402,1,1,3,1,100,31.553,100.0,100.0,100.0,1,1,936.765,300.937,0.02,13.544,0,80,55,1.4,1473.125,1566.25,1821.047,1479.244,54.343,68.793,71.202,68.604,50.716,1.421,2.113,0.282,69.522,55.634,45.962,28.89,69.132,68.855,130.605,111.496,129.315,40.946,57.589,44.683,-10.852,110,110,71.063,71.313,55.406,56.406,0.0,36.125,72,70,1000,200,0.102,199.375,69.188,68.438,0.012,72.0,71.313,56.313,57.5,0.0,34.719,72,70,1000,200,0.106,355.0,75.25,74.688,0.022,72.0,71.188,55.375,55.938,0.0,37.625,72,70,1000,200,0.187,473.25,74.75,74.313,0.023,72.0,70.125,54.906,55.906,0.0,43.438,72,70,1000,200,0.166,445.25,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.719,11.854,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,522.0,303.5,518.5,523.0,520.5,0.001,3.041,0.0,7.019,0.937,0.301,0.001,0.002,0.001,0.001
5152008,1403,1,1,3,1,100,30.903,100.0,100.0,100.0,1,1,936.765,300.937,0.01,13.573,0,80,55,1.4,1473.125,1580.364,1830.284,1494.739,54.45,68.9,71.31,68.714,50.716,1.398,2.117,0.279,69.556,55.653,52.328,28.458,69.352,69.177,130.827,111.602,133.303,40.946,57.904,44.683,-10.852,110,110,71.188,72.375,55.406,56.313,0.0,36.25,72,70,1000,200,0.101,199.125,69.188,68.438,0.012,72.188,71.5,56.313,57.5,0.0,34.719,72,70,1000,200,0.109,363.25,75.25,74.563,0.022,72.063,71.375,55.375,55.938,0.0,38.25,72,70,1000,200,0.187,472.5,74.75,74.313,0.023,72.188,70.125,54.906,55.906,0.0,43.688,72,70,1000,200,0.167,449.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.716,11.852,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,523.0,522.0,303.5,520.0,523.0,520.5,-0.001,2.991,0.0,7.034,0.937,0.301,0.001,0.002,0.001,0.001
5152008,1404,1,1,3,1,100,30.182,100.0,100.0,100.0,1,1,966.039,300.937,0.01,13.602,0,80,55,1.4,1486.75,1636.958,1845.067,1521.141,54.343,69.007,71.635,68.714,50.825,1.368,2.092,0.271,69.641,55.716,46.267,28.487,69.41,68.962,133.039,111.602,131.752,40.946,58.008,44.683,-10.852,110,110,71.188,73.063,55.406,56.313,0.0,36.438,72,70,1000,200,0.101,198.25,69.188,68.375,0.012,72.188,71.688,56.313,57.5,0.0,35.344,72,70,1000,200,0.11,364.75,75.313,74.563,0.022,72.5,71.688,55.5,56.0,0.0,39.0,72,70,1000,200,0.198,485.5,74.625,74.25,0.023,72.25,70.188,54.906,55.906,0.0,43.156,72,70,1000,200,0.179,467.0,72.875,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.717,11.839,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,523.0,522.0,303.5,519.5,523.0,521.0,0.001,2.979,0.0,7.049,0.966,0.301,0.001,0.002,0.001,0.001
5152008,1405,1,1,3,1,100,29.765,100.0,100.0,100.0,1,1,994.142,304.45,0.01,13.529,0,80,55,1.4,1514.375,1666.756,1846.915,1560.105,54.45,68.686,71.852,68.714,50.934,1.345,2.117,0.279,69.975,55.959,51.022,28.056,69.384,68.641,129.942,111.602,129.906,40.946,57.799,44.683,-10.852,110,110,71.313,73.375,55.406,56.313,0.0,34.969,72,70,1000,200,0.11,207.875,69.188,68.438,0.012,72.313,71.75,56.313,57.375,0.0,36.5,72,70,1000,200,0.111,365.25,75.063,74.563,0.022,72.5,72.0,55.5,55.781,0.0,39.5,72,70,1000,200,0.208,496.25,74.75,74.25,0.023,72.438,70.375,54.781,55.813,0.0,44.031,72,70,1000,200,0.186,477.75,72.875,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.734,11.858,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.0,522.0,303.5,518.0,523.0,520.5,0.0,3.0,0.0,7.011,0.994,0.304,0.001,0.002,0.002,0.001
5152008,1406,1,1,3,1,100,29.436,100.0,100.0,100.0,1,1,991.8,304.45,0.01,13.602,0,80,55,1.4,1538.875,1665.336,1858.007,1567.918,54.557,68.686,72.069,68.604,51.043,1.387,2.195,0.282,70.054,55.953,48.019,28.027,69.858,68.748,132.302,111.496,133.893,40.946,57.799,44.683,-10.852,110,110,71.313,73.75,55.406,56.313,0.0,36.094,72,70,1000,200,0.101,198.625,69.188,68.375,0.012,72.563,71.813,56.313,57.375,0.0,35.875,72,70,1000,200,0.126,389.0,75.063,74.563,0.022,72.375,72.188,55.375,55.781,0.0,40.313,72,70,1000,200,0.201,491.0,74.75,74.313,0.023,72.625,70.438,54.969,55.906,0.0,45.25,72,70,1000,200,0.192,479.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.754,11.882,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.0,522.5,303.5,519.5,523.0,520.5,-0.001,3.016,0.0,7.049,0.992,0.304,0.001,0.002,0.001,0.001
5152008,1407,1,1,3,1,100,28.921,100.0,100.0,100.0,1,1,999.997,305.621,0.01,13.602,0,80,55,1.4,1556.0,1733.667,1856.158,1599.239,54.557,68.9,72.177,68.604,51.152,1.33,2.173,0.271,70.246,55.982,47.546,27.854,69.845,69.069,132.597,111.602,130.866,40.946,58.218,44.683,-10.852,110,110,71.375,74.188,55.594,56.313,0.0,36.375,72,70,1000,200,0.1,197.25,69.188,68.375,0.012,72.313,71.688,56.094,57.375,0.0,37.0,72,70,1000,200,0.124,385.25,75.25,74.688,0.022,72.375,72.25,55.5,55.781,0.0,40.094,72,70,1000,200,0.216,507.5,74.75,74.25,0.023,72.688,70.375,54.969,55.813,0.0,45.188,72,70,1000,200,0.204,497.25,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.747,11.871,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,522.0,303.5,519.0,523.0,520.5,0.001,2.943,0.0,7.049,1.0,0.306,0.001,0.002,0.002,0.001
5152008,1408,1,1,3,1,100,29.078,100.0,100.0,100.0,1,1,1001.168,310.304,0.01,13.544,0,80,55,1.4,1597.0,1732.24,1880.202,1608.656,54.77,69.435,72.285,69.043,51.478,1.345,2.099,0.279,70.329,56.23,49.048,27.682,70.02,69.713,129.499,111.496,130.792,40.874,58.638,44.829,-10.852,110,110,71.375,74.688,55.688,56.406,0.0,35.344,72,70,1000,200,0.106,202.75,69.188,68.375,0.012,72.563,71.813,56.313,57.25,0.0,38.0,72,70,1000,200,0.125,385.5,75.25,74.688,0.022,72.5,72.438,55.563,55.938,0.0,39.656,72,70,1000,200,0.215,505.75,74.625,74.313,0.023,72.75,70.5,55.281,55.906,0.0,46.594,72,70,1000,200,0.207,496.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.747,11.872,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.0,522.5,303.5,520.0,523.0,521.0,-0.001,3.015,0.0,7.428,1.001,0.31,0.001,0.002,0.001,0.001
5152008,1409,1,1,3,1,100,29.429,100.0,100.0,100.0,1,1,1023.416,311.475,0.01,13.587,0,80,55,1.4,1607.0,1712.28,1891.304,1621.229,54.983,69.328,72.285,69.153,51.804,1.383,2.184,0.279,70.493,56.297,52.356,27.739,70.227,69.498,132.892,111.496,133.672,40.946,58.638,44.829,-10.852,110,110,71.563,74.75,55.813,56.406,0.0,36.219,72,70,1000,200,0.1,197.75,69.063,68.375,0.012,72.563,71.875,56.438,57.375,0.0,37.063,72,70,1000,200,0.133,399.25,75.25,74.688,0.022,72.5,72.5,55.688,56.0,0.0,40.5,72,70,1000,200,0.222,514.5,74.625,74.313,0.023,72.688,70.563,55.281,56.031,0.0,46.75,72,70,1000,200,0.21,501.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.742,11.863,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.0,522.5,303.5,520.5,523.5,521.0,0.0,2.982,0.0,7.316,1.023,0.311,0.001,0.002,0.001,0.001
5152008,1410,1,1,3,1,100,29.692,100.0,100.0,100.0,1,1,1021.074,312.646,0.01,13.544,0,80,55,1.4,1616.625,1692.346,1883.902,1611.798,55.09,69.328,72.285,69.263,51.804,1.394,2.159,0.275,70.594,56.509,53.302,27.969,70.02,69.605,132.228,111.496,130.423,41.019,58.848,44.902,-10.852,110,110,71.563,74.875,55.906,56.469,0.0,36.25,72,70,1000,200,0.101,198.375,69.188,68.375,0.012,72.563,71.875,56.438,57.375,0.0,37.25,72,70,1000,200,0.136,402.75,75.25,74.688,0.022,72.375,72.5,55.875,56.0,0.0,41.656,72,70,1000,200,0.213,504.0,74.75,74.25,0.023,72.625,70.5,55.438,56.156,0.0,46.875,72,70,1000,200,0.215,509.25,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.742,11.852,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.5,522.5,303.5,520.0,523.5,521.0,0.001,2.95,0.0,7.293,1.021,0.313,0.001,0.002,0.002,0.001
5152008,1411,1,1,3,1,100,30.072,100.0,100.0,100.0,1,1,1039.809,310.304,0.01,13.631,0,80,55,1.4,1616.625,1753.655,1878.352,1655.896,55.196,69.435,72.394,69.263,52.022,1.375,2.205,0.29,70.798,56.548,54.692,28.142,69.819,69.391,129.278,111.602,131.309,40.874,58.743,44.902,-10.852,110,110,71.563,74.938,56.0,56.469,0.0,36.406,72,70,1000,200,0.1,198.0,69.188,68.375,0.012,72.563,71.875,56.438,57.375,0.0,38.156,72,70,1000,200,0.135,402.0,75.25,74.688,0.022,72.625,72.563,55.875,56.0,0.0,40.656,72,70,1000,200,0.224,520.0,74.75,74.313,0.023,72.688,70.5,55.438,56.156,0.0,46.625,72,70,1000,200,0.224,518.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.713,11.839,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,523.0,523.0,303.5,520.0,523.5,521.0,-0.001,3.073,0.0,7.614,1.04,0.31,0.001,0.002,0.001,0.001
5152008,1412,1,1,3,1,100,30.608,100.0,100.0,100.0,1,1,1058.545,316.159,0.01,13.602,0,80,55,1.4,1640.375,1785.121,1906.113,1685.947,55.303,69.542,72.285,69.373,52.022,1.353,2.156,0.282,70.906,56.652,55.248,28.602,69.579,69.927,133.556,111.496,134.189,41.019,59.057,44.975,-10.852,110,110,71.688,75.188,56.0,56.594,0.0,36.406,72,70,1000,200,0.101,198.625,69.188,68.438,0.012,72.625,71.875,56.5,57.375,0.0,38.563,72,70,1000,200,0.141,412.75,75.25,74.563,0.022,72.5,72.625,56.0,56.219,0.0,41.75,72,70,1000,200,0.235,530.5,74.75,74.313,0.023,72.75,70.563,55.531,56.25,0.0,47.813,72,70,1000,200,0.226,519.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.734,11.855,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.0,303.5,519.5,524.0,521.0,0.0,2.983,0.0,7.462,1.059,0.316,0.001,0.002,0.001,0.0
5152008,1413,1,1,3,1,100,31.522,100.0,100.0,100.0,1,1,1051.519,319.672,0.01,13.631,0,80,55,1.4,1669.375,1816.652,1909.816,1689.117,55.516,69.542,72.394,69.373,52.348,1.307,2.244,0.282,71.181,56.927,53.663,28.717,69.883,69.713,132.154,111.602,130.127,41.019,59.057,45.048,-10.852,110,110,71.688,75.625,56.219,56.688,0.0,35.594,72,70,1000,200,0.105,202.375,69.188,68.375,0.012,72.625,71.938,56.625,57.5,0.0,38.5,72,70,1000,200,0.147,420.0,75.25,74.688,0.022,72.375,72.625,56.094,56.344,0.0,41.875,72,70,1000,200,0.235,529.5,74.75,74.25,0.023,72.75,70.563,55.594,56.25,0.0,47.188,72,70,1000,200,0.239,534.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.717,11.835,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.0,523.0,303.5,520.0,524.0,521.5,0.001,3.045,0.0,7.616,1.052,0.32,0.001,0.002,0.002,0.001
5152008,1414,1,1,3,1,100,32.144,100.0,100.0,100.0,1,1,1052.69,322.014,0.02,13.573,0,80,55,1.4,1683.5,1775.102,1919.074,1689.117,55.516,69.649,72.502,69.482,52.348,1.307,2.273,0.275,71.369,57.16,51.467,29.005,69.955,69.927,129.425,111.602,132.121,41.092,59.267,45.048,-10.852,110,110,71.688,75.5,56.344,56.688,0.0,36.031,72,70,1000,200,0.102,199.5,69.188,68.375,0.012,72.625,71.875,56.625,57.5,0.0,39.531,72,70,1000,200,0.147,420.25,75.25,74.563,0.022,72.25,72.625,56.094,56.344,0.0,41.219,72,70,1000,200,0.235,528.5,74.75,74.313,0.023,72.688,70.625,55.844,56.531,0.0,47.031,72,70,1000,200,0.242,539.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.739,11.863,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.0,523.0,303.5,519.5,524.0,521.5,-0.003,2.954,0.0,7.446,1.053,0.322,0.001,0.002,0.001,0.001
5152008,1415,1,1,3,1,100,32.992,100.0,100.0,100.0,1,1,1085.477,324.356,0.01,13.66,0,80,55,1.4,1685.0,1810.915,1928.335,1689.117,55.623,69.542,72.394,69.482,52.457,1.345,2.262,0.286,71.586,57.243,52.356,28.947,69.462,69.605,133.187,111.602,133.45,41.092,59.057,45.121,-10.852,110,110,71.75,75.375,56.344,56.906,0.0,36.188,72,70,1000,200,0.101,198.875,69.063,68.375,0.012,72.75,71.813,56.688,57.531,0.0,38.906,72,70,1000,200,0.159,440.25,75.25,74.688,0.022,72.375,72.625,56.156,56.375,0.0,41.938,72,70,1000,200,0.229,522.0,74.75,74.313,0.023,72.75,70.563,55.594,56.531,0.0,48.5,72,70,1000,200,0.241,538.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.733,11.854,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.5,303.5,519.0,524.0,521.5,0.0,3.064,0.0,7.632,1.085,0.324,0.001,0.002,0.001,0.001
5152008,1416,1,1,3,1,100,33.975,100.0,100.0,100.0,1,1,1094.844,323.185,0.01,13.631,0,80,55,1.4,1693.25,1852.565,1941.304,1738.394,55.729,69.221,72.285,69.263,52.675,1.349,2.301,0.275,71.774,57.312,51.55,29.034,68.782,69.284,131.564,111.709,129.611,41.164,59.162,45.121,-10.852,110,110,71.75,75.563,56.406,57.0,0.0,36.156,72,70,1000,200,0.102,199.625,69.063,68.375,0.012,72.625,71.75,56.688,57.531,0.0,40.344,72,70,1000,200,0.155,431.75,75.25,74.563,0.022,72.25,72.5,56.156,56.5,0.0,41.844,72,70,1000,200,0.236,533.0,74.75,74.25,0.023,72.688,70.438,55.844,56.531,0.0,48.563,72,70,1000,200,0.247,545.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.717,11.846,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,523.5,523.5,303.5,520.5,524.5,521.5,0.001,2.997,0.0,7.479,1.095,0.323,0.001,0.002,0.002,0.001
5152008,1417,1,1,3,1,100,34.783,100.0,100.0,100.0,1,1,1100.699,324.356,0.01,13.616,0,80,55,1.4,1724.875,1898.658,1943.157,1735.206,55.729,68.9,72.394,68.933,52.457,1.356,2.237,0.293,71.874,57.476,49.854,28.947,68.237,68.855,128.909,111.602,131.161,41.164,59.162,45.121,-10.852,110,110,71.75,75.875,56.406,57.063,0.0,36.156,72,70,1000,200,0.102,199.375,69.063,68.25,0.012,72.75,71.938,56.688,57.531,0.0,39.938,72,70,1000,200,0.169,449.75,75.063,74.563,0.022,72.375,72.5,56.25,56.5,0.0,41.875,72,70,1000,200,0.239,534.0,74.625,74.25,0.023,72.875,70.375,55.906,56.625,0.0,50.125,72,70,1000,200,0.249,553.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.714,11.841,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,523.5,524.0,303.5,519.5,524.5,521.5,-0.001,2.994,0.0,7.471,1.101,0.324,0.001,0.002,0.001,0.001
5152008,1418,1,1,3,1,100,35.667,100.0,100.0,100.0,1,1,1128.802,327.869,0.01,13.631,0,80,55,1.4,1724.875,1891.447,1967.254,1762.341,55.729,68.579,72.502,68.604,52.457,1.372,2.291,0.286,72.087,57.665,44.488,28.66,67.706,68.212,133.113,111.496,133.081,41.237,58.848,45.194,-10.852,110,110,71.875,76.063,56.5,57.063,0.0,36.156,72,70,1000,200,0.102,199.75,69.063,68.375,0.012,72.75,71.938,56.938,57.531,0.0,41.094,72,70,1000,200,0.168,448.25,75.063,74.563,0.022,72.375,72.625,56.25,56.5,0.0,42.188,72,70,1000,200,0.24,535.0,74.625,74.313,0.023,72.875,70.375,55.906,56.625,0.0,49.75,72,70,1000,200,0.267,567.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.721,11.847,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.5,524.0,303.5,521.0,525.0,521.5,0.0,3.063,0.0,7.479,1.129,0.328,0.001,0.002,0.001,0.001
5152008,1419,1,1,3,1,100,36.494,100.0,100.0,100.0,1,1,1114.751,329.04,0.01,13.587,0,80,55,1.4,1749.375,1881.356,1945.01,1716.104,55.729,68.15,72.394,68.275,52.457,1.398,2.284,0.279,72.13,57.724,46.101,28.286,67.395,67.891,130.827,111.602,128.946,41.31,58.743,45.267,-10.852,110,110,71.75,76.125,56.5,57.063,0.0,36.25,72,70,1000,200,0.102,199.375,69.063,68.375,0.012,72.625,71.813,56.688,57.531,0.0,41.156,72,70,1000,200,0.17,452.5,75.25,74.563,0.022,72.25,72.5,56.25,56.5,0.0,42.313,72,70,1000,200,0.229,522.0,74.75,74.313,0.023,72.75,70.25,55.906,56.625,0.0,49.156,72,70,1000,200,0.276,570.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.73,11.856,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,524.5,303.5,520.5,525.0,522.0,0.001,3.084,0.0,7.455,1.115,0.329,0.001,0.002,0.001,0.001
5152008,1420,1,1,3,1,100,37.177,100.0,100.0,100.0,1,1,1131.144,331.382,0.01,13.602,0,80,55,1.4,1738.5,1887.121,1959.838,1770.338,55.729,68.043,72.394,67.945,52.457,1.333,2.266,0.293,72.351,57.815,45.155,28.171,67.233,67.891,128.983,111.496,131.604,41.237,58.428,45.267,-10.852,110,110,71.875,76.063,56.406,57.063,0.0,36.281,72,70,1000,200,0.102,199.0,69.063,68.375,0.012,72.563,71.75,56.688,57.531,0.0,41.313,72,70,1000,200,0.175,459.25,75.25,74.563,0.022,72.25,72.438,56.25,56.5,0.0,42.781,72,70,1000,200,0.238,533.5,74.75,74.25,0.023,72.688,70.188,55.844,56.531,0.0,49.594,72,70,1000,200,0.274,574.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.729,11.854,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,524.5,303.5,520.0,525.0,521.5,-0.001,3.189,0.0,7.601,1.131,0.331,0.001,0.002,0.002,0.001
5152008,1421,1,1,3,1,100,37.644,100.0,100.0,100.0,1,1,1151.05,331.382,0.01,13.645,0,80,55,1.4,1769.5,1904.429,1970.962,1786.357,55.623,67.829,72.285,67.726,52.348,1.356,2.344,0.293,72.506,58.014,44.988,27.912,67.168,67.783,132.892,111.602,132.343,41.237,58.218,45.34,-10.852,110,110,71.875,75.938,56.406,57.063,0.0,36.281,72,70,1000,200,0.102,199.625,69.063,68.375,0.012,72.563,71.813,56.688,57.531,0.0,40.563,72,70,1000,200,0.18,464.5,75.25,74.563,0.022,72.063,72.438,56.25,56.375,0.0,41.094,72,70,1000,200,0.241,537.5,74.75,74.25,0.023,72.625,70.188,55.844,56.531,0.0,49.438,72,70,1000,200,0.278,577.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.733,11.852,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,524.5,303.5,520.5,525.5,522.0,0.0,3.297,0.0,7.763,1.151,0.331,0.001,0.002,0.002,0.001
5152008,1422,1,1,3,1,100,37.498,100.0,100.0,100.0,1,1,1155.734,332.553,0.01,13.587,0,80,55,1.4,1769.25,1901.543,2002.494,1768.738,55.303,67.722,72.285,67.616,51.913,1.379,2.355,0.308,72.561,57.995,45.266,27.739,67.33,67.569,130.31,111.602,128.651,41.382,57.799,45.485,-10.852,110,110,71.875,75.938,56.344,57.0,0.0,36.281,72,70,1000,200,0.102,199.5,69.063,68.375,0.012,72.563,71.75,56.688,57.531,0.0,42.063,72,70,1000,200,0.179,463.5,75.063,74.563,0.022,72.063,72.25,56.094,56.375,0.0,41.563,72,70,1000,200,0.238,534.5,74.75,74.25,0.023,72.625,70.188,55.531,56.406,0.0,49.844,72,70,1000,200,0.279,578.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.713,11.847,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,524.0,525.0,303.5,521.5,525.5,522.0,0.001,3.396,0.0,7.73,1.156,0.333,0.001,0.002,0.002,0.001
5152008,1423,1,1,3,1,100,37.802,100.0,100.0,100.0,1,1,1159.247,333.724,0.01,13.602,0,80,55,1.4,1779.875,1885.68,1965.399,1771.939,55.303,67.615,72.177,67.506,51.696,1.36,2.33,0.282,72.647,58.101,45.433,27.624,67.466,67.462,129.425,111.602,132.564,41.382,57.589,45.413,-10.852,110,110,71.875,76.063,56.344,57.0,0.0,36.219,72,70,1000,200,0.103,200.125,69.063,68.25,0.012,72.563,71.813,56.625,57.5,0.0,42.625,72,70,1000,200,0.183,466.25,75.25,74.563,0.022,72.063,72.063,56.0,56.375,0.0,43.156,72,70,1000,200,0.238,533.5,74.75,74.313,0.023,72.688,70.188,55.438,56.25,0.0,51.063,72,70,1000,200,0.281,581.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.721,11.841,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,523.5,525.0,303.5,522.0,525.5,522.0,-0.002,3.383,0.0,7.602,1.159,0.334,0.001,0.002,0.001,0.001
5152008,1424,1,1,3,1,100,37.558,100.0,100.0,100.0,1,1,1177.982,336.066,0.01,13.558,0,80,55,1.4,1779.875,1905.873,1983.943,1783.15,55.09,67.615,72.177,67.506,51.696,1.368,2.383,0.282,72.929,58.27,45.461,27.509,67.628,67.462,133.408,111.389,132.343,41.382,57.484,45.413,-10.852,110,110,71.875,76.063,56.219,56.906,0.0,36.375,72,70,1000,200,0.101,199.375,69.063,68.375,0.012,72.563,71.813,56.5,57.5,0.0,41.969,72,70,1000,200,0.188,473.25,75.25,74.563,0.022,72.063,72.063,56.0,56.344,0.0,42.031,72,70,1000,200,0.239,535.0,74.75,74.25,0.023,72.625,70.063,55.438,56.156,0.0,49.781,72,70,1000,200,0.294,593.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.73,11.841,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,525.5,303.5,521.0,525.5,522.0,0.0,3.394,0.0,7.578,1.178,0.336,0.001,0.002,0.002,0.001
5152008,1425,1,1,3,1,100,37.679,100.0,100.0,100.0,1,1,1176.811,336.066,0.01,13.544,0,80,55,1.4,1801.0,1891.447,1967.254,1773.539,55.09,67.508,72.177,67.396,51.478,1.391,2.39,0.282,73.025,58.303,48.353,27.423,68.114,67.355,130.384,111.496,128.281,41.31,57.484,45.413,-10.852,110,110,71.875,76.0,56.0,56.906,0.0,36.094,72,70,1000,200,0.104,201.25,69.063,68.25,0.012,72.313,71.75,56.5,57.375,0.0,41.406,72,70,1000,200,0.185,470.0,75.25,74.563,0.022,72.0,72.125,56.0,56.344,0.0,42.219,72,70,1000,200,0.226,522.5,74.75,74.313,0.023,72.625,70.0,55.438,56.156,0.0,50.438,72,70,1000,200,0.295,594.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.738,11.854,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,523.5,526.0,303.5,521.0,525.5,522.5,0.001,3.436,0.0,7.705,1.177,0.336,0.001,0.002,0.001,0.001
5152008,1426,1,1,3,1,100,37.795,100.0,100.0,100.0,1,1,1179.153,341.92,0.01,13.529,0,80,55,1.4,1792.75,1946.339,1993.218,1778.344,55.09,67.294,72.069,67.177,51.478,1.379,2.362,0.293,72.991,58.416,45.1,27.509,68.354,67.14,129.057,111.496,131.973,41.31,57.484,45.485,-10.852,110,110,71.875,75.875,56.219,56.688,0.0,36.0,72,70,1000,200,0.103,201.375,69.063,68.375,0.012,72.313,71.813,56.5,57.375,0.0,41.75,72,70,1000,200,0.183,470.25,75.25,74.563,0.022,71.938,72.063,55.875,56.344,0.0,40.781,72,70,1000,200,0.234,531.5,74.75,74.313,0.023,72.25,69.813,55.344,56.156,0.0,49.969,72,70,1000,200,0.298,594.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.732,11.855,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.0,526.0,303.5,522.0,525.5,522.5,-0.002,3.492,0.0,7.832,1.179,0.342,0.001,0.002,0.001,0.001
5152008,1427,1,1,3,1,100,37.834,100.0,100.0,100.0,1,1,1165.102,341.92,0.01,13.616,0,80,55,1.4,1786.75,1898.658,1991.362,1791.168,55.09,67.187,72.069,67.067,51.587,1.364,2.358,0.279,72.984,58.389,49.409,27.365,68.646,67.247,132.597,111.389,131.826,41.382,57.379,45.413,-10.852,110,110,71.938,75.938,55.906,56.688,0.0,36.0,72,70,1000,200,0.103,200.625,69.063,68.25,0.012,72.313,71.875,56.438,57.375,0.0,42.063,72,70,1000,200,0.185,469.75,75.25,74.563,0.022,71.813,72.063,55.875,56.344,0.0,41.406,72,70,1000,200,0.228,524.0,74.75,74.25,0.023,72.438,69.75,55.344,56.031,0.0,50.313,72,70,1000,200,0.298,597.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.744,11.852,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,524.0,526.5,303.5,520.5,525.5,522.5,0.0,3.431,0.0,7.61,1.165,0.342,0.001,0.002,0.002,0.001
5152008,1428,1,1,3,1,100,37.621,100.0,100.0,100.0,1,1,1159.247,340.749,0.01,13.515,0,80,55,1.4,1798.25,1885.68,1995.073,1763.94,54.983,67.508,72.069,67.286,51.478,1.394,2.383,0.301,73.104,58.496,49.798,27.538,69.197,67.462,129.573,111.496,128.503,41.382,57.484,45.485,-10.852,110,110,71.938,76.063,56.0,56.688,0.0,35.844,72,70,1000,200,0.104,201.25,69.0,68.25,0.012,72.563,71.75,56.438,57.375,0.0,42.406,72,70,1000,200,0.185,472.25,75.25,74.563,0.022,71.938,72.0,55.875,56.219,0.0,41.813,72,70,1000,200,0.224,517.0,74.75,74.313,0.023,72.188,69.688,55.344,56.031,0.0,49.219,72,70,1000,200,0.299,592.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.741,11.849,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.0,526.5,303.5,521.5,525.0,522.5,0.001,3.444,0.0,7.689,1.159,0.341,0.001,0.002,0.001,0.001
5152008,1429,1,1,3,1,100,37.865,100.0,100.0,100.0,1,1,1173.299,341.92,0.01,13.544,0,80,55,1.4,1787.75,1858.319,1998.783,1773.539,55.09,67.508,72.069,67.286,51.478,1.372,2.387,0.293,73.259,58.496,49.91,27.452,69.896,67.569,130.31,111.496,132.786,41.528,57.484,45.558,-10.852,110,110,71.938,76.063,55.906,56.688,0.0,35.719,72,70,1000,200,0.104,201.25,69.063,68.375,0.012,72.313,71.625,56.438,57.25,0.0,42.094,72,70,1000,200,0.202,491.25,75.25,74.563,0.022,72.0,72.0,55.875,56.219,0.0,41.531,72,70,1000,200,0.222,514.0,74.75,74.25,0.023,72.25,69.688,55.344,56.031,0.0,51.25,72,70,1000,200,0.284,585.5,73.0,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.738,11.863,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,524.0,527.0,303.5,520.5,525.0,522.5,-0.001,3.421,0.0,7.568,1.173,0.342,0.001,0.002,0.002,0.001
5152008,1430,1,1,3,1,100,37.847,100.0,100.0,100.0,1,1,1173.299,340.749,0.01,13.573,0,80,55,1.4,1787.75,1901.543,1996.928,1786.357,55.09,68.257,72.069,67.726,51.696,1.383,2.326,0.286,73.214,58.55,45.378,27.452,69.715,68.855,132.302,111.389,130.866,41.528,57.694,45.631,-10.852,110,110,72.188,76.125,56.0,56.688,0.0,35.625,72,70,1000,200,0.104,201.25,69.063,68.375,0.012,72.313,71.625,56.438,57.25,0.0,41.938,72,70,1000,200,0.196,483.0,75.25,74.563,0.022,72.063,72.0,55.875,56.219,0.0,40.438,72,70,1000,200,0.232,527.0,74.75,74.313,0.023,72.25,69.688,55.344,56.031,0.0,51.188,72,70,1000,200,0.287,589.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.744,11.866,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,527.0,303.5,521.0,525.0,522.0,0.001,3.445,0.0,7.721,1.173,0.341,0.001,0.002,0.001,0.001
5152008,1431,1,1,3,1,100,37.974,100.0,100.0,100.0,1,1,1183.837,344.262,0.01,13.5,0,80,55,1.4,1798.5,1888.563,2008.06,1804.012,55.196,68.15,72.069,67.945,51.913,1.372,2.362,0.293,73.324,58.649,44.377,27.308,69.579,68.426,128.762,111.496,129.02,41.455,57.904,45.631,-10.852,110,110,71.938,75.938,56.0,56.906,0.0,35.5,72,70,1000,200,0.104,201.25,69.063,68.375,0.012,72.313,71.938,56.438,57.375,0.0,42.594,72,70,1000,200,0.192,480.5,75.25,74.563,0.022,72.0,72.125,55.875,56.219,0.0,41.5,72,70,1000,200,0.235,530.0,74.75,74.25,0.023,72.25,69.688,55.438,56.156,0.0,50.25,72,70,1000,200,0.298,597.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.724,11.846,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,524.0,527.5,303.5,521.5,525.0,522.5,0.0,3.427,0.0,7.816,1.184,0.344,0.001,0.002,0.002,0.001
5152008,1432,1,1,3,1,100,38.469,100.0,100.0,100.0,1,1,1177.982,343.091,0.01,13.486,0,80,55,1.4,1806.75,1894.331,1998.783,1797.588,55.196,68.364,72.069,68.165,51.804,1.387,2.379,0.275,73.408,58.643,43.543,27.222,69.806,68.748,131.638,111.389,132.712,41.6,57.904,45.85,-10.852,110,110,71.938,76.0,56.219,56.688,0.0,35.5,72,70,1000,200,0.103,200.75,69.063,68.25,0.012,72.563,72.188,56.438,57.375,0.0,43.188,72,70,1000,200,0.193,480.5,75.25,74.563,0.022,72.063,72.125,56.0,56.219,0.0,42.406,72,70,1000,200,0.229,524.5,74.75,74.313,0.023,72.25,69.688,55.438,56.156,0.0,50.281,72,70,1000,200,0.299,599.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.744,11.869,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,527.5,303.25,521.5,525.0,522.5,-0.001,3.515,0.0,7.946,1.178,0.343,0.001,0.002,0.001,0.001
5152008,1433,1,1,3,1,100,38.93,100.0,100.0,100.0,1,1,1189.692,347.775,0.01,13.486,0,80,55,1.4,1808.75,1947.786,2019.195,1810.442,55.41,68.579,72.177,68.275,51.913,1.318,2.369,0.282,73.471,58.712,49.576,27.02,70.311,69.069,131.49,111.389,129.611,41.6,57.904,45.923,-10.852,110,110,71.938,76.188,56.219,56.688,0.0,35.438,72,70,1000,200,0.103,200.75,69.063,68.25,0.012,72.563,72.25,56.5,57.25,0.0,43.063,72,70,1000,200,0.21,502.25,75.25,74.688,0.022,72.063,72.188,56.0,56.344,0.0,43.25,72,70,1000,200,0.227,520.5,74.75,74.313,0.023,72.25,69.688,55.438,56.156,0.0,50.875,72,70,1000,200,0.296,595.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.752,11.874,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.0,527.5,303.5,521.5,525.0,522.0,0.001,3.576,0.0,8.083,1.19,0.348,0.001,0.002,0.001,0.001
5152008,1434,1,1,3,1,100,39.006,100.0,100.0,100.0,1,1,1209.598,343.091,0.01,13.486,0,80,55,1.4,1831.5,1905.873,1993.218,1826.538,55.196,69.007,72.177,68.714,51.804,1.364,2.422,0.308,73.655,58.874,59.224,27.365,70.136,69.605,128.245,111.389,129.906,41.746,58.008,46.215,-10.852,110,110,71.938,76.375,56.219,56.906,0.0,35.594,72,70,1000,200,0.102,199.375,69.063,68.375,0.012,72.563,72.063,56.5,57.375,0.0,44.688,72,70,1000,200,0.207,496.0,75.25,74.688,0.022,72.063,72.188,56.0,56.344,0.0,42.719,72,70,1000,200,0.241,538.5,74.75,74.25,0.023,72.188,69.688,55.344,56.156,0.0,50.844,72,70,1000,200,0.296,595.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.736,11.864,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.0,528.0,303.5,521.0,525.0,522.5,-0.001,3.706,0.0,8.356,1.21,0.343,0.001,0.002,0.002,0.001
5152008,1435,1,1,3,1,100,39.815,100.0,100.0,100.0,1,1,1208.427,347.775,0.01,13.515,0,80,55,1.4,1836.375,1902.986,2006.205,1823.316,55.41,69.435,72.177,69.043,52.022,1.333,2.436,0.29,73.822,59.056,62.115,28.315,69.605,69.927,132.08,111.496,132.933,41.746,58.113,46.36,-10.852,110,110,72.188,76.563,56.219,56.906,0.0,36.188,72,70,1000,200,0.102,199.875,69.063,68.25,0.012,72.563,72.0,56.5,57.25,0.0,43.375,72,70,1000,200,0.219,514.0,75.25,74.563,0.022,72.063,72.25,56.0,56.375,0.0,42.938,72,70,1000,200,0.233,527.0,74.75,74.25,0.023,72.188,69.75,55.531,56.25,0.0,51.594,72,70,1000,200,0.294,594.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.742,11.868,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,528.5,303.5,521.5,525.0,522.5,0.0,3.81,0.0,8.645,1.208,0.348,0.001,0.002,0.002,0.001
5152008,1436,1,1,3,1,100,40.223,100.0,100.0,100.0,1,1,1224.821,353.63,0.01,13.442,0,80,55,1.4,1836.375,1930.429,2035.902,1844.281,55.41,69.542,72.177,69.263,52.022,1.353,2.436,0.308,73.974,59.053,62.198,29.408,68.808,70.034,131.048,111.389,128.724,41.819,58.113,46.506,-10.852,110,110,71.938,76.5,56.219,56.906,0.0,36.375,72,70,1000,200,0.102,200.125,69.063,68.375,0.012,72.563,72.188,56.5,57.375,0.0,44.594,72,70,1000,200,0.217,511.75,75.25,74.563,0.022,72.375,72.375,56.0,56.344,0.0,42.938,72,70,1000,200,0.244,541.5,74.75,74.313,0.023,72.063,69.75,55.531,56.156,0.0,51.625,72,70,1000,200,0.296,595.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.754,11.882,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.0,528.5,303.5,521.5,524.5,522.5,0.001,3.867,0.0,8.734,1.225,0.354,0.001,0.002,0.001,0.001
5152008,1437,1,1,3,1,100,40.351,100.0,100.0,100.0,1,1,1230.675,354.801,0.01,13.456,0,80,55,1.4,1849.125,1926.092,2039.616,1857.208,55.196,69.328,72.285,69.373,51.804,1.349,2.447,0.286,74.072,59.234,59.14,29.983,67.933,69.391,128.393,111.496,130.718,41.819,57.799,46.506,-10.852,110,110,71.938,76.375,56.219,56.906,0.0,35.844,72,70,1000,200,0.104,200.75,69.063,68.25,0.012,72.563,72.25,56.438,57.25,0.0,44.563,72,70,1000,200,0.224,517.0,75.25,74.563,0.022,72.25,72.313,56.0,56.344,0.0,44.031,72,70,1000,200,0.246,543.0,74.75,74.25,0.023,72.188,69.813,55.438,56.25,0.0,50.969,72,70,1000,200,0.297,596.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.749,11.872,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,529.0,303.75,521.5,525.0,522.5,-0.001,3.947,0.0,8.743,1.231,0.355,0.001,0.002,0.002,0.001
5152008,1438,1,1,3,1,100,40.352,100.0,100.0,100.0,1,1,1240.043,352.459,0.01,13.486,0,80,55,1.4,1854.75,1941.998,2035.902,1845.896,55.303,69.007,72.285,69.043,51.804,1.372,2.436,0.297,74.18,59.372,57.667,30.357,67.81,69.069,131.933,111.283,131.309,41.819,57.379,46.433,-10.852,110,110,72.188,76.375,56.219,56.906,0.0,35.188,72,70,1000,200,0.111,209.25,69.063,68.25,0.012,72.563,72.125,56.438,57.25,0.0,44.969,72,70,1000,200,0.226,520.0,75.25,74.563,0.022,72.0,72.313,56.0,56.344,0.0,43.25,72,70,1000,200,0.237,533.0,74.75,74.25,0.023,72.188,69.688,55.438,56.156,0.0,51.0,72,70,1000,200,0.297,596.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.75,11.872,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,529.0,303.5,521.5,525.0,522.5,0.0,3.999,0.0,8.626,1.24,0.352,0.001,0.002,0.002,0.001
5152008,1439,1,1,3,1,100,40.263,100.0,100.0,100.0,1,1,1242.385,353.63,0.01,13.427,0,80,55,1.4,1858.625,1944.892,2021.052,1850.742,55.09,68.793,72.285,68.824,51.587,1.387,2.454,0.312,74.239,59.371,60.641,30.616,67.596,68.748,129.057,111.283,127.986,41.964,57.274,46.579,-10.852,110,110,72.188,76.438,56.0,56.688,0.0,35.406,72,70,1000,200,0.104,202.0,69.063,68.375,0.012,72.563,71.813,56.438,57.25,0.0,45.938,72,70,1000,200,0.226,519.5,75.25,74.688,0.022,72.063,72.313,55.875,56.344,0.0,42.375,72,70,1000,200,0.242,538.5,74.75,74.25,0.023,72.188,69.625,55.344,56.156,0.0,51.938,72,70,1000,200,0.3,599.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.739,11.868,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.5,529.5,303.5,522.5,524.5,523.0,0.001,4.047,0.0,8.59,1.242,0.354,0.001,0.002,0.002,0.001
5152008,1440,1,1,3,1,100,40.092,100.0,100.0,100.0,1,1,1248.24,355.972,0.01,13.442,0,80,55,1.4,1861.625,1988.365,2034.046,1879.882,54.983,68.9,72.394,68.824,51.478,1.36,2.436,0.312,74.379,59.455,60.252,30.961,67.874,68.962,128.909,111.283,131.457,42.037,57.379,46.506,-10.852,110,110,72.188,76.5,56.0,56.688,0.0,36.344,72,70,1000,200,0.102,200.0,69.063,68.375,0.012,72.563,71.938,56.438,57.063,0.0,45.031,72,70,1000,200,0.238,535.5,75.25,74.563,0.022,72.063,72.313,55.875,56.219,0.0,43.594,72,70,1000,200,0.238,533.5,74.75,74.313,0.023,72.188,69.625,55.344,56.031,0.0,50.906,72,70,1000,200,0.311,610.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.749,11.882,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.5,529.5,303.75,521.0,525.0,522.5,-0.001,3.916,0.0,8.328,1.248,0.356,0.001,0.002,0.001,0.001
5152008,1441,1,1,3,1,100,40.42,100.0,100.0,100.0,1,1,1274.001,354.801,0.01,13.442,0,80,55,1.4,1876.375,2053.809,2039.616,1892.866,55.09,69.007,72.285,68.714,51.587,1.375,2.483,0.301,74.529,59.567,59.724,31.22,67.68,68.962,131.122,111.283,129.389,41.964,57.484,46.579,-10.852,110,110,72.188,76.625,56.219,56.688,0.0,35.75,72,70,1000,200,0.106,206.25,69.063,68.375,0.012,72.313,72.0,56.438,57.25,0.0,45.781,72,70,1000,200,0.238,536.0,75.25,74.563,0.022,72.063,72.25,55.875,56.219,0.0,43.688,72,70,1000,200,0.238,534.0,74.75,74.25,0.023,72.063,69.625,55.438,56.25,0.0,51.406,72,70,1000,200,0.307,607.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.742,11.866,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,525.0,530.0,303.75,523.0,525.0,522.5,0.001,3.997,0.0,8.6,1.274,0.355,0.001,0.002,0.002,0.001
5152008,1442,1,1,3,1,100,40.774,100.0,100.0,100.0,1,1,1270.488,355.972,0.01,13.413,0,80,55,1.4,1885.75,1978.21,2041.473,1879.882,55.196,68.793,72.177,68.714,51.696,1.372,2.348,0.304,74.63,59.682,61.142,31.421,67.395,68.962,128.466,111.283,129.167,42.109,57.379,46.725,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,36.125,72,70,1000,200,0.104,202.125,69.063,68.25,0.012,72.313,72.063,56.438,57.063,0.0,45.094,72,70,1000,200,0.246,545.5,75.063,74.563,0.022,72.063,72.313,55.875,56.219,0.0,43.5,72,70,1000,200,0.235,531.5,74.75,74.313,0.023,72.063,69.625,55.344,56.156,0.0,50.563,72,70,1000,200,0.309,608.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.741,11.876,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,525.0,530.0,303.5,522.0,524.5,522.5,0.0,4.055,0.0,8.583,1.27,0.356,0.001,0.002,0.001,0.001
5152008,1443,1,1,3,1,100,40.716,100.0,100.0,100.0,1,1,1266.975,361.827,0.01,13.427,0,80,55,1.4,1885.75,2040.697,2060.043,1866.918,55.09,68.9,72.177,68.714,51.587,1.402,2.461,0.293,74.655,59.77,61.142,31.651,67.155,69.069,131.195,111.283,132.195,42.182,57.484,46.798,-10.852,110,110,72.25,76.438,56.0,56.688,0.0,36.344,72,70,1000,200,0.104,202.375,69.063,68.25,0.012,72.313,72.0,56.438,57.063,0.0,45.375,72,70,1000,200,0.239,532.0,75.25,74.563,0.022,72.0,72.313,55.875,56.219,0.0,42.406,72,70,1000,200,0.236,533.5,74.75,74.313,0.023,72.188,69.625,55.344,56.156,0.0,50.719,72,70,1000,200,0.311,607.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.747,11.887,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,525.0,530.5,303.75,523.0,525.0,522.5,-0.001,4.05,0.0,8.591,1.267,0.362,0.001,0.002,0.001,0.001
5152008,1444,1,1,3,1,100,40.853,100.0,100.0,100.0,1,1,1277.514,358.314,0.01,13.427,0,80,55,1.4,1869.125,2110.754,2056.329,1897.741,55.09,68.686,72.177,68.714,51.587,1.375,2.5,0.301,74.769,59.818,60.614,31.852,66.876,68.748,130.605,111.177,128.798,42.109,57.274,46.798,-10.852,110,110,72.188,76.563,56.0,56.906,0.0,34.938,72,70,1000,200,0.115,212.5,69.0,68.25,0.012,72.188,72.0,56.438,57.063,0.0,45.094,72,70,1000,200,0.24,538.5,75.25,74.688,0.022,71.938,72.313,55.875,56.219,0.0,42.5,72,70,1000,200,0.24,536.0,74.75,74.438,0.023,72.188,69.688,55.344,56.031,0.0,50.938,72,70,1000,200,0.313,613.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.744,11.874,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,525.0,531.0,303.5,523.5,525.0,522.5,0.001,4.152,0.0,8.728,1.278,0.358,0.001,0.002,0.001,0.001
5152008,1445,1,1,3,1,100,40.736,100.0,100.0,100.0,1,1,1270.488,361.827,0.01,13.442,0,80,55,1.4,1882.625,1991.268,2065.616,1883.126,54.983,68.579,72.177,68.494,51.478,1.387,2.479,0.301,74.792,59.826,60.614,31.91,66.662,68.641,129.057,111.177,131.457,42.255,57.274,46.798,-10.852,110,110,72.188,76.5,56.219,56.688,0.0,36.313,72,70,1000,200,0.105,202.375,69.063,68.25,0.012,72.313,72.063,56.313,57.063,0.0,46.625,72,70,1000,200,0.229,523.0,75.25,74.563,0.022,72.063,72.188,55.875,56.219,0.0,42.656,72,70,1000,200,0.251,550.5,74.75,74.25,0.023,72.188,69.625,55.344,56.031,0.0,51.063,72,70,1000,200,0.313,613.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.767,11.893,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,525.0,531.5,303.5,522.0,525.0,523.0,-0.001,4.066,0.0,8.465,1.27,0.362,0.001,0.002,0.002,0.001
5152008,1446,1,1,3,1,100,40.795,100.0,100.0,100.0,1,1,1262.291,361.827,0.01,13.456,0,80,55,1.4,1905.25,1950.681,2050.757,1870.157,54.983,68.472,72.285,68.384,51.478,1.402,2.483,0.304,74.829,59.899,57.5,31.881,66.384,68.319,132.154,111.283,131.014,42.255,57.274,46.725,-10.852,110,110,72.25,76.438,56.0,56.688,0.0,34.938,72,70,1000,200,0.117,214.0,69.063,68.375,0.012,72.188,72.0,56.313,57.063,0.0,46.125,72,70,1000,200,0.235,528.5,75.25,74.563,0.022,72.063,72.0,55.875,56.219,0.0,42.906,72,70,1000,200,0.237,533.0,74.75,74.313,0.023,72.0,69.625,55.344,56.031,0.0,51.938,72,70,1000,200,0.307,604.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.763,11.902,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,525.5,531.5,303.5,522.5,525.0,523.0,0.001,4.005,0.0,8.338,1.262,0.362,0.001,0.002,0.001,0.001
5152008,1447,1,1,3,1,100,40.845,100.0,100.0,100.0,1,1,1275.172,365.34,0.01,13.398,0,80,55,1.4,1874.375,2005.789,2056.329,1860.444,54.983,68.257,72.177,68.384,51.478,1.406,2.433,0.301,74.826,59.876,56.749,31.824,66.319,68.319,128.983,111.177,128.946,42.255,56.96,46.725,-10.852,110,110,72.25,76.438,56.0,56.688,0.0,36.438,72,70,1000,200,0.106,204.25,69.063,68.25,0.012,72.188,72.0,56.313,56.938,0.0,45.094,72,70,1000,200,0.244,538.5,75.25,74.688,0.022,71.938,72.063,55.875,56.219,0.0,43.031,72,70,1000,200,0.237,533.5,74.75,74.25,0.023,71.875,69.563,55.281,56.031,0.0,52.031,72,70,1000,200,0.295,594.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.774,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,525.5,531.5,303.5,522.0,525.0,523.0,0.0,4.073,0.0,8.302,1.275,0.365,0.001,0.002,0.002,0.0
5152008,1448,1,1,3,1,100,40.632,100.0,100.0,100.0,1,1,1255.266,365.34,0.01,13.398,0,80,55,1.4,1879.0,1965.164,2058.186,1868.537,54.876,68.257,72.177,68.055,51.369,1.417,2.472,0.312,74.823,59.859,61.225,31.68,66.306,68.105,131.195,111.283,132.121,42.327,56.645,46.871,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,35.656,72,70,1000,200,0.111,207.375,69.063,68.25,0.012,72.188,71.938,56.313,56.938,0.0,45.063,72,70,1000,200,0.246,540.5,75.25,74.688,0.022,71.813,72.0,55.688,56.0,0.0,42.406,72,70,1000,200,0.237,532.5,74.75,74.313,0.023,71.875,69.563,55.281,55.906,0.0,51.719,72,70,1000,200,0.292,591.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.779,11.914,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,526.0,532.0,303.5,523.0,525.0,523.0,0.0,4.252,0.0,8.439,1.255,0.365,0.001,0.002,0.001,0.001
5152008,1449,1,1,3,1,100,40.586,100.0,100.0,100.0,1,1,1261.12,360.656,0.01,13.427,0,80,55,1.4,1855.875,2043.61,2048.9,1847.51,54.876,68.15,72.069,68.055,51.369,1.398,2.426,0.315,74.773,59.826,60.947,31.881,66.507,68.105,130.753,111.07,129.02,42.4,56.96,46.871,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,35.813,72,70,1000,200,0.109,209.875,69.188,68.25,0.012,72.188,71.813,56.094,56.938,0.0,45.031,72,70,1000,200,0.244,543.5,75.25,74.563,0.022,71.813,72.063,55.688,56.0,0.0,42.156,72,70,1000,200,0.233,528.0,74.75,74.25,0.023,71.688,69.563,55.281,55.906,0.0,50.344,72,70,1000,200,0.289,587.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.774,11.901,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,526.0,532.0,303.5,523.5,525.0,523.0,0.001,4.123,0.0,8.321,1.261,0.361,0.002,0.002,0.002,0.001
