DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1450,1,1,3,1,100,40.428,100.0,100.0,100.0,1,1,1259.949,357.143,0.01,13.486,0,80,55,1.4,1855.875,2011.602,2037.759,1852.358,54.876,68.043,72.069,67.945,51.26,1.433,2.479,0.312,74.746,59.832,61.726,32.025,66.572,68.105,128.024,111.283,129.98,42.327,56.855,46.798,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,36.188,72,70,1000,200,0.109,206.25,69.0,68.25,0.012,72.125,71.875,56.094,56.938,0.0,46.031,72,70,1000,200,0.236,532.0,75.25,74.563,0.022,71.813,72.063,55.688,56.0,0.0,42.156,72,70,1000,200,0.234,530.5,74.75,74.25,0.023,72.0,69.5,55.281,55.906,0.0,49.563,72,70,1000,200,0.291,589.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.777,11.899,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,526.0,532.5,303.5,523.0,525.0,523.0,-0.001,4.15,0.0,8.358,1.26,0.357,0.001,0.002,0.002,0.0
5152008,1451,1,1,3,1,100,40.304,100.0,100.0,100.0,1,1,1266.975,362.998,0.01,13.471,0,80,55,1.4,1853.5,2011.602,2058.186,1878.26,54.876,68.043,72.069,68.055,51.26,1.383,2.451,0.304,74.805,59.779,60.808,32.054,66.455,67.998,131.564,111.07,131.826,42.473,56.75,46.871,-10.852,110,110,72.25,76.5,55.813,56.594,0.0,35.063,72,70,1000,200,0.117,212.625,69.0,68.375,0.012,72.188,71.875,56.094,56.938,0.0,45.125,72,70,1000,200,0.243,541.0,75.25,74.563,0.022,71.938,71.938,55.563,56.0,0.0,40.75,72,70,1000,200,0.23,524.5,74.75,74.313,0.023,72.063,69.563,55.281,55.906,0.0,50.5,72,70,1000,200,0.298,600.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.78,11.889,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,526.0,532.5,303.5,523.5,525.0,523.0,0.0,4.15,0.0,8.212,1.267,0.363,0.001,0.002,0.001,0.001
5152008,1452,1,1,3,1,100,40.188,100.0,100.0,100.0,1,1,1256.437,361.827,0.01,13.427,0,80,55,1.4,1865.0,1956.473,2061.901,1876.639,54.876,68.043,72.069,67.945,51.26,1.333,2.454,0.293,74.801,59.755,59.752,32.082,66.436,68.105,129.942,111.07,128.724,42.473,56.96,46.871,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,36.031,72,70,1000,200,0.109,209.25,69.063,68.25,0.012,72.125,71.875,56.094,56.844,0.0,46.375,72,70,1000,200,0.233,532.5,75.25,74.688,0.022,71.938,71.875,55.563,55.938,0.0,41.063,72,70,1000,200,0.235,530.0,74.75,74.313,0.023,72.063,69.563,55.281,55.906,0.0,51.094,72,70,1000,200,0.301,601.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.792,11.899,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,526.5,533.0,303.25,524.0,524.5,523.0,0.001,4.076,0.0,8.185,1.256,0.362,0.001,0.002,0.001,0.001
5152008,1453,1,1,3,1,100,40.082,100.0,100.0,100.0,1,1,1263.462,362.998,0.01,13.398,0,80,55,1.4,1883.375,1959.369,2052.614,1863.68,54.876,68.257,72.177,68.055,51.369,1.417,2.497,0.304,74.781,59.83,60.892,32.169,66.824,68.319,130.089,111.177,132.564,42.545,57.064,46.944,-10.852,110,110,72.25,76.625,55.813,56.469,0.0,36.125,72,70,1000,200,0.111,207.25,69.063,68.375,0.011,72.188,71.938,56.313,56.938,0.0,45.625,72,70,1000,200,0.246,544.0,75.25,74.563,0.022,72.063,71.938,55.688,56.0,0.0,42.563,72,70,1000,200,0.225,519.0,74.75,74.25,0.023,72.188,69.625,55.281,56.031,0.0,51.688,72,70,1000,200,0.296,598.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.79,11.899,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,526.5,533.0,303.5,522.5,524.5,523.0,-0.001,4.059,0.0,8.169,1.263,0.363,0.001,0.002,0.002,0.001
5152008,1454,1,1,3,1,100,40.229,100.0,100.0,100.0,1,1,1281.026,361.827,0.01,13.515,0,80,55,1.4,1887.375,1988.365,2069.331,1884.748,54.983,68.257,71.96,68.055,51.478,1.391,2.493,0.301,74.872,59.923,59.251,32.14,66.941,68.426,132.671,110.964,131.457,42.545,57.064,47.017,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,35.25,72,70,1000,200,0.118,214.375,69.0,68.25,0.012,72.125,72.0,56.094,56.844,0.0,45.313,72,70,1000,200,0.249,547.0,75.25,74.688,0.022,71.938,71.938,55.688,56.0,0.0,42.281,72,70,1000,200,0.232,525.5,74.938,74.25,0.023,72.188,69.563,55.281,55.906,0.0,52.438,72,70,1000,200,0.308,607.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.792,11.904,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,526.5,533.5,303.5,523.5,524.5,523.0,0.001,4.163,0.0,8.377,1.281,0.362,0.001,0.002,0.002,0.001
5152008,1455,1,1,3,1,100,40.716,100.0,100.0,100.0,1,1,1269.317,359.485,0.01,13.5,0,80,55,1.4,1884.25,1955.025,2078.62,1881.504,55.09,68.472,72.069,68.384,51.587,1.375,2.436,0.315,74.908,59.903,57.583,32.14,67.103,68.748,129.794,110.964,131.235,42.618,57.379,47.017,-10.852,110,110,72.25,76.563,56.0,56.594,0.0,36.563,72,70,1000,200,0.108,205.125,69.063,68.25,0.012,72.188,71.938,56.094,56.938,0.0,46.0,72,70,1000,200,0.245,543.0,75.25,74.688,0.022,72.063,72.0,55.875,56.0,0.0,42.875,72,70,1000,200,0.229,524.5,74.75,74.25,0.023,72.25,69.625,55.344,55.906,0.0,51.938,72,70,1000,200,0.311,610.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.784,11.897,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,527.0,533.5,303.75,521.5,524.5,523.0,-0.001,4.023,0.0,8.231,1.269,0.359,0.001,0.002,0.002,0.0
5152008,1456,1,1,3,1,100,40.843,100.0,100.0,100.0,1,1,1284.539,364.169,0.01,13.456,0,80,55,1.4,1892.875,1979.661,2069.331,1897.741,55.196,68.686,72.069,68.494,51.696,1.36,2.507,0.304,74.941,59.92,59.919,32.255,67.259,68.962,133.629,110.964,135.444,42.545,57.484,47.09,-10.852,110,110,72.375,76.5,56.0,56.594,0.0,35.219,72,70,1000,200,0.118,214.75,69.063,68.25,0.012,72.188,72.0,56.313,56.938,0.0,46.0,72,70,1000,200,0.249,544.5,75.25,74.563,0.022,72.25,72.063,55.875,56.0,0.0,42.156,72,70,1000,200,0.234,532.5,74.75,74.313,0.023,72.063,69.563,55.344,56.031,0.0,51.531,72,70,1000,200,0.308,607.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.777,11.896,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,527.0,534.0,303.5,522.5,524.5,523.0,-0.001,4.094,0.0,8.477,1.285,0.364,0.001,0.002,0.001,0.001
5152008,1457,1,1,3,1,100,41.067,100.0,100.0,100.0,1,1,1298.591,360.656,0.01,13.398,0,80,55,1.4,1892.875,2013.055,2054.472,1896.116,55.196,69.007,72.069,68.714,51.913,1.379,2.49,0.29,75.09,59.986,58.028,32.226,67.129,69.391,134.367,110.964,132.933,42.618,57.589,47.235,-10.852,110,110,72.375,76.625,56.0,56.688,0.0,36.625,72,70,1000,200,0.108,205.0,69.063,68.25,0.012,72.313,72.063,56.313,56.938,0.0,47.313,72,70,1000,200,0.246,544.5,75.25,74.563,0.022,72.063,72.188,56.0,56.219,0.0,42.375,72,70,1000,200,0.249,546.5,74.938,74.313,0.023,72.063,69.438,55.438,56.156,0.0,52.125,72,70,1000,200,0.312,613.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.784,11.899,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,527.0,534.0,303.5,523.5,524.5,523.0,0.001,4.132,0.0,8.574,1.299,0.361,0.001,0.002,0.002,0.0
5152008,1458,1,1,3,1,100,41.556,100.0,100.0,100.0,1,1,1298.591,366.511,0.01,13.427,0,80,55,1.4,1911.875,2040.697,2087.91,1918.899,55.303,69.328,72.177,69.043,51.913,1.364,2.529,0.297,75.146,60.057,57.694,32.111,67.259,69.605,132.671,111.07,135.444,42.618,57.694,47.381,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,35.594,72,70,1000,200,0.118,214.75,69.063,68.25,0.012,72.313,72.313,56.5,56.938,0.0,46.688,72,70,1000,200,0.259,554.0,75.25,74.563,0.022,72.25,72.188,56.0,56.219,0.0,42.875,72,70,1000,200,0.247,546.0,74.75,74.313,0.023,72.063,69.438,55.531,56.156,0.0,52.781,72,70,1000,200,0.305,602.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.787,11.907,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,527.0,534.0,303.5,523.5,524.5,523.0,-0.001,4.242,0.0,8.864,1.299,0.367,0.001,0.002,0.001,0.001
5152008,1459,1,1,3,1,100,41.993,100.0,100.0,100.0,1,1,1292.736,368.852,0.02,13.413,0,80,55,1.4,1924.375,2056.724,2087.91,1887.995,55.303,69.221,72.069,69.043,51.913,1.372,2.493,0.308,75.177,60.127,61.086,32.226,67.395,69.498,136.58,111.177,136.182,42.545,57.484,47.454,-10.852,110,110,72.25,76.938,56.219,56.906,0.0,36.188,72,70,1000,200,0.112,207.625,69.063,68.25,0.012,72.313,72.313,56.438,56.938,0.0,46.625,72,70,1000,200,0.26,559.5,75.25,74.563,0.022,72.25,72.063,56.0,56.344,0.0,42.875,72,70,1000,200,0.24,535.0,74.75,74.313,0.023,72.188,69.438,55.531,56.156,0.0,52.531,72,70,1000,200,0.306,605.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.805,11.931,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,527.0,534.0,303.5,521.0,524.5,523.0,0.0,4.408,0.0,9.126,1.293,0.369,0.001,0.002,0.001,0.001
5152008,1500,1,1,3,1,100,42.334,100.0,100.0,100.0,1,1,1322.01,368.852,0.01,13.398,0,80,55,1.4,1910.5,2153.235,2084.194,1959.746,55.303,69.328,72.177,69.263,51.804,1.375,2.465,0.301,75.286,60.2,62.532,32.399,67.745,69.605,134.588,111.07,133.376,42.473,57.379,47.381,-10.852,110,110,72.375,76.813,56.219,56.688,0.0,35.563,72,70,1000,200,0.118,215.375,69.063,68.25,0.012,72.188,72.188,56.438,56.938,0.0,47.063,72,70,1000,200,0.261,559.5,75.25,74.688,0.022,72.063,72.125,56.0,56.219,0.0,42.813,72,70,1000,200,0.254,550.0,74.75,74.313,0.023,72.063,69.625,55.531,56.25,0.0,52.656,72,70,1000,200,0.314,612.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.809,11.923,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,527.0,534.5,303.5,521.5,524.5,523.0,0.001,4.411,0.0,9.114,1.322,0.369,0.001,0.002,0.001,0.0
5152008,1501,1,1,3,1,100,42.665,100.0,100.0,100.0,1,1,1318.497,367.681,0.01,13.427,0,80,55,1.4,1934.75,1982.562,2084.194,1910.755,55.303,69.649,72.177,69.373,51.804,1.391,2.525,0.308,75.316,60.242,64.256,32.83,68.211,70.034,133.187,111.177,135.592,42.4,57.379,47.454,-10.852,110,110,72.25,76.688,56.219,56.906,0.0,35.563,72,70,1000,200,0.12,216.125,69.0,68.063,0.012,72.313,72.188,56.438,56.938,0.0,47.219,72,70,1000,200,0.264,560.5,75.25,74.688,0.022,72.063,72.125,56.0,56.344,0.0,43.219,72,70,1000,200,0.243,536.5,74.75,74.313,0.023,72.0,69.625,55.531,56.25,0.0,52.063,72,70,1000,200,0.313,612.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.805,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,527.5,534.5,303.5,522.5,524.5,523.0,-0.001,4.53,0.0,9.406,1.318,0.368,0.002,0.002,0.001,0.001
5152008,1502,1,1,3,1,100,42.754,100.0,100.0,100.0,1,1,1310.3,372.365,0.01,13.5,0,80,55,1.4,1929.25,2027.598,2069.331,1918.899,55.196,69.649,72.177,69.482,51.696,1.375,2.532,0.304,75.408,60.315,57.472,32.859,68.01,70.034,137.465,111.07,137.881,42.4,57.169,47.454,-10.852,110,110,72.188,76.75,56.219,56.906,0.0,35.313,72,70,1000,200,0.12,216.625,69.063,68.25,0.012,72.313,72.188,56.438,56.938,0.0,47.594,72,70,1000,200,0.263,563.0,75.25,74.563,0.022,72.063,72.0,56.0,56.219,0.0,43.125,72,70,1000,200,0.244,539.0,74.75,74.25,0.023,71.688,69.563,55.438,56.156,0.0,51.375,72,70,1000,200,0.311,610.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.805,11.926,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,527.5,535.0,303.5,522.5,524.0,523.0,0.0,4.62,0.0,9.457,1.31,0.372,0.001,0.002,0.002,0.001
5152008,1503,1,1,3,1,100,42.959,100.0,100.0,100.0,1,1,1306.788,372.365,0.01,13.34,0,80,55,1.4,1907.0,1999.979,2086.052,1920.529,55.196,69.863,72.177,69.592,51.587,1.406,2.49,0.301,75.371,60.285,64.2,32.859,68.25,70.141,136.137,111.177,135.149,42.255,57.169,47.381,-10.852,110,110,72.25,76.688,56.219,56.906,0.0,35.5,72,70,1000,200,0.12,216.75,69.063,68.063,0.011,72.188,72.25,56.313,56.938,0.0,47.25,72,70,1000,200,0.262,561.5,75.25,74.688,0.022,71.813,72.125,55.875,56.219,0.0,42.25,72,70,1000,200,0.241,537.0,74.75,74.313,0.023,72.0,69.625,55.438,56.156,0.0,49.938,72,70,1000,200,0.302,602.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.804,11.926,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,527.5,535.0,303.5,522.0,524.5,523.0,0.0,4.585,0.0,9.479,1.307,0.372,0.002,0.002,0.001,0.001
5152008,1504,1,1,3,1,100,42.862,100.0,100.0,100.0,1,1,1300.933,370.023,0.01,13.413,0,80,55,1.4,1918.125,2050.894,2074.904,1917.27,55.09,69.756,72.177,69.592,51.478,1.394,2.515,0.304,75.371,60.299,65.674,33.204,68.471,69.927,135.178,111.283,137.29,42.182,56.96,47.308,-10.867,110,110,72.25,76.75,56.0,56.688,0.0,35.625,72,70,1000,200,0.12,216.625,69.063,68.25,0.012,72.313,72.375,56.313,56.938,0.0,47.156,72,70,1000,200,0.266,565.0,75.25,74.688,0.022,71.938,72.188,55.875,56.219,0.0,43.094,72,70,1000,200,0.238,533.0,74.75,74.313,0.023,72.063,69.563,55.438,56.031,0.0,51.75,72,70,1000,200,0.302,600.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.798,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,528.0,535.5,303.5,522.5,524.5,522.5,-0.001,4.653,0.0,9.531,1.301,0.37,0.001,0.002,0.001,0.0
5152008,1505,1,1,3,1,100,42.677,100.0,100.0,100.0,1,1,1299.762,373.536,0.01,13.427,0,80,55,1.4,1918.125,2029.053,2100.919,1914.011,54.983,69.221,72.177,69.373,51.26,1.391,2.486,0.297,75.397,60.327,61.059,33.319,67.933,69.284,138.423,111.389,138.25,42.182,56.645,47.235,-10.852,110,110,72.25,76.688,56.0,56.688,0.0,35.438,72,70,1000,200,0.121,216.875,69.063,68.25,0.012,72.313,72.438,56.313,56.938,0.0,48.75,72,70,1000,200,0.265,562.0,75.25,74.688,0.022,72.063,72.063,55.688,56.219,0.0,43.563,72,70,1000,200,0.236,531.0,74.938,74.313,0.023,72.0,69.438,55.281,56.031,0.0,51.688,72,70,1000,200,0.308,605.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.804,11.934,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,527.5,535.5,303.5,523.0,524.5,523.0,0.0,4.691,0.0,9.405,1.3,0.374,0.001,0.002,0.002,0.0
5152008,1506,1,1,3,1,100,42.37,100.0,100.0,100.0,1,1,1313.813,373.536,0.01,13.326,0,80,55,1.4,1922.5,2049.437,2091.627,1930.315,54.983,69.114,72.177,69.153,51.369,1.383,2.522,0.301,75.477,60.39,59.557,33.262,67.596,69.284,137.022,111.389,135.887,42.255,56.75,47.235,-10.852,110,110,72.375,76.75,55.813,56.594,0.0,35.906,72,70,1000,200,0.12,216.375,69.0,68.25,0.012,72.313,72.438,56.094,56.844,0.0,49.625,72,70,1000,200,0.276,576.0,75.313,74.563,0.022,72.0,72.188,55.688,56.0,0.0,43.188,72,70,1000,200,0.239,534.0,74.75,74.313,0.023,72.0,69.438,55.281,55.906,0.0,52.688,72,70,1000,200,0.302,602.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.78,11.899,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,528.0,535.5,303.25,522.5,524.0,523.0,0.0,4.578,0.0,9.199,1.314,0.374,0.001,0.002,0.001,0.0
5152008,1507,1,1,3,1,100,41.98,100.0,100.0,100.0,1,1,1320.839,371.194,0.01,13.398,0,80,55,1.4,1928.875,2027.598,2100.919,1927.052,54.77,69.114,72.069,69.043,51.152,1.41,2.546,0.312,75.464,60.378,63.366,33.089,67.745,69.284,135.104,111.496,135.518,42.037,56.645,47.017,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,36.0,72,70,1000,200,0.12,217.0,69.0,68.25,0.012,72.313,72.25,56.094,56.844,0.0,48.375,72,70,1000,200,0.28,579.0,75.25,74.688,0.022,72.0,72.25,55.563,56.0,0.0,43.531,72,70,1000,200,0.237,533.0,74.938,74.25,0.023,72.063,69.563,55.281,55.906,0.0,52.031,72,70,1000,200,0.304,603.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.787,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.0,535.5,303.5,523.0,524.0,523.0,0.0,4.568,0.0,9.249,1.321,0.371,0.001,0.002,0.002,0.001
5152008,1508,1,1,3,1,100,42.01,100.0,100.0,100.0,1,1,1332.549,371.194,0.01,13.413,0,80,55,1.4,1928.625,2030.507,2073.046,1938.479,54.876,69.328,72.177,69.153,51.152,1.387,2.515,0.304,75.507,60.41,65.785,33.348,67.797,69.605,135.768,111.602,136.109,42.037,56.855,47.09,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,36.219,72,70,1000,200,0.119,215.75,69.0,68.25,0.012,72.313,72.188,56.094,56.844,0.0,49.125,72,70,1000,200,0.278,576.5,75.25,74.688,0.022,72.063,72.188,55.563,56.0,0.0,42.688,72,70,1000,200,0.249,542.5,74.938,74.313,0.023,72.0,69.563,55.063,55.813,0.0,52.438,72,70,1000,200,0.302,601.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.792,11.91,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,528.0,536.0,303.5,522.5,524.5,523.0,0.0,4.574,0.0,9.395,1.333,0.371,0.001,0.002,0.002,0.0
5152008,1509,1,1,3,1,100,41.582,100.0,100.0,100.0,1,1,1317.326,372.365,0.01,13.384,0,80,55,1.4,1931.75,2066.931,2093.485,1938.479,54.876,69.221,72.069,69.043,51.152,1.383,2.529,0.293,75.597,60.428,61.781,33.434,67.492,69.284,135.473,111.709,135.075,41.891,56.645,47.017,-10.852,110,110,72.25,76.625,55.813,56.469,0.0,36.469,72,70,1000,200,0.12,216.75,69.0,68.25,0.012,72.313,72.25,56.094,56.844,0.0,49.344,72,70,1000,200,0.28,579.5,75.25,74.688,0.022,72.0,72.125,55.563,55.938,0.0,42.281,72,70,1000,200,0.252,547.0,74.938,74.25,0.023,72.0,69.5,55.063,55.906,0.0,52.531,72,70,1000,200,0.302,602.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.793,11.909,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.0,536.0,303.5,523.0,524.0,523.0,0.0,4.65,0.0,9.511,1.317,0.372,0.001,0.002,0.002,0.0
5152008,1510,1,1,3,1,100,41.351,100.0,100.0,100.0,1,1,1329.036,374.707,0.01,13.34,0,80,55,1.4,1936.375,2074.226,2099.061,1953.196,54.77,69.221,72.177,69.043,51.043,1.394,2.568,0.304,75.563,60.471,65.646,33.377,67.771,69.391,134.367,111.815,134.189,41.891,56.645,46.944,-10.852,110,110,72.375,76.813,55.688,56.469,0.0,36.5,72,70,1000,200,0.121,217.125,69.0,68.25,0.012,72.313,72.375,56.0,56.844,0.0,48.438,72,70,1000,200,0.289,591.5,75.25,74.688,0.022,72.0,72.125,55.563,55.938,0.0,43.219,72,70,1000,200,0.239,535.5,74.75,74.313,0.023,72.0,69.5,54.969,55.813,0.0,52.469,72,70,1000,200,0.304,603.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.805,11.91,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,528.0,536.0,303.5,522.0,524.5,523.0,0.0,4.569,0.0,9.345,1.329,0.375,0.001,0.002,0.001,0.001
5152008,1511,1,1,3,1,100,41.08,100.0,100.0,100.0,1,1,1339.574,374.707,0.01,13.384,0,80,55,1.4,1954.5,2090.288,2099.061,1959.746,54.77,69.435,72.177,69.263,51.152,1.349,2.568,0.301,75.678,60.506,66.758,33.664,68.406,69.82,133.998,111.709,134.041,41.891,56.855,47.017,-10.852,110,110,72.375,76.688,55.688,56.469,0.0,37.031,72,70,1000,200,0.12,216.375,69.0,68.25,0.012,72.313,72.5,56.0,56.781,0.0,49.375,72,70,1000,200,0.286,586.5,75.25,74.688,0.022,72.0,72.125,55.563,55.938,0.0,42.438,72,70,1000,200,0.249,547.5,74.938,74.313,0.023,72.188,69.375,55.063,55.813,0.0,51.688,72,70,1000,200,0.313,611.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.807,11.915,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,528.0,536.0,303.5,522.5,524.0,523.0,0.0,4.585,0.0,9.511,1.34,0.375,0.001,0.002,0.002,0.0
5152008,1512,1,1,3,1,100,41.129,100.0,100.0,100.0,1,1,1325.523,370.023,0.01,13.427,0,80,55,1.4,1954.5,2072.767,2095.343,1935.212,54.876,70.078,72.069,69.702,51.369,1.394,2.55,0.312,75.686,60.552,62.838,33.952,68.568,70.677,133.703,111.922,133.524,41.819,57.274,47.09,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,37.438,72,70,1000,200,0.12,216.625,69.0,68.25,0.012,72.313,72.375,56.0,56.781,0.0,49.125,72,70,1000,200,0.294,589.0,75.25,74.563,0.022,72.0,72.063,55.563,55.938,0.0,42.563,72,70,1000,200,0.238,534.5,74.75,74.313,0.023,72.0,69.375,55.281,55.906,0.0,52.813,72,70,1000,200,0.313,612.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.807,11.922,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,528.0,536.0,303.5,523.5,524.0,523.0,0.0,4.579,0.0,9.812,1.326,0.37,0.001,0.002,0.001,0.0
5152008,1513,1,1,3,1,100,41.248,100.0,100.0,100.0,1,1,1327.865,374.707,0.01,13.384,0,80,55,1.4,1947.625,2081.524,2076.762,1967.94,55.09,70.078,72.069,69.922,51.478,1.36,2.55,0.304,75.767,60.555,65.285,33.894,68.484,70.463,134.293,112.028,136.478,41.891,57.169,47.163,-10.852,110,110,72.375,76.5,55.813,56.469,0.0,36.688,72,70,1000,200,0.129,225.25,69.063,68.25,0.012,72.188,72.375,56.0,56.781,0.0,48.5,72,70,1000,200,0.293,589.5,75.313,74.688,0.022,72.0,72.125,55.688,55.938,0.0,42.875,72,70,1000,200,0.236,532.0,74.75,74.313,0.023,72.188,69.375,55.281,55.906,0.0,51.313,72,70,1000,200,0.312,611.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.795,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,528.0,536.0,303.5,523.0,524.5,523.0,-0.001,4.618,0.0,9.782,1.328,0.375,0.001,0.002,0.001,0.0
5152008,1514,1,1,3,1,100,41.257,100.0,100.0,100.0,1,1,1330.207,373.536,0.01,13.456,0,80,55,1.4,1955.375,2088.827,2108.354,1977.785,54.983,69.97,72.069,69.922,51.369,1.375,2.543,0.308,75.73,60.581,65.813,33.981,68.276,70.141,136.358,112.028,135.223,41.819,57.064,47.017,-10.852,110,110,72.375,76.563,55.906,56.594,0.0,36.188,72,70,1000,200,0.131,226.125,69.063,68.25,0.012,72.313,72.438,56.094,56.781,0.0,48.969,72,70,1000,200,0.299,596.5,75.25,74.688,0.022,72.0,72.188,55.688,56.0,0.0,43.563,72,70,1000,200,0.236,531.5,74.75,74.313,0.023,72.0,69.375,55.281,55.906,0.0,51.781,72,70,1000,200,0.312,611.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.76,11.882,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,528.0,536.5,303.25,523.5,524.0,523.0,0.0,4.588,0.0,9.697,1.33,0.374,0.001,0.002,0.001,0.001
5152008,1515,1,1,3,1,100,41.239,100.0,100.0,100.0,1,1,1334.891,373.536,0.01,13.369,0,80,55,1.4,1970.75,2078.605,2078.62,1953.196,54.983,69.97,72.069,69.812,51.478,1.41,2.532,0.312,75.862,60.624,66.814,34.153,68.315,70.141,133.777,112.028,133.155,41.819,57.064,47.017,-10.852,110,110,72.25,76.563,55.813,56.594,0.0,37.344,72,70,1000,200,0.121,216.0,69.063,68.25,0.012,72.313,72.5,56.094,56.844,0.0,49.656,72,70,1000,200,0.29,588.5,75.25,74.688,0.022,72.063,72.25,55.688,56.0,0.0,42.875,72,70,1000,200,0.248,540.5,74.75,74.25,0.023,72.188,69.375,55.281,55.906,0.0,51.0,72,70,1000,200,0.311,609.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.76,11.885,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,528.0,536.5,303.5,522.0,524.5,523.0,0.0,4.558,0.0,9.634,1.335,0.374,0.001,0.002,0.002,0.0
5152008,1516,1,1,3,1,100,41.23,100.0,100.0,100.0,1,1,1348.942,375.878,0.01,13.369,0,80,55,1.4,1974.75,2110.754,2100.919,1976.143,54.983,70.078,72.069,69.812,51.587,1.391,2.546,0.312,75.865,60.706,61.92,34.153,68.023,70.248,134.219,112.134,136.699,41.891,57.169,47.09,-10.852,110,110,72.25,76.75,55.813,56.469,0.0,36.313,72,70,1000,200,0.129,224.875,69.063,68.25,0.012,72.313,72.5,56.0,56.781,0.0,50.906,72,70,1000,200,0.291,590.0,75.25,74.688,0.022,72.0,72.188,55.688,56.0,0.0,42.781,72,70,1000,200,0.248,541.5,74.938,74.25,0.023,71.875,69.25,55.281,55.906,0.0,51.313,72,70,1000,200,0.313,611.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.75,11.881,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,528.0,536.5,303.25,522.0,524.5,523.0,-0.001,4.549,0.0,9.636,1.349,0.376,0.001,0.002,0.002,0.001
5152008,1517,1,1,3,1,100,41.231,100.0,100.0,100.0,1,1,1334.891,377.049,0.01,13.369,0,80,55,1.4,1974.75,2061.097,2104.636,1954.833,54.983,69.863,72.069,69.702,51.478,1.379,2.568,0.293,75.862,60.698,59.112,33.894,67.732,70.034,136.875,112.134,135.887,41.891,57.169,47.017,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,37.813,72,70,1000,200,0.12,216.75,69.0,68.25,0.012,72.313,72.375,56.0,56.844,0.0,50.375,72,70,1000,200,0.3,596.5,75.25,74.688,0.022,72.0,72.188,55.688,56.0,0.0,42.719,72,70,1000,200,0.248,542.5,74.938,74.25,0.023,72.063,69.25,55.344,55.906,0.0,51.281,72,70,1000,200,0.307,608.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.757,11.881,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,528.0,536.5,303.25,523.0,524.5,523.0,0.0,4.486,0.0,9.5,1.335,0.377,0.001,0.002,0.002,0.0
5152008,1518,1,1,3,1,100,41.212,100.0,100.0,100.0,1,1,1361.823,375.878,0.01,13.369,0,80,55,1.4,1968.125,2119.533,2108.354,1985.998,54.983,69.542,72.069,69.482,51.478,1.391,2.596,0.297,75.911,60.74,61.059,33.636,67.68,69.498,134.146,112.241,133.303,41.819,56.96,47.017,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,36.531,72,70,1000,200,0.131,226.375,69.063,68.25,0.012,72.313,72.438,56.094,56.781,0.0,51.5,72,70,1000,200,0.308,608.0,75.25,74.563,0.022,71.938,72.063,55.688,56.0,0.0,42.938,72,70,1000,200,0.242,536.5,74.75,74.313,0.023,71.875,69.313,55.281,55.906,0.0,51.688,72,70,1000,200,0.317,617.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.746,11.879,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,528.0,536.5,303.25,523.5,524.5,523.0,0.0,4.59,0.0,9.634,1.362,0.376,0.001,0.002,0.001,0.0
5152008,1519,1,1,3,1,100,41.213,100.0,100.0,100.0,1,1,1350.113,377.049,0.01,13.398,0,80,55,1.4,1984.875,2137.107,2106.495,1974.502,54.983,69.221,72.069,69.263,51.369,1.383,2.593,0.319,75.91,60.719,60.864,33.52,68.075,69.284,133.187,112.347,133.746,41.891,56.75,47.017,-10.852,110,110,72.25,76.438,55.813,56.469,0.0,37.219,72,70,1000,200,0.125,219.125,69.063,68.25,0.012,72.313,72.438,56.094,56.781,0.0,49.531,72,70,1000,200,0.316,614.0,75.313,74.688,0.022,72.0,72.0,55.688,56.0,0.0,42.25,72,70,1000,200,0.245,544.5,74.75,74.313,0.023,71.875,69.313,55.281,55.906,0.0,51.531,72,70,1000,200,0.303,602.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.754,11.876,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,527.5,536.5,303.25,522.5,524.0,523.0,0.0,4.622,0.0,9.521,1.35,0.377,0.001,0.002,0.001,0.0
5152008,1520,1,1,3,1,100,41.153,100.0,100.0,100.0,1,1,1353.626,374.707,0.01,13.427,0,80,55,1.4,1975.75,2099.055,2106.495,1954.833,54.983,69.328,72.069,69.263,51.369,1.391,2.575,0.282,75.936,60.722,64.562,33.492,68.14,69.498,133.851,112.347,134.336,41.891,56.96,47.017,-10.852,110,110,72.375,76.563,55.813,56.469,0.0,36.531,72,70,1000,200,0.13,226.125,69.0,68.25,0.012,72.313,72.375,56.0,56.781,0.0,50.25,72,70,1000,200,0.311,609.0,75.25,74.688,0.022,71.938,72.063,55.563,55.938,0.0,43.313,72,70,1000,200,0.237,533.5,74.75,74.25,0.023,71.688,69.375,55.063,55.906,0.0,51.688,72,70,1000,200,0.299,598.5,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.762,11.871,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,527.5,536.5,303.25,523.5,524.5,523.0,0.0,4.567,0.0,9.542,1.354,0.375,0.001,0.002,0.002,0.001
5152008,1521,1,1,3,1,100,41.059,100.0,100.0,100.0,1,1,1350.113,371.194,0.01,13.34,0,80,55,1.4,1963.25,2064.014,2097.202,1977.785,54.983,69.542,72.069,69.373,51.478,1.379,2.593,0.297,75.916,60.735,67.87,33.607,68.432,70.034,135.252,112.454,137.29,41.819,57.064,47.017,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,36.563,72,70,1000,200,0.132,227.25,69.063,68.375,0.012,72.188,72.313,56.0,56.781,0.0,50.063,72,70,1000,200,0.313,613.5,75.313,74.313,0.022,72.0,72.188,55.688,55.938,0.0,43.406,72,70,1000,200,0.238,533.5,74.938,74.313,0.023,71.563,69.438,55.281,55.906,0.0,50.531,72,70,1000,200,0.292,593.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.775,11.902,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.5,303.5,522.5,524.5,523.0,-0.001,4.548,0.0,9.613,1.35,0.371,0.001,0.003,0.002,0.0
5152008,1522,1,1,3,1,100,41.041,100.0,100.0,100.0,1,1,1346.6,375.878,0.01,13.34,0,80,55,1.4,1963.25,2034.874,2112.071,1951.56,54.983,70.078,72.069,69.702,51.478,1.372,2.578,0.304,75.93,60.736,63.672,34.067,68.723,70.57,136.432,112.454,135.149,41.891,57.169,47.09,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,36.156,72,70,1000,200,0.133,228.0,69.063,68.25,0.012,72.313,72.25,56.0,56.781,0.0,50.469,72,70,1000,200,0.312,612.0,75.313,74.688,0.022,72.0,72.125,55.688,56.0,0.0,42.156,72,70,1000,200,0.25,548.5,74.75,74.25,0.023,71.688,69.375,55.344,56.031,0.0,50.469,72,70,1000,200,0.282,581.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.767,11.877,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.5,303.5,524.5,524.5,523.0,0.001,4.54,0.0,9.615,1.347,0.376,0.001,0.002,0.002,0.0
5152008,1523,1,1,3,1,100,41.314,100.0,100.0,100.0,1,1,1345.429,374.707,0.01,13.369,0,80,55,1.4,1967.125,2031.963,2108.354,1958.108,55.09,70.292,72.069,70.031,51.587,1.402,2.571,0.304,75.949,60.756,61.114,33.952,68.723,70.784,133.703,112.454,133.598,41.891,57.379,47.235,-10.852,110,110,72.375,76.813,55.906,56.469,0.0,36.688,72,70,1000,200,0.132,227.25,69.0,68.25,0.012,72.188,72.25,56.094,56.781,0.0,50.719,72,70,1000,200,0.314,612.5,75.313,74.688,0.022,72.063,72.125,55.688,56.0,0.0,43.406,72,70,1000,200,0.238,534.5,74.75,74.313,0.023,71.875,69.375,55.344,56.031,0.0,50.938,72,70,1000,200,0.292,591.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.779,11.89,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,527.5,536.5,303.5,523.0,524.5,523.0,0.0,4.613,0.0,9.904,1.345,0.375,0.001,0.002,0.001,0.0
5152008,1524,1,1,3,1,100,41.412,100.0,100.0,100.0,1,1,1352.455,375.878,0.01,13.398,0,80,55,1.4,1963.25,2037.785,2106.495,1948.287,55.09,70.399,72.069,70.141,51.696,1.353,2.589,0.312,75.937,60.75,65.201,33.981,68.834,70.784,135.399,112.773,137.142,41.819,57.274,47.163,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,36.719,72,70,1000,200,0.132,226.75,69.0,68.25,0.012,72.313,72.375,56.094,56.781,0.0,50.5,72,70,1000,200,0.313,612.5,75.313,74.563,0.022,72.063,72.125,55.875,56.0,0.0,42.781,72,70,1000,200,0.241,540.5,74.938,74.313,0.023,72.0,69.375,55.344,56.031,0.0,51.906,72,70,1000,200,0.286,585.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.774,11.887,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.5,303.25,523.0,524.5,523.0,-0.001,4.633,0.0,9.926,1.352,0.376,0.001,0.002,0.002,0.0
5152008,1525,1,1,3,1,100,41.792,100.0,100.0,100.0,1,1,1351.284,381.733,0.01,13.297,0,80,55,1.4,1980.625,2036.33,2113.93,1979.427,55.196,70.185,72.069,70.141,51.587,1.391,2.564,0.308,75.973,60.782,63.088,34.326,68.542,70.356,136.653,112.773,135.518,41.891,57.379,47.235,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,36.781,72,70,1000,200,0.132,227.5,69.0,68.25,0.012,72.313,72.5,56.094,56.781,0.0,51.0,72,70,1000,200,0.313,612.5,75.25,74.688,0.022,72.063,72.125,55.875,56.0,0.0,42.906,72,70,1000,200,0.244,544.0,74.75,74.313,0.023,72.063,69.375,55.344,56.156,0.0,51.531,72,70,1000,200,0.293,591.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.775,11.882,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.5,303.5,523.5,524.5,523.0,0.0,4.588,0.0,9.851,1.351,0.382,0.001,0.002,0.001,0.0
5152008,1526,1,1,3,1,100,41.704,100.0,100.0,100.0,1,1,1348.942,378.22,0.01,13.442,0,80,55,1.4,1984.5,2043.61,2099.061,1982.712,55.09,69.97,72.069,69.922,51.587,1.391,2.557,0.301,75.985,60.795,65.646,34.211,68.328,70.141,133.924,112.773,133.598,41.964,57.274,47.163,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,36.906,72,70,1000,200,0.133,228.0,69.0,68.25,0.012,72.313,72.625,56.094,56.844,0.0,51.125,72,70,1000,200,0.323,623.0,75.313,74.688,0.022,72.0,72.188,55.875,56.0,0.0,43.25,72,70,1000,200,0.239,535.0,74.938,74.313,0.023,72.0,69.438,55.438,56.031,0.0,51.469,72,70,1000,200,0.293,591.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.774,11.89,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.5,303.5,522.5,524.5,523.0,0.0,4.565,0.0,9.688,1.349,0.378,0.001,0.002,0.002,0.0
5152008,1527,1,1,3,1,100,42.074,100.0,100.0,100.0,1,1,1372.361,385.246,0.01,13.413,0,80,55,1.4,1986.5,2085.905,2119.507,2027.195,55.196,69.756,72.069,69.812,51.696,1.368,2.589,0.293,76.087,60.821,63.394,34.211,67.771,69.927,133.703,112.773,134.189,41.964,57.169,47.163,-10.852,110,110,72.375,76.688,55.906,56.469,0.0,37.313,72,70,1000,200,0.131,226.625,69.0,68.25,0.012,72.563,72.688,56.094,56.844,0.0,51.719,72,70,1000,200,0.322,621.5,75.313,74.688,0.022,72.063,72.125,55.875,56.0,0.0,42.344,72,70,1000,200,0.25,548.0,74.75,74.313,0.023,71.875,69.5,55.344,56.031,0.0,50.281,72,70,1000,200,0.307,606.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.762,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.5,303.5,522.5,524.5,523.0,0.0,4.586,0.0,9.667,1.372,0.385,0.001,0.002,0.001,0.001
5152008,1528,1,1,3,1,100,41.96,100.0,100.0,100.0,1,1,1360.652,377.049,0.01,13.413,0,80,55,1.4,1987.5,2072.767,2110.212,1981.07,55.09,69.863,72.177,69.812,51.587,1.379,2.575,0.301,76.074,60.857,62.921,34.182,68.198,69.927,134.072,112.773,134.484,41.964,57.169,47.09,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,37.531,72,70,1000,200,0.132,227.625,69.0,68.375,0.012,72.563,72.688,56.094,56.844,0.0,51.5,72,70,1000,200,0.329,627.0,75.313,74.688,0.022,72.063,72.063,55.875,56.0,0.0,42.188,72,70,1000,200,0.25,549.0,74.938,74.25,0.023,72.0,69.438,55.438,56.031,0.0,51.5,72,70,1000,200,0.287,586.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.881,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.5,303.5,522.0,524.5,523.0,0.0,4.522,0.0,9.531,1.361,0.377,0.001,0.002,0.002,0.001
5152008,1529,1,1,3,1,100,42.125,100.0,100.0,100.0,1,1,1367.677,375.878,0.01,13.34,0,80,55,1.4,1987.5,2080.065,2119.507,2002.451,55.09,69.756,72.069,69.702,51.587,1.375,2.578,0.304,76.096,60.863,63.255,34.153,68.581,69.927,136.358,112.879,137.216,42.037,57.274,47.163,-10.852,110,110,72.375,76.625,56.0,56.469,0.0,37.656,72,70,1000,200,0.132,227.375,69.063,68.25,0.012,72.563,72.625,56.094,56.781,0.0,52.0,72,70,1000,200,0.342,644.0,75.313,74.688,0.022,72.0,72.063,55.875,56.0,0.0,43.625,72,70,1000,200,0.238,533.5,74.938,74.25,0.023,72.063,69.375,55.438,56.156,0.0,50.813,72,70,1000,200,0.299,597.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.765,11.877,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.5,536.5,303.5,522.5,524.5,523.0,0.0,4.488,0.0,9.479,1.368,0.376,0.001,0.002,0.002,0.001
5152008,1530,1,1,3,1,100,42.475,100.0,100.0,100.0,1,1,1365.335,377.049,0.01,13.326,0,80,55,1.4,2000.5,2104.903,2106.495,1989.286,55.09,69.97,72.177,69.812,51.696,1.387,2.586,0.308,76.114,60.897,62.838,34.211,68.736,70.141,135.768,112.879,134.558,41.891,57.169,47.09,-10.852,110,110,72.375,76.625,56.0,56.688,0.0,37.938,72,70,1000,200,0.132,227.375,69.063,68.25,0.012,72.563,72.625,56.094,56.844,0.0,53.531,72,70,1000,200,0.34,640.5,75.313,74.688,0.022,72.0,72.125,55.875,56.219,0.0,43.5,72,70,1000,200,0.24,540.5,74.938,74.313,0.023,72.063,69.375,55.344,56.031,0.0,51.375,72,70,1000,200,0.294,593.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.763,11.876,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.5,536.0,303.5,522.5,524.5,523.0,0.001,4.535,0.0,9.605,1.365,0.377,0.001,0.002,0.002,0.0
5152008,1531,1,1,3,1,100,42.702,100.0,100.0,100.0,1,1,1371.19,377.049,0.01,13.34,0,80,55,1.4,2010.25,2071.308,2097.202,1979.427,55.196,70.078,72.285,69.922,51.696,1.398,2.607,0.312,76.212,60.985,62.171,34.211,68.697,70.248,133.556,112.879,134.484,41.891,57.274,47.163,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,38.406,72,70,1000,200,0.131,226.625,69.063,68.063,0.012,72.563,72.563,56.094,56.781,0.0,53.031,72,70,1000,200,0.341,637.5,75.313,74.688,0.022,72.0,72.125,56.0,56.219,0.0,42.906,72,70,1000,200,0.237,533.5,74.938,74.313,0.023,72.0,69.438,55.438,56.156,0.0,50.813,72,70,1000,200,0.306,603.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.78,11.889,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.0,303.25,523.0,524.5,523.0,0.0,4.572,0.0,9.75,1.371,0.377,0.002,0.002,0.002,0.001
5152008,1532,1,1,3,1,100,43.188,100.0,100.0,100.0,1,1,1384.071,380.562,0.01,13.413,0,80,55,1.4,1993.625,2084.445,2115.789,2005.746,55.303,69.97,72.069,69.812,51.804,1.383,2.607,0.308,76.233,60.992,60.363,34.096,68.594,70.356,136.358,112.773,136.921,41.891,57.379,47.308,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,38.156,72,70,1000,200,0.136,232.5,69.0,68.25,0.012,72.563,72.5,56.094,56.781,0.0,53.031,72,70,1000,200,0.345,644.0,75.313,74.688,0.022,71.938,72.188,55.875,56.219,0.0,42.375,72,70,1000,200,0.241,536.5,74.938,74.313,0.023,72.063,69.438,55.438,56.156,0.0,51.719,72,70,1000,200,0.294,592.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.774,11.89,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.5,536.0,303.25,523.5,524.5,523.0,0.0,4.691,0.0,10.073,1.384,0.381,0.001,0.002,0.002,0.0
5152008,1533,1,1,3,1,100,42.993,100.0,100.0,100.0,1,1,1379.387,380.562,0.01,13.34,0,80,55,1.4,2013.5,2134.177,2123.225,2018.938,55.09,69.97,72.069,69.812,51.696,1.391,2.593,0.315,76.285,61.042,58.918,33.952,68.211,70.248,135.473,112.986,134.41,41.891,57.169,47.308,-10.852,110,110,72.375,76.813,56.0,56.594,0.0,37.188,72,70,1000,200,0.144,236.0,69.0,68.25,0.012,72.563,72.438,56.094,56.844,0.0,53.031,72,70,1000,200,0.35,647.5,75.313,74.688,0.022,72.0,72.188,55.875,56.219,0.0,42.969,72,70,1000,200,0.24,536.0,74.938,74.313,0.023,72.063,69.375,55.438,56.156,0.0,51.188,72,70,1000,200,0.304,602.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.771,11.887,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.0,303.25,524.0,524.5,523.0,0.0,4.73,0.0,10.018,1.379,0.381,0.001,0.002,0.002,0.0
5152008,1534,1,1,3,1,100,43.414,100.0,100.0,100.0,1,1,1394.609,379.391,0.01,13.427,0,80,55,1.4,2009.875,2110.754,2115.789,2012.339,55.196,70.078,72.069,69.812,51.696,1.368,2.625,0.304,76.31,61.025,59.557,33.808,68.075,70.356,133.629,112.986,133.524,41.891,57.064,47.308,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,37.75,72,70,1000,200,0.139,233.875,69.0,68.25,0.012,72.313,72.5,56.313,56.781,0.0,53.219,72,70,1000,200,0.354,649.0,75.313,74.688,0.022,72.0,72.125,55.875,56.219,0.0,42.875,72,70,1000,200,0.244,543.0,74.75,74.313,0.023,72.0,69.438,55.438,56.031,0.0,52.031,72,70,1000,200,0.293,592.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.762,11.882,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.5,536.0,303.25,524.0,524.5,523.5,0.0,4.794,0.0,10.083,1.395,0.379,0.001,0.002,0.001,0.0
5152008,1535,1,1,3,1,100,43.804,100.0,100.0,100.0,1,1,1378.216,380.562,0.01,13.384,0,80,55,1.4,2024.5,2138.573,2113.93,2013.989,55.303,69.863,72.069,69.812,51.587,1.372,2.589,0.312,76.384,61.11,62.004,33.607,67.693,69.927,133.556,112.773,134.706,41.819,56.96,47.235,-10.852,110,110,72.375,76.625,56.0,56.594,0.0,38.344,72,70,1000,200,0.136,229.0,69.0,68.25,0.012,72.563,72.625,56.094,56.781,0.0,54.125,72,70,1000,200,0.365,662.0,75.313,74.688,0.022,72.063,72.188,55.875,56.219,0.0,43.563,72,70,1000,200,0.237,532.0,74.938,74.25,0.023,72.0,69.438,55.438,56.156,0.0,51.469,72,70,1000,200,0.298,596.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.777,11.897,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.0,536.0,303.5,523.5,524.5,523.0,-0.001,4.788,0.0,10.049,1.378,0.381,0.001,0.002,0.002,0.0
5152008,1536,1,1,3,1,100,43.511,100.0,100.0,100.0,1,1,1387.583,375.878,0.01,13.384,0,80,55,1.4,2024.5,2154.702,2110.212,2009.042,55.09,69.863,72.177,69.702,51.478,1.391,2.61,0.315,76.421,61.194,62.838,33.722,67.719,69.927,136.432,112.879,136.404,41.891,56.855,47.235,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,37.5,72,70,1000,200,0.142,236.125,69.063,68.25,0.012,72.313,72.688,56.094,56.781,0.0,54.0,72,70,1000,200,0.361,655.0,75.313,74.75,0.022,72.0,72.125,55.875,56.219,0.0,43.375,72,70,1000,200,0.238,534.0,74.938,74.313,0.023,71.688,69.375,55.344,56.156,0.0,51.406,72,70,1000,200,0.293,592.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.768,11.885,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.5,536.0,303.25,523.5,524.5,523.0,0.0,4.78,0.0,9.915,1.388,0.376,0.001,0.002,0.002,0.0
5152008,1537,1,1,3,1,100,43.348,100.0,100.0,100.0,1,1,1401.635,380.562,0.01,13.369,0,80,55,1.4,2017.125,2131.247,2104.636,2017.288,54.983,69.756,72.069,69.702,51.369,1.379,2.607,0.326,76.417,61.13,63.644,33.808,67.946,70.034,134.809,112.773,133.672,41.964,56.75,47.308,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,38.719,72,70,1000,200,0.133,227.375,69.0,68.375,0.012,72.563,72.5,56.094,56.781,0.0,53.938,72,70,1000,200,0.366,661.5,75.313,74.688,0.022,72.063,72.063,55.688,56.0,0.0,42.469,72,70,1000,200,0.25,548.0,74.938,74.438,0.023,71.875,69.438,55.344,56.031,0.0,50.563,72,70,1000,200,0.283,585.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.768,11.896,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.0,536.0,303.5,522.0,524.5,523.0,0.001,4.832,0.0,9.904,1.402,0.381,0.001,0.002,0.002,0.0
5152008,1538,1,1,3,1,100,43.63,100.0,100.0,100.0,1,1,1394.609,382.904,0.01,13.355,0,80,55,1.4,2036.375,2142.97,2123.225,2020.589,55.09,69.97,72.069,69.812,51.587,1.372,2.61,0.312,76.493,61.169,61.726,33.779,67.887,70.248,134.662,113.092,136.995,41.964,56.855,47.381,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,37.563,72,70,1000,200,0.143,236.375,69.0,68.25,0.012,72.563,72.438,56.094,56.781,0.0,54.688,72,70,1000,200,0.364,661.0,75.313,74.688,0.022,72.0,72.125,55.688,56.0,0.0,42.969,72,70,1000,200,0.237,532.0,74.938,74.313,0.023,71.875,69.375,55.344,56.031,0.0,50.375,72,70,1000,200,0.299,598.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.771,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,536.0,303.25,522.5,525.0,523.0,-0.001,4.858,0.0,10.029,1.395,0.383,0.001,0.002,0.002,0.0
5152008,1539,1,1,3,1,100,43.69,100.0,100.0,100.0,1,1,1409.832,377.049,0.01,13.355,0,80,55,1.4,2029.0,2154.702,2097.202,2033.807,55.09,69.863,72.069,69.702,51.369,1.379,2.621,0.297,76.522,61.206,62.504,33.866,67.946,70.034,137.243,113.199,136.626,41.891,56.96,47.381,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,37.438,72,70,1000,200,0.144,237.0,69.0,68.25,0.012,72.313,72.563,56.0,56.781,0.0,55.094,72,70,1000,200,0.366,662.5,75.313,74.688,0.022,71.938,72.188,55.875,56.0,0.0,42.063,72,70,1000,200,0.249,544.0,74.938,74.438,0.023,71.875,69.438,55.344,56.031,0.0,49.719,72,70,1000,200,0.284,584.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.906,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,527.0,536.0,303.25,523.5,524.5,523.0,0.0,4.866,0.0,10.164,1.41,0.377,0.001,0.002,0.002,0.0
5152008,1540,1,1,3,1,100,43.709,100.0,100.0,100.0,1,1,1394.609,377.049,0.01,13.297,0,80,55,1.4,2030.0,2096.132,2110.212,2018.938,55.09,69.97,72.069,69.812,51.369,1.402,2.607,0.315,76.494,61.196,58.695,33.779,67.933,70.141,134.957,112.986,134.041,41.964,56.855,47.308,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,38.813,72,70,1000,200,0.136,229.125,69.0,68.25,0.012,72.313,72.563,56.094,56.781,0.0,55.344,72,70,1000,200,0.372,666.0,75.313,74.688,0.022,71.938,72.188,55.688,56.0,0.0,42.625,72,70,1000,200,0.238,534.0,74.938,74.313,0.023,72.0,69.438,55.344,56.031,0.0,49.688,72,70,1000,200,0.292,592.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.763,11.884,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.0,536.0,303.5,523.0,525.0,523.0,0.0,4.772,0.0,9.851,1.395,0.377,0.001,0.002,0.002,0.0
5152008,1541,1,1,3,1,100,43.741,100.0,100.0,100.0,1,1,1402.806,385.246,0.01,13.326,0,80,55,1.4,2026.125,2125.389,2126.943,2025.543,55.09,70.078,72.069,69.922,51.478,1.391,2.639,0.312,76.502,61.202,60.753,33.549,67.654,70.356,133.629,112.986,134.115,41.964,56.96,47.381,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,37.875,72,70,1000,200,0.144,237.5,69.0,68.25,0.012,72.313,72.5,56.0,56.688,0.0,55.594,72,70,1000,200,0.367,662.5,75.313,74.688,0.022,71.938,72.188,55.875,56.0,0.0,42.656,72,70,1000,200,0.237,533.0,74.938,74.313,0.023,71.688,69.375,55.344,56.031,0.0,49.906,72,70,1000,200,0.293,592.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.779,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,535.5,303.5,523.5,524.5,523.0,0.0,4.814,0.0,10.007,1.403,0.385,0.001,0.002,0.002,0.0
5152008,1542,1,1,3,1,100,43.575,100.0,100.0,100.0,1,1,1403.977,381.733,0.01,13.311,0,80,55,1.4,2026.875,2141.504,2134.38,2045.391,54.983,69.756,72.069,69.812,51.369,1.368,2.628,0.29,76.509,61.208,59.974,33.492,67.596,69.927,134.293,112.986,134.336,41.964,56.75,47.381,-10.852,110,110,72.375,76.5,55.906,56.594,0.0,37.875,72,70,1000,200,0.145,238.0,69.063,68.375,0.012,72.313,72.5,56.094,56.781,0.0,54.719,72,70,1000,200,0.385,680.5,75.313,74.688,0.022,71.938,72.188,55.688,56.0,0.0,42.656,72,70,1000,200,0.236,531.5,74.938,74.313,0.023,72.0,69.438,55.281,56.031,0.0,50.344,72,70,1000,200,0.283,583.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.771,11.889,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.0,535.5,303.25,524.5,525.0,523.0,0.0,4.877,0.0,9.996,1.404,0.382,0.001,0.002,0.002,0.0
5152008,1543,1,1,3,1,100,43.82,100.0,100.0,100.0,1,1,1425.054,378.22,0.01,13.384,0,80,55,1.4,2034.875,2128.318,2112.071,2035.46,55.09,70.078,72.177,69.922,51.369,1.372,2.632,0.315,76.588,61.245,60.363,33.348,67.933,70.248,133.556,113.199,133.82,41.964,56.855,47.381,-10.852,110,110,72.375,76.5,55.813,56.469,0.0,38.156,72,70,1000,200,0.144,237.0,69.0,68.25,0.012,72.313,72.375,56.0,56.781,0.0,56.063,72,70,1000,200,0.376,673.5,75.313,74.688,0.022,72.063,72.188,55.688,56.0,0.0,42.094,72,70,1000,200,0.248,545.5,74.938,74.313,0.023,71.688,69.438,55.344,56.031,0.0,49.219,72,70,1000,200,0.291,589.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.785,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,535.5,303.25,523.0,525.0,523.0,0.0,4.869,0.0,10.051,1.425,0.378,0.001,0.002,0.002,0.0
5152008,1544,1,1,3,1,100,43.86,100.0,100.0,100.0,1,1,1405.148,379.391,0.01,13.413,0,80,55,1.4,2042.5,2104.903,2132.521,2056.992,55.09,70.078,72.177,69.922,51.478,1.379,2.642,0.33,76.603,61.279,60.947,33.377,67.874,70.248,135.916,113.305,137.216,42.037,56.96,47.454,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,38.438,72,70,1000,200,0.145,238.125,69.0,68.375,0.012,72.563,72.438,56.0,56.781,0.0,56.531,72,70,1000,200,0.38,671.5,75.25,74.688,0.022,72.063,72.125,55.563,56.0,0.0,43.219,72,70,1000,200,0.237,533.5,74.938,74.313,0.023,72.063,69.375,55.344,56.031,0.0,50.125,72,70,1000,200,0.285,586.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.893,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,527.0,535.5,303.25,522.5,525.0,523.0,-0.001,4.869,0.0,10.072,1.405,0.379,0.001,0.002,0.002,0.001
5152008,1545,1,1,3,1,100,43.939,100.0,100.0,100.0,1,1,1429.738,380.562,0.01,13.326,0,80,55,1.4,2030.25,2129.782,2112.071,2065.29,55.09,69.863,72.069,69.812,51.369,1.364,2.642,0.312,76.729,61.33,62.504,33.463,67.596,69.82,135.842,113.092,134.558,41.964,56.75,47.308,-10.852,110,110,72.25,76.625,55.813,56.469,0.0,38.781,72,70,1000,200,0.143,236.625,69.0,68.25,0.012,72.563,72.438,56.094,56.688,0.0,57.375,72,70,1000,200,0.394,689.5,75.313,74.688,0.022,72.0,72.188,55.875,56.0,0.0,43.344,72,70,1000,200,0.234,529.0,74.938,74.313,0.023,72.063,69.375,55.344,56.031,0.0,49.594,72,70,1000,200,0.29,588.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.755,11.882,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.5,526.5,535.5,303.25,523.0,525.0,523.0,0.001,4.816,0.0,9.872,1.43,0.381,0.001,0.002,0.002,0.0
5152008,1546,1,1,3,1,100,43.763,100.0,100.0,100.0,1,1,1444.96,387.588,0.01,13.34,0,80,55,1.4,2030.25,2135.642,2134.38,2076.921,54.983,69.649,72.069,69.592,51.369,1.372,2.66,0.308,76.877,61.439,61.615,33.636,67.44,69.713,133.408,113.305,133.598,41.891,56.645,47.308,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,38.938,72,70,1000,200,0.143,236.0,69.063,68.25,0.012,72.188,72.313,56.094,56.688,0.0,57.219,72,70,1000,200,0.393,685.0,75.313,74.688,0.022,71.938,72.188,55.688,56.0,0.0,42.063,72,70,1000,200,0.247,545.0,74.938,74.25,0.023,72.0,69.313,55.344,56.031,0.0,50.344,72,70,1000,200,0.289,588.0,72.875,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.774,11.885,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,527.0,535.5,303.25,524.0,525.0,523.0,0.0,4.898,0.0,10.018,1.445,0.388,0.001,0.002,0.002,0.001
5152008,1547,1,1,3,1,100,43.774,100.0,100.0,100.0,1,1,1432.08,387.588,0.01,13.311,0,80,55,1.4,2051.375,2132.712,2139.959,2085.24,54.983,69.542,71.96,69.482,51.369,1.383,2.667,0.308,76.841,61.493,59.363,33.636,67.414,69.713,135.399,113.092,136.699,42.037,56.75,47.308,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,38.969,72,70,1000,200,0.145,237.375,69.063,68.25,0.012,72.313,72.125,56.094,56.688,0.0,56.563,72,70,1000,200,0.395,688.0,75.313,74.688,0.022,72.0,72.125,55.688,56.0,0.0,43.625,72,70,1000,200,0.236,532.0,74.75,74.313,0.023,72.0,69.25,55.344,55.906,0.0,50.281,72,70,1000,200,0.291,590.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.765,11.877,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.5,527.0,535.5,303.5,524.0,525.0,523.0,-0.001,4.769,0.0,9.726,1.432,0.388,0.001,0.002,0.001,0.0
5152008,1548,1,1,3,1,100,43.765,100.0,100.0,100.0,1,1,1430.909,389.93,0.01,13.355,0,80,55,1.4,2052.125,2120.997,2152.976,2053.676,54.983,69.328,71.96,69.263,51.369,1.398,2.657,0.315,76.885,61.51,57.945,33.377,67.22,69.284,135.916,113.092,134.779,42.037,56.645,47.308,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,39.406,72,70,1000,200,0.145,237.875,69.063,68.25,0.012,72.563,72.0,56.094,56.688,0.0,57.281,72,70,1000,200,0.398,691.5,75.313,74.688,0.022,71.938,72.125,55.688,56.0,0.0,43.0,72,70,1000,200,0.24,535.5,74.75,74.25,0.023,71.875,69.313,55.344,56.031,0.0,50.625,72,70,1000,200,0.28,577.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.765,11.879,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,527.0,535.5,303.5,524.5,525.0,523.0,0.0,4.819,0.0,9.758,1.431,0.39,0.001,0.002,0.002,0.0
