DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1549,1,1,3,1,100,43.766,100.0,100.0,100.0,1,1,1461.354,395.785,0.01,13.355,0,80,55,1.4,2044.25,2184.07,2145.538,2071.934,54.983,69.114,71.96,69.153,51.26,1.36,2.657,0.304,77.007,61.518,61.781,33.204,67.382,69.177,133.334,113.305,133.007,41.964,56.54,47.235,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,39.688,72,70,1000,200,0.144,236.75,69.063,68.25,0.012,72.625,71.938,56.0,56.688,0.0,58.969,72,70,1000,200,0.413,703.5,75.313,74.688,0.022,72.063,72.063,55.688,56.0,0.0,42.906,72,70,1000,200,0.239,538.0,74.938,74.313,0.023,71.875,69.313,55.281,55.906,0.0,49.313,72,70,1000,200,0.288,586.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.777,11.896,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,526.5,535.5,303.25,524.0,525.0,523.0,0.0,4.829,0.0,9.759,1.461,0.396,0.001,0.002,0.002,0.0
5152008,1550,1,1,3,1,100,43.747,100.0,100.0,100.0,1,1,1462.525,389.93,0.01,13.384,0,80,55,1.4,2069.5,2172.316,2151.116,2086.905,54.983,69.542,71.96,69.373,51.369,1.368,2.678,0.312,77.15,61.713,63.338,33.405,67.797,69.713,134.514,113.412,136.626,41.891,56.645,47.308,-10.852,110,110,72.25,76.5,55.906,56.406,0.0,38.406,72,70,1000,200,0.154,246.125,69.063,68.25,0.012,72.313,71.75,56.0,56.781,0.0,58.75,72,70,1000,200,0.408,696.5,75.313,74.688,0.022,72.0,72.0,55.688,56.0,0.0,42.469,72,70,1000,200,0.247,545.0,74.938,74.313,0.023,72.0,69.375,55.344,56.031,0.0,49.375,72,70,1000,200,0.29,588.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.777,11.893,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,535.5,303.25,525.0,525.5,523.0,-0.001,4.914,0.0,10.051,1.463,0.39,0.001,0.002,0.002,0.0
5152008,1551,1,1,3,1,100,44.283,100.0,100.0,100.0,1,1,1447.302,386.417,0.01,13.34,0,80,55,1.4,2066.875,2134.177,2138.099,2060.31,55.196,69.756,71.852,69.592,51.587,1.398,2.653,0.319,77.15,61.74,61.281,33.636,67.823,70.141,136.358,113.412,135.149,41.964,56.96,47.454,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,39.594,72,70,1000,200,0.145,237.125,69.063,68.25,0.012,72.563,71.688,56.094,56.688,0.0,58.094,72,70,1000,200,0.417,708.0,75.313,74.688,0.022,72.0,72.063,55.688,56.0,0.0,41.844,72,70,1000,200,0.237,533.0,74.75,74.313,0.023,71.875,69.313,55.344,56.031,0.0,50.563,72,70,1000,200,0.277,579.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.788,11.904,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,535.5,303.25,524.0,525.5,523.0,0.001,4.884,0.0,10.153,1.447,0.386,0.001,0.002,0.001,0.0
5152008,1552,1,1,3,1,100,44.177,100.0,100.0,100.0,1,1,1449.644,396.956,0.01,13.384,0,80,55,1.4,2061.25,2157.636,2154.836,2076.921,55.09,69.863,71.852,69.592,51.478,1.372,2.66,0.301,77.199,61.738,59.529,33.492,67.745,70.141,133.556,113.412,133.155,42.037,56.855,47.527,-10.852,110,110,72.375,76.375,55.813,56.469,0.0,38.281,72,70,1000,200,0.155,247.125,69.063,68.25,0.012,72.313,71.625,56.0,56.688,0.0,59.594,72,70,1000,200,0.425,715.5,75.313,74.688,0.022,72.0,72.063,55.688,56.0,0.0,42.5,72,70,1000,200,0.235,530.5,74.938,74.313,0.023,71.875,69.375,55.344,56.031,0.0,50.906,72,70,1000,200,0.273,571.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.787,11.907,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,535.5,303.25,525.0,525.5,523.0,0.0,4.959,0.0,10.186,1.45,0.397,0.001,0.002,0.002,0.0
5152008,1553,1,1,3,1,100,44.275,100.0,100.0,100.0,1,1,1439.106,394.614,0.01,13.311,0,80,55,1.4,2061.25,2157.636,2162.276,2042.079,55.09,69.97,71.852,69.702,51.587,1.41,2.671,0.308,77.228,61.826,58.556,33.348,67.57,70.141,135.252,113.518,136.921,42.037,56.855,47.527,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,39.719,72,70,1000,200,0.145,237.75,69.0,68.25,0.012,72.563,71.5,56.0,56.688,0.0,58.719,72,70,1000,200,0.418,705.0,75.313,74.688,0.022,71.938,72.063,55.688,56.0,0.0,42.719,72,70,1000,200,0.238,535.0,74.75,74.313,0.023,72.0,69.375,55.344,56.031,0.0,50.188,72,70,1000,200,0.278,575.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.785,11.904,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,535.5,303.5,524.5,525.5,523.0,-0.001,4.932,0.0,10.13,1.439,0.395,0.001,0.002,0.001,0.0
5152008,1554,1,1,3,1,100,44.383,100.0,100.0,100.0,1,1,1482.431,393.443,0.01,13.311,0,80,55,1.4,2049.375,2184.07,2160.416,2108.58,55.09,69.649,71.852,69.702,51.478,1.372,2.692,0.315,77.367,61.798,62.838,33.29,67.654,69.713,136.285,113.199,135.075,41.964,56.645,47.527,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,38.813,72,70,1000,200,0.155,246.25,69.063,68.25,0.012,72.813,71.375,56.0,56.469,0.0,60.531,72,70,1000,200,0.442,728.5,75.313,74.688,0.022,72.0,72.063,55.688,56.219,0.0,42.781,72,70,1000,200,0.234,528.5,74.938,74.313,0.023,71.875,69.375,55.344,56.031,0.0,48.875,72,70,1000,200,0.287,585.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.793,11.909,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.5,303.5,523.5,525.5,523.0,0.001,5.044,0.0,10.265,1.482,0.393,0.001,0.002,0.002,0.0
5152008,1555,1,1,3,1,100,44.481,100.0,100.0,100.0,1,1,1457.841,396.956,0.01,13.311,0,80,55,1.4,2084.875,2142.97,2158.556,2086.905,55.09,69.542,71.852,69.482,51.369,1.379,2.696,0.301,77.321,61.854,58.334,33.29,67.615,69.605,133.556,113.412,133.007,41.891,56.75,47.454,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,38.156,72,70,1000,200,0.157,248.25,69.0,68.25,0.012,72.75,71.188,56.0,56.469,0.0,61.219,72,70,1000,200,0.449,733.5,75.438,74.688,0.022,72.0,72.0,55.688,56.0,0.0,42.375,72,70,1000,200,0.236,531.5,74.938,74.25,0.023,71.688,69.438,55.344,56.031,0.0,49.75,72,70,1000,200,0.262,560.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.912,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,527.0,535.0,303.5,526.0,525.0,523.0,0.0,4.983,0.0,10.265,1.458,0.397,0.001,0.002,0.002,0.0
5152008,1556,1,1,3,1,100,44.258,100.0,100.0,100.0,1,1,1477.747,387.588,0.01,13.311,0,80,55,1.4,2066.75,2166.442,2117.648,2113.591,54.983,69.756,71.96,69.482,51.26,1.368,2.671,0.326,77.437,61.906,60.475,33.233,67.9,69.82,133.113,113.199,133.598,41.964,56.54,47.527,-10.852,110,110,72.25,76.375,55.813,56.406,0.0,39.344,72,70,1000,200,0.15,243.75,69.0,68.25,0.012,72.75,71.125,56.0,56.469,0.0,62.438,72,70,1000,200,0.46,742.0,75.313,74.75,0.022,72.0,72.125,55.688,56.0,0.0,42.531,72,70,1000,200,0.234,528.5,74.938,74.313,0.023,71.875,69.438,55.281,56.031,0.0,49.625,72,70,1000,200,0.278,576.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.801,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,527.0,535.0,303.25,525.5,525.5,523.0,0.0,5.08,0.0,10.265,1.478,0.388,0.001,0.002,0.002,0.0
5152008,1557,1,1,3,1,100,44.551,100.0,100.0,100.0,1,1,1475.405,395.785,0.01,13.384,0,80,55,1.4,2091.875,2185.54,2151.116,2105.242,55.09,70.078,71.744,69.922,51.478,1.375,2.696,0.315,77.487,61.98,57.75,33.233,67.57,70.57,133.556,113.412,134.779,41.891,56.855,47.527,-10.852,110,110,72.25,76.188,55.906,56.469,0.0,38.625,72,70,1000,200,0.156,247.25,69.0,68.25,0.012,72.75,71.188,56.0,56.469,0.0,62.594,72,70,1000,200,0.464,746.0,75.313,74.688,0.022,72.0,72.125,55.688,56.0,0.0,43.0,72,70,1000,200,0.234,529.5,74.938,74.313,0.023,72.0,69.438,55.344,56.031,0.0,50.219,72,70,1000,200,0.274,573.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.901,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,535.0,303.5,526.0,525.5,523.0,-0.001,5.041,0.0,10.457,1.475,0.396,0.001,0.002,0.002,0.0
5152008,1558,1,1,3,1,100,44.94,100.0,100.0,100.0,1,1,1489.457,395.785,0.01,13.326,0,80,55,1.4,2098.5,2225.28,2158.556,2100.236,55.196,70.399,71.852,70.031,51.587,1.372,2.699,0.312,77.621,62.088,56.693,33.003,67.596,70.891,136.432,113.518,136.33,42.037,56.855,47.746,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,38.406,72,70,1000,200,0.157,248.125,69.0,68.25,0.012,72.813,71.063,56.0,56.469,0.0,63.656,72,70,1000,200,0.476,756.0,75.313,74.688,0.022,72.0,72.0,55.875,56.0,0.0,43.188,72,70,1000,200,0.234,530.0,74.938,74.313,0.023,72.0,69.438,55.438,56.156,0.0,51.063,72,70,1000,200,0.273,572.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.796,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,527.0,535.0,303.25,525.5,525.5,523.0,0.0,5.134,0.0,10.546,1.489,0.396,0.001,0.002,0.002,0.0
5152008,1559,1,1,3,1,100,45.427,100.0,100.0,100.0,1,1,1498.824,396.956,0.01,13.34,0,80,55,1.4,2112.625,2238.549,2164.136,2138.695,55.303,70.506,71.96,70.361,51.696,1.36,2.699,0.319,77.761,62.196,58.0,32.801,67.68,70.891,134.588,113.412,133.376,42.037,56.75,47.819,-10.852,110,110,72.25,76.5,56.0,56.469,0.0,38.438,72,70,1000,200,0.156,247.0,69.0,68.25,0.012,72.813,70.813,56.0,56.469,0.0,63.969,72,70,1000,200,0.487,765.5,75.25,74.688,0.022,72.0,72.125,55.875,56.219,0.0,43.625,72,70,1000,200,0.233,528.0,74.75,74.313,0.023,72.063,69.5,55.438,56.156,0.0,50.094,72,70,1000,200,0.276,575.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.792,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,535.0,303.25,526.5,525.0,523.0,0.001,5.242,0.0,10.692,1.499,0.397,0.001,0.002,0.001,0.0
5152008,1600,1,1,3,1,100,45.43,100.0,100.0,100.0,1,1,1517.56,403.981,0.01,13.326,0,80,55,1.4,2135.5,2189.951,2165.996,2160.519,55.196,70.399,71.744,70.251,51.587,1.356,2.735,0.315,77.959,62.37,58.362,32.801,67.784,70.57,134.293,113.518,136.847,42.037,56.75,47.819,-10.852,110,110,72.25,76.375,56.0,56.594,0.0,38.406,72,70,1000,200,0.156,247.5,69.0,68.25,0.012,72.813,70.813,56.094,56.469,0.0,65.063,72,70,1000,200,0.494,769.0,75.313,74.688,0.022,71.938,72.125,55.875,56.219,0.0,42.719,72,70,1000,200,0.234,529.5,74.938,74.313,0.023,72.0,69.5,55.438,56.156,0.0,50.094,72,70,1000,200,0.292,591.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.785,11.896,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,535.0,303.5,527.5,525.5,523.0,-0.001,5.237,0.0,10.681,1.518,0.404,0.001,0.002,0.002,0.0
5152008,1601,1,1,3,1,100,45.692,100.0,100.0,100.0,1,1,1514.047,403.981,0.01,13.311,0,80,55,1.4,2135.5,2179.661,2184.598,2133.668,55.196,70.078,71.852,69.922,51.478,1.372,2.728,0.315,77.957,62.375,61.476,32.859,67.745,69.927,137.317,113.518,136.552,42.037,56.645,47.746,-10.852,110,110,72.25,76.25,56.0,56.469,0.0,39.438,72,70,1000,200,0.149,240.5,69.0,68.25,0.012,72.938,70.938,56.0,56.688,0.0,65.5,72,70,1000,200,0.496,771.0,75.313,74.688,0.022,71.813,72.063,55.875,56.219,0.0,43.219,72,70,1000,200,0.234,530.0,74.938,74.313,0.023,72.0,69.438,55.438,56.156,0.0,50.156,72,70,1000,200,0.28,579.0,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.909,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.0,303.25,526.0,525.5,523.5,0.0,5.202,0.0,10.534,1.514,0.404,0.001,0.002,0.002,0.001
5152008,1602,1,1,3,1,100,45.84,100.0,100.0,100.0,1,1,1533.953,400.468,0.01,13.282,0,80,55,1.4,2121.0,2201.718,2184.598,2160.519,55.09,69.97,71.744,69.812,51.369,1.356,2.76,0.326,78.117,62.437,55.693,32.888,67.823,70.034,134.809,113.518,133.746,42.037,56.435,47.819,-10.852,110,110,72.25,76.188,56.0,56.469,0.0,38.875,72,70,1000,200,0.155,246.75,69.063,68.25,0.012,72.938,70.875,56.0,56.469,0.0,66.125,72,70,1000,200,0.522,790.5,75.313,74.688,0.022,71.938,72.0,55.688,56.0,0.0,42.844,72,70,1000,200,0.232,527.5,74.938,74.313,0.023,72.0,69.438,55.344,56.156,0.0,51.156,72,70,1000,200,0.278,576.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.792,11.917,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.0,303.5,526.5,525.5,523.0,0.0,5.334,0.0,10.646,1.534,0.4,0.001,0.002,0.002,0.0
5152008,1603,1,1,3,1,100,45.527,100.0,100.0,100.0,1,1,1546.834,403.981,0.01,13.238,0,80,55,1.4,2153.125,2195.833,2195.761,2148.76,54.983,69.756,71.744,69.702,51.369,1.372,2.742,0.326,78.184,62.55,59.168,32.543,67.771,69.82,133.408,113.305,133.82,41.964,56.435,47.819,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,38.688,72,70,1000,200,0.158,248.375,69.0,68.25,0.012,72.938,70.688,56.0,56.469,0.0,67.313,72,70,1000,200,0.526,794.0,75.313,74.688,0.022,71.938,72.063,55.688,56.0,0.0,41.75,72,70,1000,200,0.234,529.5,74.938,74.313,0.023,71.875,69.375,55.344,56.031,0.0,50.031,72,70,1000,200,0.276,576.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.904,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.25,527.0,525.5,523.0,0.0,5.356,0.0,10.745,1.547,0.404,0.001,0.002,0.002,0.0
5152008,1604,1,1,3,1,100,45.607,100.0,100.0,100.0,1,1,1552.688,407.494,0.01,13.311,0,80,55,1.4,2149.5,2214.967,2193.9,2172.296,54.983,69.542,71.852,69.482,51.369,1.36,2.763,0.293,78.335,62.597,56.082,32.571,67.771,69.605,133.924,113.412,133.967,42.037,56.225,47.746,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,38.938,72,70,1000,200,0.156,247.375,69.0,68.25,0.012,72.938,70.813,55.906,56.469,0.0,67.5,72,70,1000,200,0.541,806.0,75.25,74.688,0.022,71.813,71.938,55.688,56.0,0.0,42.063,72,70,1000,200,0.233,528.0,74.938,74.313,0.023,71.875,69.375,55.281,56.031,0.0,49.188,72,70,1000,200,0.28,579.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.795,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.5,303.5,527.5,525.5,523.0,0.0,5.356,0.0,10.534,1.553,0.407,0.001,0.002,0.002,0.0
5152008,1605,1,1,3,1,100,45.608,100.0,100.0,100.0,1,1,1538.637,407.494,0.01,13.238,0,80,55,1.4,2164.25,2178.192,2197.622,2128.644,54.983,69.221,71.744,69.263,51.26,1.387,2.76,0.326,78.33,62.694,55.554,32.399,68.38,69.177,133.334,113.305,133.524,41.964,55.911,47.673,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,38.813,72,70,1000,200,0.158,248.875,69.063,68.25,0.012,72.938,70.75,55.906,56.375,0.0,67.688,72,70,1000,200,0.555,815.0,75.25,74.688,0.022,71.938,72.0,55.688,56.0,0.0,42.0,72,70,1000,200,0.227,520.5,74.938,74.313,0.023,71.688,69.375,55.281,56.031,0.0,49.281,72,70,1000,200,0.265,564.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.8,11.915,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,535.0,303.25,527.0,525.5,523.0,0.0,5.419,0.0,10.477,1.539,0.407,0.001,0.002,0.002,0.0
5152008,1606,1,1,3,1,100,45.297,100.0,100.0,100.0,1,1,1557.372,408.665,0.01,13.311,0,80,55,1.4,2152.125,2192.892,2199.482,2157.157,54.876,68.9,71.744,68.933,51.152,1.383,2.745,0.326,78.373,62.701,56.137,32.054,68.659,68.855,135.547,113.518,137.142,42.109,56.015,47.673,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,38.875,72,70,1000,200,0.158,248.875,69.0,68.25,0.012,72.813,70.813,55.906,56.375,0.0,69.563,72,70,1000,200,0.552,812.5,75.313,74.688,0.022,71.813,72.0,55.563,56.0,0.0,41.063,72,70,1000,200,0.236,530.0,74.938,74.313,0.023,71.563,69.438,55.281,56.031,0.0,48.875,72,70,1000,200,0.265,563.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.925,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,534.5,303.25,528.0,525.5,523.0,-0.001,5.326,0.0,10.267,1.557,0.409,0.001,0.002,0.002,0.0
5152008,1607,1,1,3,1,100,45.182,100.0,100.0,100.0,1,1,1562.056,407.494,0.01,13.267,0,80,55,1.4,2152.125,2203.19,2218.09,2172.296,54.876,69.007,71.744,69.043,51.152,1.364,2.781,0.301,78.459,62.685,62.143,32.226,68.685,69.177,136.063,113.518,134.632,42.109,55.911,47.673,-10.852,110,110,72.188,76.188,55.688,56.406,0.0,39.0,72,70,1000,200,0.158,248.625,69.0,68.25,0.012,72.938,70.75,55.813,56.375,0.0,70.563,72,70,1000,200,0.561,819.5,75.313,74.688,0.022,72.0,71.875,55.563,55.938,0.0,41.844,72,70,1000,200,0.233,529.5,74.75,74.313,0.023,71.875,69.438,55.281,55.906,0.0,50.125,72,70,1000,200,0.264,561.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.923,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,534.5,303.5,528.5,525.5,523.0,0.001,5.348,0.0,10.233,1.562,0.407,0.001,0.002,0.001,0.0
5152008,1608,1,1,3,1,100,45.28,100.0,100.0,100.0,1,1,1570.253,412.178,0.01,13.282,0,80,55,1.4,2160.375,2209.077,2208.786,2168.929,54.983,69.114,71.635,69.043,51.26,1.375,2.774,0.308,78.595,62.924,62.004,32.715,68.419,69.284,133.261,113.305,133.746,42.109,56.225,47.746,-10.852,110,110,72.25,76.125,55.813,56.406,0.0,39.25,72,70,1000,200,0.157,248.25,69.0,68.25,0.012,72.938,70.563,55.813,56.25,0.0,70.5,72,70,1000,200,0.58,832.5,75.313,74.688,0.022,71.938,71.875,55.563,56.0,0.0,42.313,72,70,1000,200,0.225,519.5,74.938,74.313,0.023,72.063,69.5,55.281,55.906,0.0,48.781,72,70,1000,200,0.279,574.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.923,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.5,534.5,303.25,529.0,525.5,523.0,0.0,5.304,0.0,10.379,1.57,0.412,0.001,0.002,0.002,0.0
5152008,1609,1,1,3,1,100,44.989,100.0,100.0,100.0,1,1,1584.304,414.52,0.01,13.282,0,80,55,1.4,2172.125,2223.806,2225.534,2192.528,54.876,69.114,71.635,68.933,51.152,1.375,2.795,0.268,78.775,62.927,56.972,32.916,68.25,69.177,136.358,113.518,137.585,42.037,56.12,47.746,-10.852,110,110,72.25,76.25,55.688,56.406,0.0,39.281,72,70,1000,200,0.157,248.0,69.0,68.25,0.012,72.938,70.688,55.813,56.25,0.0,71.25,72,70,1000,200,0.581,834.5,75.25,74.688,0.022,71.813,71.875,55.563,55.938,0.0,40.563,72,70,1000,200,0.231,525.0,74.938,74.313,0.023,72.0,69.5,55.281,55.906,0.0,49.281,72,70,1000,200,0.28,579.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.796,11.912,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.5,528.0,525.0,523.0,-0.001,5.384,0.0,10.512,1.584,0.415,0.001,0.002,0.002,0.0
5152008,1610,1,1,3,1,100,45.136,100.0,100.0,100.0,1,1,1573.766,415.691,0.01,13.224,0,80,55,1.4,2183.75,2220.859,2219.951,2173.98,54.983,68.9,71.635,68.824,51.152,1.364,2.795,0.312,78.741,62.975,60.447,32.686,68.166,68.962,136.285,113.518,134.853,42.037,56.015,47.673,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,39.563,72,70,1000,200,0.158,248.25,69.0,68.25,0.012,72.75,70.688,55.813,56.25,0.0,71.625,72,70,1000,200,0.594,843.0,75.25,74.688,0.022,71.813,71.875,55.563,56.0,0.0,41.344,72,70,1000,200,0.227,522.0,74.938,74.313,0.023,72.0,69.438,55.281,55.906,0.0,50.0,72,70,1000,200,0.268,568.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.809,11.92,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.5,535.0,303.25,530.0,525.5,523.0,0.001,5.332,0.0,10.332,1.574,0.416,0.001,0.002,0.002,0.0
5152008,1611,1,1,3,1,100,45.049,100.0,100.0,100.0,1,1,1571.424,415.691,0.01,13.238,0,80,55,1.4,2190.5,2203.19,2223.673,2145.403,54.983,69.221,71.744,69.043,51.26,1.394,2.763,0.326,78.81,63.058,58.973,32.859,68.127,69.284,133.629,113.518,133.303,42.109,56.015,47.746,-10.852,110,110,72.25,76.188,55.813,56.406,0.0,39.156,72,70,1000,200,0.16,250.625,69.063,68.25,0.012,72.625,70.313,55.813,56.25,0.0,71.75,72,70,1000,200,0.606,853.0,75.313,74.688,0.022,71.813,71.938,55.688,55.938,0.0,41.188,72,70,1000,200,0.215,506.25,74.938,74.313,0.023,72.063,69.438,55.281,55.906,0.0,49.875,72,70,1000,200,0.266,563.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.801,11.907,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.25,529.5,525.5,523.0,0.0,5.366,0.0,10.344,1.571,0.416,0.001,0.002,0.002,0.0
5152008,1612,1,1,3,1,100,44.961,100.0,100.0,100.0,1,1,1586.646,414.52,0.01,13.311,0,80,55,1.4,2187.375,2234.125,2206.925,2168.929,54.876,69.328,71.744,69.153,51.26,1.375,2.788,0.33,78.862,63.082,58.695,32.859,68.127,69.498,133.556,113.518,134.041,42.109,56.225,47.746,-10.852,110,110,72.188,76.063,55.813,56.313,0.0,39.5,72,70,1000,200,0.158,248.5,69.0,68.25,0.012,72.625,69.938,55.813,56.25,0.0,69.688,72,70,1000,200,0.623,862.0,75.313,74.688,0.022,71.938,72.063,55.563,56.0,0.0,41.438,72,70,1000,200,0.222,517.0,74.938,74.313,0.023,72.188,69.563,55.281,55.906,0.0,49.188,72,70,1000,200,0.28,579.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.8,11.91,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.5,529.0,525.5,523.0,0.0,5.316,0.0,10.401,1.587,0.415,0.001,0.002,0.002,0.0
5152008,1613,1,1,3,1,100,44.924,100.0,100.0,100.0,1,1,1573.766,416.862,0.01,13.282,0,80,55,1.4,2211.25,2265.122,2219.951,2170.613,54.983,69.328,71.744,69.043,51.369,1.383,2.781,0.323,78.867,63.111,56.026,32.859,67.92,69.391,133.777,113.624,133.376,42.109,56.12,47.819,-10.852,110,110,72.188,76.125,55.813,56.406,0.0,39.406,72,70,1000,200,0.16,249.875,69.063,68.063,0.012,72.75,70.188,55.813,56.25,0.0,69.813,72,70,1000,200,0.622,862.0,75.063,74.688,0.022,71.813,72.0,55.563,56.0,0.0,40.688,72,70,1000,200,0.226,521.0,74.938,74.313,0.023,72.063,69.438,55.281,56.031,0.0,50.313,72,70,1000,200,0.272,569.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.795,11.907,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.5,303.5,531.0,525.0,523.0,0.0,5.413,0.0,10.513,1.574,0.417,0.002,0.001,0.002,0.0
5152008,1614,1,1,3,1,100,44.885,100.0,100.0,100.0,1,1,1592.501,412.178,0.01,13.267,0,80,55,1.4,2206.25,2273.99,2214.368,2167.246,54.876,69.007,71.744,68.933,51.152,1.394,2.806,0.326,78.93,63.124,59.39,32.571,67.946,68.962,133.039,113.305,135.075,41.964,56.015,47.746,-10.852,110,110,72.188,76.375,55.688,56.406,0.0,39.688,72,70,1000,200,0.158,249.0,69.0,68.25,0.012,72.75,70.25,55.813,56.25,0.0,71.5,72,70,1000,200,0.617,860.0,75.25,74.75,0.022,72.063,71.938,55.563,56.0,0.0,40.438,72,70,1000,200,0.225,519.5,74.938,74.313,0.023,71.875,69.375,55.281,56.031,0.0,48.656,72,70,1000,200,0.284,583.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.795,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,534.5,303.5,531.0,525.5,523.0,-0.001,5.459,0.0,10.634,1.593,0.412,0.001,0.002,0.002,0.0
5152008,1615,1,1,3,1,100,44.584,100.0,100.0,100.0,1,1,1598.356,415.691,0.01,13.282,0,80,55,1.4,2195.875,2248.878,2218.09,2190.84,54.876,68.9,71.635,68.824,51.152,1.372,2.795,0.319,78.914,63.12,58.806,32.744,67.887,68.962,136.58,113.624,135.887,42.109,56.015,47.746,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,39.844,72,70,1000,200,0.159,248.75,69.063,68.25,0.012,72.563,70.0,55.813,56.25,0.0,71.5,72,70,1000,200,0.632,869.5,75.25,74.688,0.022,72.0,71.938,55.563,55.938,0.0,41.375,72,70,1000,200,0.227,520.5,74.75,74.313,0.023,72.0,69.375,55.281,55.906,0.0,49.75,72,70,1000,200,0.264,566.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.798,11.912,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.5,303.5,530.5,525.5,523.0,0.0,5.384,0.0,10.379,1.598,0.416,0.001,0.002,0.001,0.0
5152008,1616,1,1,3,1,100,44.528,100.0,100.0,100.0,1,1,1574.937,413.349,0.01,13.267,0,80,55,1.4,2209.0,2213.494,2218.09,2165.564,54.876,69.114,71.744,68.824,51.152,1.417,2.788,0.334,78.94,63.154,56.749,32.715,67.887,69.069,134.514,113.624,133.376,42.037,56.12,47.673,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,39.719,72,70,1000,200,0.161,250.875,69.0,68.25,0.012,72.625,70.125,55.813,56.25,0.0,70.563,72,70,1000,200,0.645,876.0,75.313,74.688,0.022,71.688,71.938,55.563,55.938,0.0,41.375,72,70,1000,200,0.217,506.75,74.75,74.313,0.023,72.0,69.438,55.281,55.906,0.0,49.906,72,70,1000,200,0.267,569.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.801,11.912,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,526.5,534.5,303.5,531.0,525.0,523.0,0.001,5.309,0.0,10.365,1.575,0.413,0.001,0.002,0.001,0.0
5152008,1617,1,1,3,1,100,44.442,100.0,100.0,100.0,1,1,1571.424,414.52,0.01,13.282,0,80,55,1.4,2209.0,2278.426,2216.229,2179.034,54.876,68.793,71.744,68.714,51.26,1.379,2.785,0.334,78.943,63.157,56.026,32.399,67.92,68.748,133.703,113.412,136.33,42.109,55.911,47.673,-10.852,110,110,72.25,76.125,55.813,56.313,0.0,39.844,72,70,1000,200,0.161,250.5,69.063,68.25,0.011,72.625,70.313,55.719,56.25,0.0,72.0,72,70,1000,200,0.634,873.0,75.25,74.688,0.022,71.938,72.0,55.563,55.938,0.0,40.844,72,70,1000,200,0.223,513.0,74.938,74.313,0.023,72.0,69.438,55.281,55.906,0.0,49.406,72,70,1000,200,0.266,566.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.793,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.5,303.5,531.0,525.5,523.0,-0.001,5.354,0.0,10.244,1.571,0.415,0.001,0.002,0.002,0.0
5152008,1618,1,1,3,1,100,44.384,100.0,100.0,100.0,1,1,1597.185,415.691,0.01,13.282,0,80,55,1.4,2201.375,2250.354,2210.646,2167.246,54.876,68.793,71.635,68.714,51.152,1.368,2.792,0.319,78.978,63.169,54.58,32.341,68.101,68.748,137.096,113.624,136.552,42.109,56.015,47.673,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,40.375,72,70,1000,200,0.16,249.75,69.0,68.25,0.012,72.625,70.25,55.719,56.25,0.0,73.125,72,70,1000,200,0.642,878.0,75.25,74.688,0.022,72.0,71.938,55.563,55.938,0.0,40.063,72,70,1000,200,0.224,519.0,74.938,74.313,0.023,71.875,69.438,55.281,55.906,0.0,48.25,72,70,1000,200,0.273,572.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.78,11.892,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,526.5,534.5,303.5,530.5,525.5,523.0,0.0,5.314,0.0,10.244,1.597,0.416,0.001,0.002,0.002,0.0
5152008,1619,1,1,3,1,100,44.325,100.0,100.0,100.0,1,1,1593.672,416.862,0.01,13.195,0,80,55,1.4,2214.5,2241.5,2218.09,2187.465,54.876,68.579,71.527,68.494,51.26,1.375,2.813,0.319,79.031,63.182,60.697,32.111,68.749,68.748,134.588,113.624,133.45,42.109,55.911,47.673,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,40.563,72,70,1000,200,0.159,249.375,69.0,68.063,0.011,72.75,70.188,55.719,56.188,0.0,73.25,72,70,1000,200,0.652,886.5,75.25,74.688,0.022,71.938,72.0,55.5,55.938,0.0,41.219,72,70,1000,200,0.228,519.5,74.75,74.313,0.023,72.0,69.375,55.281,55.906,0.0,49.031,72,70,1000,200,0.271,570.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.795,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,526.5,534.0,303.5,530.0,525.0,523.0,0.001,5.319,0.0,10.177,1.594,0.417,0.002,0.002,0.001,0.0
5152008,1620,1,1,3,1,100,44.454,100.0,100.0,100.0,1,1,1588.988,416.862,0.01,13.326,0,80,55,1.4,2226.25,2237.074,2216.229,2162.2,54.983,68.686,71.635,68.714,51.26,1.41,2.806,0.323,79.031,63.229,58.417,32.284,69.209,68.855,133.187,113.624,133.524,42.182,56.015,47.746,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,40.688,72,70,1000,200,0.16,249.875,69.0,68.063,0.011,72.625,70.063,55.813,56.188,0.0,74.188,72,70,1000,200,0.659,889.5,75.25,74.688,0.022,71.938,72.0,55.563,55.938,0.0,40.563,72,70,1000,200,0.222,516.0,74.938,74.313,0.023,72.063,69.438,55.063,55.813,0.0,49.375,72,70,1000,200,0.264,560.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.779,11.896,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,526.5,534.5,303.25,532.0,525.5,523.0,0.0,5.36,0.0,10.278,1.589,0.417,0.002,0.002,0.002,0.0
5152008,1621,1,1,3,1,100,44.415,100.0,100.0,100.0,1,1,1608.894,418.033,0.01,13.282,0,80,55,1.4,2223.75,2265.122,2219.951,2206.047,54.983,68.9,71.744,68.714,51.26,1.379,2.809,0.326,79.142,63.281,55.998,32.543,69.093,69.069,133.777,113.412,133.82,42.109,56.12,47.746,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,39.563,72,70,1000,200,0.169,258.0,69.063,68.25,0.012,72.625,70.0,55.813,56.188,0.0,74.75,72,70,1000,200,0.662,889.5,75.25,74.688,0.022,72.0,72.0,55.563,56.0,0.0,41.719,72,70,1000,200,0.218,511.5,74.938,74.313,0.023,72.0,69.375,55.281,55.906,0.0,48.344,72,70,1000,200,0.271,569.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.779,11.892,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,526.5,534.5,303.5,531.0,525.5,523.0,0.0,5.344,0.0,10.379,1.609,0.418,0.001,0.002,0.002,0.0
5152008,1622,1,1,3,1,100,44.145,100.0,100.0,100.0,1,1,1604.21,416.862,0.01,13.224,0,80,55,1.4,2237.5,2281.383,2223.673,2189.152,54.876,69.007,71.635,68.714,51.152,1.36,2.802,0.337,79.225,63.354,59.335,32.37,69.093,68.962,133.113,113.624,133.598,42.037,56.225,47.673,-10.867,110,110,72.188,76.0,55.813,56.406,0.0,40.125,72,70,1000,200,0.163,251.75,69.0,68.25,0.012,72.563,69.875,55.813,56.25,0.0,75.25,72,70,1000,200,0.677,900.0,75.25,74.688,0.022,72.25,72.0,55.563,55.938,0.0,42.438,72,70,1000,200,0.22,512.5,74.938,74.313,0.023,71.875,69.438,55.281,55.906,0.0,48.281,72,70,1000,200,0.273,572.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.788,11.902,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.5,303.5,532.5,525.5,523.0,0.0,5.253,0.0,10.332,1.604,0.417,0.001,0.002,0.002,0.0
5152008,1623,1,1,3,1,100,44.612,100.0,100.0,100.0,1,1,1611.236,419.204,0.01,13.326,0,80,55,1.4,2245.5,2315.439,2227.395,2189.152,55.09,69.114,71.635,68.933,51.478,1.364,2.802,0.334,79.314,63.394,61.337,32.686,69.158,69.498,135.621,113.624,136.921,42.037,56.12,47.819,-10.852,110,110,71.938,75.938,55.688,56.406,0.0,40.125,72,70,1000,200,0.158,248.625,69.0,68.25,0.012,72.625,70.063,55.813,56.25,0.0,75.375,72,70,1000,200,0.679,898.0,75.25,74.563,0.022,71.938,71.938,55.688,55.938,0.0,41.75,72,70,1000,200,0.227,520.5,74.938,74.313,0.023,71.875,69.438,55.281,55.906,0.0,48.0,72,70,1000,200,0.274,573.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.907,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.0,303.5,532.5,525.0,523.0,-0.001,5.471,0.0,10.681,1.611,0.419,0.001,0.002,0.002,0.0
5152008,1624,1,1,3,1,100,44.932,100.0,100.0,100.0,1,1,1627.63,420.375,0.01,13.282,0,80,55,1.4,2245.5,2294.701,2218.09,2221.284,55.196,69.756,71.635,69.373,51.587,1.383,2.834,0.33,79.404,63.434,58.918,32.945,68.775,70.248,135.399,113.624,134.041,42.109,56.435,47.892,-10.852,110,110,72.188,76.0,55.813,56.469,0.0,40.0,72,70,1000,200,0.159,249.625,69.0,68.063,0.012,72.75,70.125,55.906,56.25,0.0,77.813,72,70,1000,200,0.678,904.5,75.25,74.688,0.022,72.0,71.938,55.688,56.0,0.0,42.375,72,70,1000,200,0.22,512.0,74.75,74.313,0.023,71.688,69.375,55.344,56.031,0.0,49.125,72,70,1000,200,0.265,559.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.793,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.0,303.5,530.5,525.5,523.0,0.001,5.362,0.0,10.648,1.628,0.42,0.002,0.002,0.001,0.0
5152008,1625,1,1,3,1,100,45.343,100.0,100.0,100.0,1,1,1629.972,423.888,0.01,13.297,0,80,55,1.4,2221.75,2297.662,2216.229,2209.43,55.303,69.97,71.635,69.702,51.696,1.356,2.831,0.334,79.551,63.635,57.25,32.801,68.354,70.356,133.113,113.412,134.336,42.037,56.645,47.965,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,40.031,72,70,1000,200,0.165,254.625,69.0,68.063,0.012,72.75,69.875,55.906,56.25,0.0,78.438,72,70,1000,200,0.688,907.0,75.25,74.563,0.022,72.0,71.875,55.875,56.0,0.0,42.281,72,70,1000,200,0.217,508.75,74.938,74.313,0.023,72.0,69.438,55.344,56.031,0.0,48.5,72,70,1000,200,0.271,570.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.792,11.904,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.0,303.25,532.5,525.5,523.0,-0.001,5.396,0.0,10.927,1.63,0.424,0.002,0.002,0.002,0.0
5152008,1626,1,1,3,1,100,45.945,100.0,100.0,100.0,1,1,1644.023,418.033,0.01,13.297,0,80,55,1.4,2244.375,2288.781,2188.319,2219.59,55.41,70.292,71.527,69.922,51.913,1.372,2.838,0.323,79.589,63.726,56.471,32.658,67.972,70.891,136.875,113.731,137.29,42.109,56.75,48.11,-10.852,110,110,72.188,76.125,56.0,56.469,0.0,39.906,72,70,1000,200,0.161,250.25,69.0,68.25,0.012,72.563,69.563,55.906,56.375,0.0,79.25,72,70,1000,200,0.699,914.0,75.25,74.563,0.022,72.0,71.938,55.875,56.219,0.0,41.813,72,70,1000,200,0.22,510.25,74.938,74.313,0.023,71.875,69.5,55.531,56.156,0.0,49.656,72,70,1000,200,0.256,558.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.901,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.0,303.5,532.5,525.5,523.0,0.0,5.45,0.0,11.061,1.644,0.418,0.001,0.002,0.002,0.0
5152008,1627,1,1,3,1,100,46.375,100.0,100.0,100.0,1,1,1647.536,418.033,0.01,13.224,0,80,55,1.4,2242.5,2328.786,2208.786,2224.674,55.41,70.506,71.527,70.361,51.804,1.387,2.834,0.337,79.728,63.801,57.361,32.686,67.861,71.106,135.99,113.624,134.558,42.182,56.855,48.256,-10.852,110,110,71.938,75.938,56.219,56.469,0.0,39.875,72,70,1000,200,0.167,255.875,68.875,68.25,0.012,72.625,69.75,56.0,56.375,0.0,80.188,72,70,1000,200,0.705,918.5,75.25,74.688,0.022,72.0,71.938,56.0,56.219,0.0,41.094,72,70,1000,200,0.221,514.0,74.938,74.313,0.023,72.0,69.625,55.594,56.25,0.0,49.594,72,70,1000,200,0.258,555.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.915,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,534.5,303.5,531.5,525.5,523.5,0.001,5.474,0.0,11.134,1.648,0.418,0.001,0.002,0.002,0.0
5152008,1628,1,1,3,1,100,47.397,100.0,100.0,100.0,1,1,1668.613,418.033,0.01,13.267,0,80,55,1.4,2245.0,2337.69,2193.9,2258.662,55.623,70.827,71.635,70.58,51.913,1.349,2.845,0.345,79.861,63.811,57.945,32.686,67.972,71.32,133.408,113.624,133.376,42.109,56.855,48.402,-10.852,110,110,71.938,76.0,56.219,56.594,0.0,40.063,72,70,1000,200,0.16,249.5,69.0,68.25,0.012,72.563,69.813,56.0,56.375,0.0,81.063,72,70,1000,200,0.704,919.5,75.25,74.563,0.022,72.0,72.063,56.0,56.344,0.0,40.875,72,70,1000,200,0.227,522.0,74.938,74.313,0.023,71.688,69.563,55.531,56.25,0.0,48.406,72,70,1000,200,0.27,569.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.803,11.912,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.0,303.5,532.5,525.5,523.0,0.0,5.662,0.0,11.573,1.669,0.418,0.001,0.002,0.002,0.0
5152008,1629,1,1,3,1,100,47.758,100.0,100.0,100.0,1,1,1667.442,423.888,0.01,13.224,0,80,55,1.4,2249.875,2325.819,2206.925,2233.157,55.516,70.827,71.527,70.69,51.804,1.387,2.82,0.326,79.872,63.893,57.667,32.744,67.823,71.213,133.556,113.624,133.967,42.109,56.645,48.475,-10.852,110,110,71.938,75.875,56.219,56.688,0.0,40.125,72,70,1000,200,0.159,249.5,69.0,68.25,0.012,72.563,69.813,56.094,56.469,0.0,81.563,72,70,1000,200,0.723,930.0,75.25,74.563,0.022,71.938,72.063,56.0,56.344,0.0,42.344,72,70,1000,200,0.217,508.75,74.938,74.313,0.023,72.063,69.5,55.594,56.406,0.0,49.0,72,70,1000,200,0.26,558.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,534.0,303.5,532.5,525.5,523.0,0.0,5.791,0.0,11.67,1.667,0.424,0.001,0.002,0.002,0.0
5152008,1630,1,1,3,1,100,48.078,100.0,100.0,100.0,1,1,1661.587,420.375,0.01,13.224,0,80,55,1.4,2249.875,2291.74,2201.343,2245.048,55.41,70.827,71.527,70.58,51.696,1.379,2.87,0.334,79.927,63.955,57.138,32.744,67.823,71.106,133.629,113.731,133.229,42.109,56.33,48.475,-10.852,110,110,72.188,76.0,56.344,56.688,0.0,40.438,72,70,1000,200,0.158,248.0,69.063,68.25,0.012,72.563,69.938,56.0,56.469,0.0,82.375,72,70,1000,200,0.721,930.5,75.25,74.563,0.022,72.0,72.063,56.0,56.344,0.0,42.0,72,70,1000,200,0.218,511.25,74.75,74.313,0.023,72.0,69.563,55.531,56.406,0.0,49.688,72,70,1000,200,0.266,564.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.804,11.915,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.0,303.5,534.5,525.5,523.0,0.0,5.92,0.0,11.67,1.662,0.42,0.001,0.002,0.001,0.0
5152008,1631,1,1,3,1,100,48.479,100.0,100.0,100.0,1,1,1674.468,421.546,0.01,13.267,0,80,55,1.4,2253.625,2339.174,2205.064,2268.888,55.41,71.148,71.635,70.91,51.696,1.356,2.866,0.33,80.074,64.014,56.082,32.6,67.823,71.642,134.072,113.624,136.699,42.109,56.33,48.548,-10.852,110,110,71.938,76.063,56.0,56.594,0.0,40.063,72,70,1000,200,0.16,252.0,69.0,68.25,0.012,72.563,69.75,56.0,56.469,0.0,84.5,72,70,1000,200,0.73,934.5,75.25,74.563,0.022,71.813,72.063,56.0,56.344,0.0,42.0,72,70,1000,200,0.216,506.5,74.938,74.313,0.023,72.0,69.625,55.531,56.406,0.0,48.656,72,70,1000,200,0.274,575.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.793,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,526.5,534.0,303.5,533.5,525.5,523.5,-0.001,6.007,0.0,11.842,1.674,0.422,0.001,0.002,0.002,0.0
5152008,1632,1,1,3,1,100,48.664,100.0,100.0,100.0,1,1,1682.665,426.229,0.01,13.18,0,80,55,1.4,2267.25,2352.541,2238.562,2270.594,55.303,71.255,71.635,70.91,51.587,1.36,2.884,0.334,80.154,64.031,55.72,32.399,67.654,71.642,137.17,113.731,136.109,42.182,56.33,48.694,-10.852,110,110,72.188,76.313,56.219,56.688,0.0,40.031,72,70,1000,200,0.161,250.125,69.0,68.25,0.012,72.563,69.5,56.0,56.375,0.0,84.625,72,70,1000,200,0.734,936.5,75.063,74.563,0.022,72.063,72.063,56.0,56.344,0.0,41.063,72,70,1000,200,0.227,519.5,74.75,74.313,0.023,72.063,69.625,55.531,56.25,0.0,49.688,72,70,1000,200,0.263,564.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.815,11.923,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,526.5,534.0,303.5,533.0,526.0,523.0,0.0,6.066,0.0,11.897,1.683,0.426,0.001,0.002,0.001,0.0
5152008,1633,1,1,3,1,100,49.325,100.0,100.0,100.0,1,1,1702.571,436.768,0.01,13.224,0,80,55,1.4,2273.0,2394.199,2244.146,2304.792,55.41,71.148,71.744,71.019,51.696,1.345,2.87,0.319,80.331,64.181,57.333,32.312,67.771,71.427,134.146,113.731,133.303,42.182,56.015,48.767,-10.852,110,110,72.188,76.438,56.219,56.594,0.0,39.781,72,70,1000,200,0.167,256.5,69.0,68.063,0.012,72.625,69.5,56.0,56.375,0.0,85.813,72,70,1000,200,0.735,938.0,75.063,74.563,0.022,72.0,72.125,56.0,56.344,0.0,41.594,72,70,1000,200,0.226,522.0,74.938,74.313,0.023,72.063,69.563,55.438,56.25,0.0,49.656,72,70,1000,200,0.276,575.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.813,11.923,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.5,534.0,303.5,534.0,526.0,523.0,0.0,6.295,0.0,12.071,1.703,0.437,0.002,0.002,0.002,0.0
5152008,1634,1,1,3,1,100,49.519,100.0,100.0,100.0,1,1,1697.887,435.597,0.01,13.224,0,80,55,1.4,2299.75,2319.887,2266.482,2279.129,55.41,70.934,71.635,70.8,51.478,1.36,2.863,0.341,80.382,64.373,57.444,32.485,68.049,71.106,134.957,113.412,137.29,42.182,56.12,48.767,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,39.469,72,70,1000,200,0.172,259.25,69.0,68.25,0.011,72.313,69.25,56.0,56.469,0.0,84.063,72,70,1000,200,0.753,949.0,75.25,74.563,0.022,72.063,72.0,56.0,56.344,0.0,41.938,72,70,1000,200,0.221,514.0,74.938,74.25,0.023,71.875,69.563,55.531,56.25,0.0,50.125,72,70,1000,200,0.266,566.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.839,11.945,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,535.0,525.5,523.0,-0.001,6.248,0.0,12.071,1.698,0.436,0.001,0.002,0.002,0.0
5152008,1635,1,1,3,1,100,49.571,100.0,100.0,100.0,1,1,1708.426,441.452,0.01,13.209,0,80,55,1.4,2286.5,2305.066,2281.375,2284.255,55.196,70.613,71.635,70.69,51.369,1.372,2.912,0.326,80.431,64.406,57.111,32.428,68.289,70.784,137.096,113.731,136.256,42.255,55.806,48.694,-10.852,110,110,72.188,76.313,56.0,56.594,0.0,40.281,72,70,1000,200,0.163,251.75,69.0,68.25,0.012,72.625,69.0,56.0,56.375,0.0,86.625,72,70,1000,200,0.758,951.5,75.063,74.563,0.022,71.938,71.938,55.875,56.344,0.0,42.063,72,70,1000,200,0.221,514.0,74.938,74.313,0.023,72.0,69.5,55.438,56.25,0.0,49.438,72,70,1000,200,0.266,566.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.831,11.942,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,533.0,526.0,523.0,0.0,6.276,0.0,11.79,1.708,0.441,0.001,0.002,0.002,0.0
5152008,1636,1,1,3,1,100,49.57,100.0,100.0,100.0,1,1,1710.768,434.426,0.01,13.195,0,80,55,1.4,2286.5,2324.335,2264.621,2296.228,55.196,70.506,71.527,70.361,51.26,1.375,2.898,0.319,80.544,64.366,58.667,32.514,68.529,70.677,134.367,113.731,133.524,42.255,55.596,48.694,-10.852,110,110,71.938,76.25,55.906,56.594,0.0,39.531,72,70,1000,200,0.17,258.5,68.875,68.25,0.012,72.188,68.875,56.0,56.375,0.0,85.25,72,70,1000,200,0.75,947.5,75.063,74.563,0.022,71.813,71.875,55.875,56.219,0.0,42.406,72,70,1000,200,0.219,513.0,74.938,74.313,0.023,72.063,69.5,55.438,56.25,0.0,49.125,72,70,1000,200,0.273,572.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.815,11.925,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,534.0,303.5,535.5,525.5,523.0,0.0,6.369,0.0,11.777,1.711,0.434,0.001,0.002,0.002,0.0
5152008,1637,1,1,3,1,100,49.758,100.0,100.0,100.0,1,1,1701.4,434.426,0.01,13.282,0,80,55,1.4,2292.0,2391.22,2255.313,2274.007,55.09,70.399,71.527,70.361,51.369,1.387,2.895,0.352,80.523,64.424,62.393,32.686,68.697,70.57,133.261,113.731,133.746,42.255,55.596,48.694,-10.852,110,110,71.938,76.25,56.0,56.469,0.0,40.156,72,70,1000,200,0.159,249.125,69.0,68.25,0.011,72.125,68.813,55.906,56.375,0.0,82.063,72,70,1000,200,0.788,971.0,75.063,74.563,0.022,72.0,72.0,55.875,56.219,0.0,41.438,72,70,1000,200,0.221,515.5,75.063,74.313,0.023,72.0,69.438,55.344,56.156,0.0,48.0,72,70,1000,200,0.276,575.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.828,11.94,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.5,534.0,303.5,533.0,525.5,523.0,0.0,6.411,0.0,11.855,1.701,0.434,0.001,0.002,0.003,0.0
5152008,1638,1,1,3,1,100,49.679,100.0,100.0,100.0,1,1,1723.648,434.426,0.01,13.253,0,80,55,1.4,2303.0,2313.957,2266.482,2303.079,54.983,70.292,71.635,70.251,51.152,1.375,2.92,0.337,80.546,64.419,56.972,32.974,68.633,70.356,133.924,113.731,133.82,42.255,55.386,48.621,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,39.313,72,70,1000,200,0.171,259.25,68.875,68.25,0.012,72.313,68.938,55.906,56.25,0.0,85.938,72,70,1000,200,0.747,944.0,75.063,74.563,0.022,72.0,72.0,55.875,56.219,0.0,41.906,72,70,1000,200,0.221,513.5,74.938,74.313,0.023,72.0,69.5,55.344,56.031,0.0,48.406,72,70,1000,200,0.272,571.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.823,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.5,534.0,303.5,535.0,525.5,523.0,0.0,6.425,0.0,11.695,1.724,0.434,0.001,0.002,0.002,0.0
5152008,1639,1,1,3,1,100,49.662,100.0,100.0,100.0,1,1,1708.426,433.255,0.01,13.137,0,80,55,1.4,2298.125,2309.511,2257.175,2282.546,54.983,70.185,71.635,70.141,51.043,1.387,2.898,0.315,80.544,64.437,57.694,32.888,68.607,70.248,133.113,113.624,133.45,42.255,55.386,48.621,-10.852,110,110,72.188,76.188,55.813,56.469,0.0,40.125,72,70,1000,200,0.159,249.125,69.0,68.25,0.012,72.563,69.313,55.813,56.188,0.0,84.313,72,70,1000,200,0.791,974.0,75.063,74.563,0.022,72.0,71.875,55.688,56.219,0.0,42.094,72,70,1000,200,0.223,518.0,74.938,74.313,0.023,72.063,69.5,55.281,56.156,0.0,48.906,72,70,1000,200,0.267,567.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.831,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,534.5,525.5,523.0,0.0,6.369,0.0,11.592,1.708,0.433,0.001,0.002,0.002,0.0
5152008,1640,1,1,3,1,100,49.38,100.0,100.0,100.0,1,1,1689.69,435.597,0.01,13.166,0,80,55,1.4,2314.25,2305.066,2255.313,2282.546,54.876,69.863,71.635,69.922,51.043,1.387,2.888,0.337,80.544,64.435,58.862,32.916,68.192,69.82,135.694,113.731,136.995,42.4,55.386,48.621,-10.852,110,110,72.188,76.063,55.813,56.469,0.0,40.5,72,70,1000,200,0.158,248.625,69.0,68.25,0.012,72.563,69.625,55.719,56.188,0.0,83.938,72,70,1000,200,0.804,979.0,75.063,74.563,0.022,71.938,71.875,55.688,56.0,0.0,40.844,72,70,1000,200,0.221,510.5,74.938,74.313,0.023,72.0,69.5,55.281,56.031,0.0,49.094,72,70,1000,200,0.266,566.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.831,11.945,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,535.0,525.5,523.5,-0.001,6.307,0.0,11.353,1.69,0.436,0.001,0.002,0.002,0.0
5152008,1641,1,1,3,1,100,49.021,100.0,100.0,100.0,1,1,1708.426,434.426,0.01,13.166,0,80,55,1.4,2313.25,2339.174,2255.313,2280.837,54.876,69.756,71.527,69.702,50.934,1.379,2.881,0.345,80.56,64.454,56.888,32.773,68.198,69.82,135.694,113.731,134.263,42.255,55.386,48.475,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,39.406,72,70,1000,200,0.173,260.5,68.875,68.25,0.012,72.313,69.75,55.719,56.188,0.0,85.563,72,70,1000,200,0.792,972.0,75.063,74.563,0.022,72.0,71.875,55.5,56.0,0.0,40.875,72,70,1000,200,0.224,518.5,74.938,74.313,0.023,72.0,69.438,55.063,56.031,0.0,49.25,72,70,1000,200,0.264,564.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.95,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.5,534.0,303.5,533.5,525.5,523.0,0.001,6.237,0.0,11.352,1.708,0.434,0.001,0.002,0.002,0.0
5152008,1642,1,1,3,1,100,49.12,100.0,100.0,100.0,1,1,1700.229,435.597,0.01,13.224,0,80,55,1.4,2319.0,2367.406,2275.79,2272.301,54.876,69.756,71.418,69.702,50.934,1.406,2.898,0.326,80.585,64.471,60.308,32.773,68.659,69.927,133.187,113.518,133.82,42.327,55.491,48.694,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,40.031,72,70,1000,200,0.167,254.25,69.0,68.063,0.012,72.313,69.875,55.719,56.188,0.0,83.625,72,70,1000,200,0.802,979.5,75.063,74.563,0.022,71.938,71.813,55.563,55.938,0.0,40.125,72,70,1000,200,0.228,522.0,74.938,74.313,0.023,71.688,69.438,55.281,55.906,0.0,49.781,72,70,1000,200,0.26,559.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.836,11.95,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,534.0,525.5,523.0,0.0,6.396,0.0,11.671,1.7,0.436,0.002,0.002,0.002,0.0
5152008,1643,1,1,3,1,100,48.984,100.0,100.0,100.0,1,1,1696.716,433.255,0.01,13.166,0,80,55,1.4,2319.0,2336.205,2251.591,2263.774,54.876,70.078,71.527,69.922,51.043,1.406,2.898,0.323,80.553,64.465,60.697,33.032,68.646,70.248,136.137,113.731,137.364,42.327,55.491,48.621,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.594,72,70,1000,200,0.159,248.625,69.0,68.063,0.012,72.313,69.813,55.719,56.188,0.0,83.125,72,70,1000,200,0.808,984.5,75.063,74.563,0.027,72.0,71.813,55.563,56.0,0.0,40.813,72,70,1000,200,0.217,507.75,74.938,74.313,0.023,71.875,69.438,55.281,55.906,0.0,48.594,72,70,1000,200,0.262,562.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.836,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.5,534.0,303.5,535.0,526.0,523.0,-0.001,6.295,0.0,11.486,1.697,0.433,0.002,0.002,0.002,0.0
5152008,1644,1,1,3,1,100,49.101,100.0,100.0,100.0,1,1,1702.571,436.768,0.01,13.166,0,80,55,1.4,2300.625,2377.82,2255.313,2285.964,54.983,70.185,71.418,70.031,51.043,1.375,2.905,0.348,80.587,64.453,61.031,33.147,68.808,70.463,136.063,113.731,134.632,42.4,55.596,48.694,-10.852,110,110,71.938,76.063,55.813,56.313,0.0,39.5,72,70,1000,200,0.168,257.5,69.0,68.25,0.012,72.563,69.75,55.719,56.188,0.0,84.5,72,70,1000,200,0.794,974.0,74.938,74.563,0.022,71.938,71.813,55.563,55.938,0.0,40.281,72,70,1000,200,0.224,518.0,74.938,74.313,0.023,72.0,69.5,55.281,55.906,0.0,49.156,72,70,1000,200,0.268,566.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.829,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.5,303.5,534.0,525.5,523.0,0.001,6.28,0.0,11.486,1.703,0.437,0.001,0.001,0.002,0.0
5152008,1645,1,1,3,1,100,48.781,100.0,100.0,100.0,1,1,1707.255,435.597,0.01,13.195,0,80,55,1.4,2314.375,2345.114,2246.007,2265.478,54.876,70.185,71.527,70.141,51.043,1.387,2.916,0.33,80.575,64.46,58.584,33.262,68.963,70.356,133.334,113.731,133.155,42.327,55.491,48.694,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.281,72,70,1000,200,0.166,256.0,69.0,68.063,0.012,72.0,69.563,55.719,56.188,0.0,82.625,72,70,1000,200,0.797,972.5,74.938,74.313,0.022,71.938,71.875,55.563,56.0,0.0,40.563,72,70,1000,200,0.219,515.5,74.938,74.313,0.023,72.0,69.438,55.281,56.031,0.0,48.281,72,70,1000,200,0.269,567.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.96,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.5,534.5,525.5,523.0,0.0,6.382,0.0,11.645,1.707,0.436,0.002,0.002,0.002,0.0
5152008,1646,1,1,3,1,100,49.19,100.0,100.0,100.0,1,1,1680.323,435.597,0.01,13.195,0,80,55,1.4,2313.25,2355.513,2262.76,2272.301,54.876,70.078,71.418,70.031,51.152,1.433,2.888,0.334,80.561,64.461,59.696,33.118,68.834,70.356,133.334,113.624,133.967,42.327,55.596,48.694,-10.852,110,110,72.188,76.063,55.688,56.313,0.0,39.75,72,70,1000,200,0.172,257.75,68.875,68.063,0.012,72.188,69.313,55.719,56.094,0.0,83.188,72,70,1000,200,0.789,974.0,75.063,74.563,0.022,71.938,71.813,55.563,56.0,0.0,40.031,72,70,1000,200,0.214,506.0,74.938,74.313,0.023,71.875,69.5,55.281,55.906,0.0,48.125,72,70,1000,200,0.265,561.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.818,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.5,533.5,303.5,534.0,525.5,523.0,0.0,6.331,0.0,11.645,1.68,0.436,0.001,0.002,0.002,0.0
5152008,1647,1,1,3,1,100,48.872,100.0,100.0,100.0,1,1,1686.178,433.255,0.01,13.209,0,80,55,1.4,2293.75,2345.114,2257.175,2274.007,54.983,70.078,71.418,70.031,51.043,1.417,2.891,0.345,80.526,64.368,59.224,33.233,68.937,70.356,133.851,113.731,133.672,42.327,55.806,48.694,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.625,72,70,1000,200,0.159,249.25,69.0,68.063,0.011,72.188,69.563,55.719,56.094,0.0,83.75,72,70,1000,200,0.799,981.5,75.063,74.313,0.022,71.813,71.813,55.563,56.0,0.0,40.375,72,70,1000,200,0.211,502.25,74.938,74.313,0.023,72.0,69.438,55.281,55.906,0.0,47.938,72,70,1000,200,0.266,561.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.821,11.939,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.5,534.0,303.5,534.0,526.0,523.0,0.0,6.239,0.0,11.658,1.686,0.433,0.002,0.002,0.002,0.0
