DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1648,1,1,3,1,100,48.551,100.0,100.0,100.0,1,1,1694.374,427.4,0.01,13.238,0,80,55,1.4,2293.75,2348.084,2216.229,2267.183,54.876,70.613,71.418,70.361,51.043,1.398,2.909,0.341,80.505,64.401,61.225,33.262,68.976,70.891,135.399,113.731,137.364,42.327,55.596,48.767,-10.852,110,110,71.938,76.0,55.813,56.313,0.0,39.406,72,70,1000,200,0.17,258.75,68.875,68.25,0.012,72.188,69.813,55.719,56.094,0.0,83.938,72,70,1000,200,0.797,975.5,74.938,74.313,0.022,72.0,71.813,55.563,56.0,0.0,40.969,72,70,1000,200,0.209,501.25,74.938,74.313,0.023,71.688,69.5,55.281,55.906,0.0,47.844,72,70,1000,200,0.268,567.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.948,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,534.0,303.5,536.0,525.5,523.0,-0.001,6.425,0.0,11.817,1.694,0.427,0.001,0.002,0.002,0.0
5152008,1649,1,1,3,1,100,48.756,100.0,100.0,100.0,1,1,1680.323,435.597,0.01,13.209,0,80,55,1.4,2303.5,2337.69,2246.007,2262.069,54.983,70.72,71.418,70.47,51.152,1.402,2.912,0.345,80.469,64.367,57.361,33.29,68.38,71.106,136.653,113.518,135.37,42.4,55.911,48.84,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.406,72,70,1000,200,0.161,250.375,68.875,68.25,0.011,72.313,69.75,55.813,56.188,0.0,83.75,72,70,1000,200,0.801,979.5,74.938,74.313,0.022,72.0,71.813,55.688,55.938,0.0,41.0,72,70,1000,200,0.21,502.75,74.938,74.313,0.023,72.0,69.563,55.281,56.031,0.0,48.438,72,70,1000,200,0.257,556.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.848,11.964,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,534.0,303.5,534.5,526.0,523.0,0.001,6.296,0.0,11.791,1.68,0.436,0.001,0.002,0.002,0.0
5152008,1650,1,1,3,1,100,48.805,100.0,100.0,100.0,1,1,1686.178,430.913,0.01,13.151,0,80,55,1.4,2294.5,2373.356,2249.729,2241.649,54.983,70.72,71.527,70.69,51.152,1.413,2.902,0.356,80.487,64.39,56.61,33.032,68.25,70.891,133.777,113.731,133.524,42.4,55.806,48.767,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,40.906,72,70,1000,200,0.159,248.875,69.0,68.25,0.012,72.188,69.25,55.719,56.188,0.0,84.125,72,70,1000,200,0.8,978.5,74.938,74.313,0.022,71.813,71.938,55.563,56.0,0.0,41.125,72,70,1000,200,0.21,502.25,74.938,74.313,0.023,72.0,69.5,55.344,55.906,0.0,48.188,72,70,1000,200,0.263,561.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.838,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.5,534.0,303.5,534.5,525.5,523.0,0.0,6.246,0.0,11.606,1.686,0.431,0.001,0.002,0.002,0.0
5152008,1651,1,1,3,1,100,49.059,100.0,100.0,100.0,1,1,1703.742,435.597,0.01,13.224,0,80,55,1.4,2294.75,2305.066,2264.621,2284.255,54.983,70.827,71.527,70.69,51.26,1.379,2.891,0.308,80.491,64.39,57.055,32.859,68.354,71.213,135.252,113.731,137.216,42.327,55.806,48.767,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,39.75,72,70,1000,200,0.173,259.75,68.875,68.063,0.012,72.313,69.25,55.719,56.188,0.0,86.375,72,70,1000,200,0.796,973.0,74.938,74.313,0.022,71.813,71.875,55.688,56.0,0.0,40.313,72,70,1000,200,0.219,513.5,74.938,74.313,0.023,72.063,69.5,55.281,56.031,0.0,49.156,72,70,1000,200,0.261,561.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.953,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.5,303.5,534.5,525.5,523.0,-0.001,6.318,0.0,11.805,1.704,0.436,0.001,0.002,0.002,0.0
5152008,1652,1,1,3,1,100,49.157,100.0,100.0,100.0,1,1,1706.084,436.768,0.01,13.18,0,80,55,1.4,2313.0,2346.598,2270.206,2297.94,55.09,70.72,71.418,70.58,51.26,1.375,2.902,0.33,80.553,64.442,57.444,32.773,68.762,70.891,136.727,113.731,135.666,42.4,55.701,48.84,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,39.406,72,70,1000,200,0.173,260.25,69.0,68.25,0.012,72.313,69.563,55.813,56.188,0.0,89.688,72,70,1000,200,0.773,960.5,74.938,74.313,0.022,71.938,71.813,55.688,56.0,0.0,40.625,72,70,1000,200,0.208,499.0,74.938,74.313,0.023,72.0,69.5,55.344,56.031,0.0,48.344,72,70,1000,200,0.274,573.5,73.0,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.853,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.5,534.0,303.5,534.0,525.5,523.0,0.0,6.381,0.0,11.765,1.706,0.437,0.001,0.002,0.002,0.001
5152008,1653,1,1,3,1,100,49.284,100.0,100.0,100.0,1,1,1704.913,434.426,0.01,13.195,0,80,55,1.4,2278.0,2342.144,2262.76,2279.129,55.196,70.613,71.418,70.47,51.26,1.372,2.916,0.334,80.556,64.436,57.305,32.744,68.723,70.784,134.219,113.837,133.672,42.327,55.806,48.84,-10.852,110,110,71.938,76.0,55.906,56.406,0.0,40.406,72,70,1000,200,0.159,248.875,69.0,68.063,0.012,72.313,69.688,55.813,56.188,0.0,92.688,72,70,1000,200,0.772,961.5,74.938,74.313,0.022,72.0,71.75,55.688,56.0,0.0,40.031,72,70,1000,200,0.22,511.0,74.938,74.313,0.023,71.875,69.438,55.344,56.031,0.0,49.0,72,70,1000,200,0.259,557.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.863,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,533.5,303.5,535.5,525.5,523.0,0.0,6.376,0.0,11.912,1.705,0.434,0.002,0.002,0.002,0.0
5152008,1654,1,1,3,1,100,49.392,100.0,100.0,100.0,1,1,1699.058,436.768,0.01,13.195,0,80,55,1.4,2278.0,2355.513,2259.037,2270.594,55.09,70.934,71.527,70.58,51.26,1.383,2.912,0.33,80.556,64.445,56.471,32.715,69.022,71.213,133.777,113.518,134.336,42.4,55.911,48.913,-10.852,110,110,71.938,76.0,55.906,56.469,0.0,39.406,72,70,1000,200,0.169,257.5,68.875,68.063,0.012,72.313,69.875,55.813,56.188,0.0,94.625,72,70,1000,200,0.771,959.0,74.938,74.313,0.022,71.938,71.75,55.688,56.0,0.0,41.219,72,70,1000,200,0.207,498.0,74.938,74.313,0.023,71.875,69.438,55.344,56.031,0.0,48.781,72,70,1000,200,0.255,555.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.843,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.5,303.5,535.5,525.5,523.0,0.0,6.361,0.0,11.912,1.699,0.437,0.001,0.002,0.002,0.0
5152008,1655,1,1,3,1,100,49.558,100.0,100.0,100.0,1,1,1707.255,434.426,0.01,13.195,0,80,55,1.4,2275.75,2328.786,2277.652,2282.546,55.196,70.827,71.418,70.8,51.369,1.372,2.916,0.33,80.574,64.45,53.83,32.658,69.501,71.213,134.219,113.624,134.632,42.4,56.015,48.913,-10.852,110,110,72.188,75.875,55.906,56.406,0.0,40.625,72,70,1000,200,0.158,248.375,68.875,68.25,0.012,72.563,69.813,55.906,56.188,0.0,97.25,72,70,1000,200,0.77,958.0,74.813,74.313,0.022,71.813,71.75,55.688,56.219,0.0,40.063,72,70,1000,200,0.219,512.5,74.938,74.313,0.023,71.875,69.5,55.344,56.156,0.0,48.656,72,70,1000,200,0.256,554.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.5,533.5,303.5,535.5,525.5,523.0,0.0,6.312,0.0,11.912,1.707,0.434,0.001,0.002,0.002,0.0
5152008,1656,1,1,3,1,100,49.666,100.0,100.0,100.0,1,1,1706.084,437.939,0.01,13.209,0,80,55,1.4,2276.75,2351.055,2262.76,2282.546,55.09,70.613,71.31,70.47,51.26,1.379,2.895,0.319,80.587,64.46,57.889,32.514,69.728,70.784,136.358,113.731,137.585,42.327,55.806,48.767,-10.852,110,110,72.188,76.0,55.906,56.406,0.0,39.781,72,70,1000,200,0.171,259.25,68.875,68.25,0.012,72.563,69.688,55.813,56.188,0.0,97.938,72,70,1000,200,0.785,972.0,74.938,74.313,0.022,72.0,71.688,55.688,56.0,0.0,40.156,72,70,1000,200,0.209,498.75,74.938,74.313,0.023,72.063,69.563,55.438,56.031,0.0,47.5,72,70,1000,200,0.267,565.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.843,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.5,303.5,535.0,525.5,523.0,-0.001,6.311,0.0,11.791,1.706,0.438,0.001,0.002,0.002,0.0
5152008,1657,1,1,3,1,100,49.783,100.0,100.0,100.0,1,1,1699.058,435.597,0.01,13.224,0,80,55,1.4,2293.0,2349.569,2246.007,2292.805,55.09,70.72,71.31,70.47,51.26,1.391,2.898,0.33,80.593,64.49,57.361,32.629,69.754,70.999,136.285,113.624,134.779,42.4,55.806,48.84,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,39.906,72,70,1000,200,0.169,256.0,69.0,68.063,0.012,72.188,69.688,55.813,56.188,0.0,98.5,72,70,1000,200,0.803,979.0,74.938,74.313,0.022,72.0,71.75,55.688,56.219,0.0,41.563,72,70,1000,200,0.207,497.75,74.938,74.313,0.023,71.875,69.563,55.344,56.156,0.0,48.469,72,70,1000,200,0.265,564.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.845,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.5,536.0,525.5,523.0,0.001,6.353,0.0,11.804,1.699,0.436,0.002,0.002,0.002,0.0
5152008,1658,1,1,3,1,100,49.911,100.0,100.0,100.0,1,1,1707.255,435.597,0.01,13.224,0,80,55,1.4,2294.5,2359.972,2268.344,2275.714,55.09,70.613,71.202,70.58,51.26,1.398,2.909,0.334,80.625,64.517,54.747,32.543,69.326,70.784,133.629,113.837,133.598,42.327,55.806,48.84,-10.852,110,110,71.938,76.0,55.906,56.469,0.0,40.625,72,70,1000,200,0.157,250.0,68.875,68.25,0.012,72.563,69.688,55.813,56.188,0.0,100.0,72,70,1000,200,0.796,976.5,74.813,74.313,0.022,72.063,71.813,55.688,56.0,0.0,40.406,72,70,1000,200,0.215,506.25,74.938,74.313,0.023,72.063,69.688,55.344,56.031,0.0,47.5,72,70,1000,200,0.267,564.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.839,11.965,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.5,535.0,525.5,523.0,0.0,6.39,0.0,11.938,1.707,0.436,0.001,0.002,0.002,0.0
5152008,1659,1,1,3,1,100,50.038,100.0,100.0,100.0,1,1,1704.913,437.939,0.01,13.238,0,80,55,1.4,2296.0,2410.595,2262.76,2272.301,55.09,70.613,71.418,70.47,51.26,1.398,2.912,0.33,80.61,64.488,55.47,32.255,69.093,70.784,134.146,113.518,134.779,42.4,55.701,48.84,-10.852,110,110,72.188,76.125,55.906,56.406,0.0,40.281,72,70,1000,200,0.162,250.375,68.875,68.063,0.012,72.125,69.438,55.813,56.188,0.0,99.938,72,70,1000,200,0.8,979.5,74.813,74.313,0.022,72.0,71.75,55.688,56.219,0.0,41.5,72,70,1000,200,0.208,499.75,74.938,74.438,0.023,72.063,69.75,55.344,56.031,0.0,48.344,72,70,1000,200,0.267,565.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.843,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,526.5,533.5,303.5,535.0,525.5,523.0,0.0,6.409,0.0,11.817,1.705,0.438,0.001,0.002,0.002,0.0
5152008,1700,1,1,3,1,100,50.35,100.0,100.0,100.0,1,1,1714.281,432.084,0.01,13.224,0,80,55,1.4,2289.75,2364.432,2244.146,2296.228,55.196,70.613,71.418,70.58,51.26,1.387,2.905,0.341,80.666,64.545,55.915,32.169,69.197,71.106,134.441,113.731,134.189,42.4,55.701,48.84,-10.852,110,110,72.188,76.063,55.906,56.406,0.0,39.75,72,70,1000,200,0.171,259.0,69.0,68.063,0.012,72.313,69.188,55.813,56.188,0.0,100.0,72,70,1000,200,0.77,959.0,74.938,74.313,0.022,71.813,71.625,55.563,56.0,0.0,41.031,72,70,1000,200,0.212,502.5,74.938,74.313,0.023,72.063,69.688,55.344,56.031,0.0,48.625,72,70,1000,200,0.266,564.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.846,11.973,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.5,533.5,303.5,536.0,525.5,523.0,0.0,6.403,0.0,11.804,1.714,0.432,0.002,0.002,0.002,0.0
5152008,1701,1,1,3,1,100,50.759,100.0,100.0,100.0,1,1,1699.058,436.768,0.01,13.151,0,80,55,1.4,2289.75,2371.868,2240.423,2301.365,55.303,71.469,71.418,71.019,51.478,1.387,2.912,0.334,80.673,64.528,55.581,32.197,69.184,72.178,135.694,113.837,137.438,42.473,56.12,49.058,-10.852,110,110,71.938,76.063,56.0,56.469,0.0,40.656,72,70,1000,200,0.158,248.625,69.0,68.063,0.012,72.313,69.313,55.906,56.25,0.0,100.0,72,70,1000,200,0.767,958.0,74.938,74.313,0.022,72.0,71.688,55.688,56.0,0.0,40.313,72,70,1000,200,0.216,507.0,74.938,74.313,0.023,72.188,69.688,55.438,56.031,0.0,49.375,72,70,1000,200,0.268,567.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.846,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.25,535.0,525.5,523.0,-0.001,6.346,0.0,12.003,1.699,0.437,0.002,0.002,0.002,0.0
5152008,1702,1,1,3,1,100,50.779,100.0,100.0,100.0,1,1,1714.281,437.939,0.01,13.151,0,80,55,1.4,2277.875,2373.356,2272.067,2274.007,55.196,72.112,71.418,71.678,51.478,1.379,2.898,0.337,80.681,64.534,56.332,32.169,69.359,72.606,136.58,113.837,135.444,42.4,56.225,49.204,-10.852,110,110,71.938,75.938,56.0,56.469,0.0,39.313,72,70,1000,200,0.171,257.5,69.0,68.25,0.012,72.313,69.625,55.906,56.25,0.0,100.0,72,70,1000,200,0.78,970.0,74.813,74.313,0.022,72.0,71.813,55.875,56.219,0.0,40.938,72,70,1000,200,0.207,498.0,74.938,74.313,0.023,72.063,69.813,55.438,56.156,0.0,49.031,72,70,1000,200,0.268,566.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.97,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.5,303.25,535.5,525.5,523.0,0.0,6.472,0.0,12.403,1.714,0.438,0.001,0.002,0.002,0.0
5152008,1703,1,1,3,1,100,51.644,100.0,100.0,100.0,1,1,1716.622,436.768,0.01,13.137,0,80,55,1.4,2292.25,2382.286,2257.175,2294.516,55.41,71.684,71.31,71.568,51.587,1.383,2.905,0.323,80.678,64.535,56.221,32.111,69.832,72.07,133.998,113.624,133.967,42.4,55.911,49.277,-10.852,110,110,71.938,76.0,56.0,56.469,0.0,39.938,72,70,1000,200,0.17,258.25,68.875,68.063,0.012,72.563,69.375,55.906,56.25,0.0,100.0,72,70,1000,200,0.794,975.0,74.813,74.25,0.022,71.938,71.875,55.875,56.219,0.0,40.906,72,70,1000,200,0.208,498.0,74.938,74.313,0.023,72.188,69.688,55.438,56.156,0.0,49.156,72,70,1000,200,0.268,566.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.972,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.5,533.5,303.5,535.5,525.5,523.0,0.0,6.687,0.0,12.522,1.717,0.437,0.001,0.002,0.002,0.0
5152008,1704,1,1,3,1,100,51.433,100.0,100.0,100.0,1,1,1708.426,437.939,0.01,13.224,0,80,55,1.4,2298.0,2373.356,2273.929,2301.365,55.196,71.362,71.418,71.459,51.369,1.391,2.905,0.348,80.675,64.54,58.862,32.341,69.935,71.427,133.924,113.837,134.336,42.473,55.701,49.131,-10.852,110,110,71.938,76.0,55.906,56.594,0.0,40.625,72,70,1000,200,0.16,249.125,68.875,68.25,0.011,72.313,69.188,55.906,56.25,0.0,100.0,72,70,1000,200,0.803,979.5,74.813,74.313,0.022,71.938,71.938,55.875,56.219,0.0,40.75,72,70,1000,200,0.207,498.5,74.938,74.438,0.023,72.188,69.75,55.344,56.156,0.0,49.0,72,70,1000,200,0.271,569.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.863,11.981,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,533.0,303.75,535.0,525.5,523.0,0.0,6.656,0.0,12.204,1.708,0.438,0.001,0.002,0.002,0.0
5152008,1705,1,1,3,1,100,51.56,100.0,100.0,100.0,1,1,1706.084,435.597,0.01,13.18,0,80,55,1.4,2293.75,2394.199,2255.313,2287.674,55.196,71.148,71.418,71.019,51.26,1.391,2.905,0.334,80.676,64.54,62.504,32.543,69.715,71.32,134.219,113.624,133.967,42.4,55.596,49.058,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,39.375,72,70,1000,200,0.17,258.5,68.875,68.063,0.012,72.188,69.125,55.813,56.25,0.0,100.0,72,70,1000,200,0.795,976.0,74.813,74.25,0.022,72.0,71.875,55.688,56.219,0.0,40.531,72,70,1000,200,0.207,498.0,74.75,74.313,0.023,72.188,69.813,55.344,56.031,0.0,49.531,72,70,1000,200,0.269,566.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.5,533.5,303.5,536.0,525.5,523.0,0.0,6.65,0.0,12.163,1.706,0.436,0.001,0.002,0.001,0.0
5152008,1706,1,1,3,1,100,51.24,100.0,100.0,100.0,1,1,1727.161,434.426,0.01,13.224,0,80,55,1.4,2297.5,2364.432,2272.067,2318.516,54.983,70.827,71.418,70.8,51.043,1.391,2.905,0.334,80.711,64.54,63.839,33.003,69.449,70.784,134.219,113.837,136.478,42.4,55.281,48.913,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,40.156,72,70,1000,200,0.169,257.75,68.875,68.063,0.012,72.313,69.375,55.813,56.25,0.0,100.0,72,70,1000,200,0.794,975.0,74.813,74.25,0.022,72.0,71.875,55.688,56.219,0.0,41.313,72,70,1000,200,0.206,496.0,74.938,74.313,0.023,72.063,69.688,55.344,56.031,0.0,48.969,72,70,1000,200,0.28,580.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,11.988,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,533.0,303.5,536.0,525.5,522.5,-0.001,6.686,0.0,11.938,1.727,0.434,0.001,0.002,0.002,0.0
5152008,1707,1,1,3,1,100,51.27,100.0,100.0,100.0,1,1,1714.281,440.281,0.01,13.151,0,80,55,1.4,2298.75,2492.832,2259.037,2294.516,54.983,70.613,71.418,70.69,51.043,1.402,2.909,0.345,80.716,64.575,61.642,33.29,69.106,70.677,136.948,113.837,136.035,42.473,55.281,49.058,-10.852,110,110,72.188,76.0,55.906,56.469,0.0,40.125,72,70,1000,200,0.164,251.75,69.0,68.063,0.012,72.563,69.438,55.813,56.188,0.0,100.0,72,70,1000,200,0.803,979.0,74.813,74.313,0.024,71.813,71.875,55.688,56.219,0.0,41.125,72,70,1000,200,0.208,500.25,74.938,74.313,0.023,72.0,69.625,55.281,56.031,0.0,49.188,72,70,1000,200,0.267,566.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.879,11.985,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,533.0,303.5,535.5,525.5,522.5,0.0,6.761,0.0,12.003,1.714,0.44,0.002,0.002,0.002,0.0
5152008,1708,1,1,3,1,100,50.958,100.0,100.0,100.0,1,1,1721.306,434.426,0.01,13.166,0,80,55,1.4,2298.75,2374.844,2249.729,2280.837,54.983,70.827,71.527,70.69,50.934,1.394,2.905,0.348,80.714,64.571,62.393,33.377,69.022,70.891,134.293,113.624,133.82,42.4,55.386,48.985,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,40.125,72,70,1000,200,0.164,254.25,69.0,68.063,0.012,72.563,69.5,55.719,56.094,0.0,100.0,72,70,1000,200,0.803,979.5,74.813,74.25,0.022,71.813,71.875,55.563,56.0,0.0,40.406,72,70,1000,200,0.208,499.5,74.938,74.313,0.023,72.0,69.625,55.281,56.031,0.0,47.938,72,70,1000,200,0.27,569.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.005,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.5,533.0,303.25,535.0,525.5,523.0,0.0,6.676,0.0,12.017,1.721,0.434,0.002,0.002,0.002,0.0
5152008,1709,1,1,3,1,100,51.087,100.0,100.0,100.0,1,1,1703.742,432.084,0.01,13.166,0,80,55,1.4,2303.5,2409.104,2246.007,2282.546,54.983,70.934,71.527,70.8,51.152,1.375,2.905,0.356,80.715,64.572,61.059,33.607,68.484,71.32,135.326,113.624,136.921,42.545,55.386,49.131,-10.852,110,110,71.938,76.0,55.906,56.406,0.0,39.625,72,70,1000,200,0.173,260.25,69.0,68.063,0.011,72.313,69.375,55.719,56.188,0.0,100.0,72,70,1000,200,0.797,976.0,74.75,74.25,0.022,71.938,71.813,55.688,56.0,0.0,40.406,72,70,1000,200,0.207,496.25,74.938,74.313,0.023,71.875,69.625,55.281,55.906,0.0,48.656,72,70,1000,200,0.268,565.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.878,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,526.5,533.5,303.5,535.0,525.5,523.0,-0.001,6.753,0.0,12.019,1.704,0.432,0.002,0.002,0.002,0.0
5152008,1710,1,1,3,1,100,51.32,100.0,100.0,100.0,1,1,1714.281,441.452,0.01,13.166,0,80,55,1.4,2298.75,2431.488,2270.206,2296.228,54.983,71.041,71.418,71.019,51.152,1.398,2.898,0.308,80.726,64.584,60.892,33.578,68.38,71.427,136.727,113.624,136.404,42.473,55.491,49.131,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.531,72,70,1000,200,0.16,249.5,68.875,68.063,0.012,72.563,69.375,55.813,56.188,0.0,100.0,72,70,1000,200,0.802,980.5,74.813,74.25,0.022,72.063,71.875,55.688,56.0,0.0,40.25,72,70,1000,200,0.209,501.25,74.938,74.313,0.023,71.875,69.563,55.281,56.031,0.0,47.531,72,70,1000,200,0.27,568.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.879,11.996,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,536.0,525.5,523.0,0.0,6.734,0.0,12.15,1.714,0.441,0.001,0.002,0.002,0.0
5152008,1711,1,1,3,1,100,51.137,100.0,100.0,100.0,1,1,1725.99,433.255,0.01,13.195,0,80,55,1.4,2277.0,2421.038,2262.76,2274.007,54.983,70.827,71.418,70.91,51.152,1.394,2.912,0.334,80.722,64.577,60.836,33.664,68.503,70.999,135.104,113.837,134.189,42.4,55.386,48.985,-10.852,110,110,72.188,76.125,55.813,56.406,0.0,39.656,72,70,1000,200,0.168,257.25,68.875,68.25,0.012,72.313,69.438,55.813,56.188,0.0,100.0,72,70,1000,200,0.773,962.0,74.813,74.25,0.022,71.938,71.813,55.563,56.0,0.0,39.563,72,70,1000,200,0.209,500.25,74.938,74.313,0.023,72.0,69.5,55.281,55.906,0.0,47.781,72,70,1000,200,0.266,564.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.879,11.994,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,533.0,303.5,536.0,525.5,523.0,0.0,6.691,0.0,12.044,1.726,0.433,0.001,0.002,0.002,0.0
5152008,1712,1,1,3,1,100,50.913,100.0,100.0,100.0,1,1,1715.451,439.11,0.01,13.151,0,80,55,1.4,2278.5,2383.774,2266.482,2289.384,54.983,70.506,71.527,70.58,51.043,1.394,2.916,0.348,80.724,64.58,61.837,33.693,68.263,70.463,133.851,113.624,134.189,42.473,55.281,48.985,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,40.563,72,70,1000,200,0.16,249.75,69.0,68.063,0.012,72.563,69.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.774,962.0,74.813,74.25,0.022,71.938,71.813,55.563,56.0,0.0,39.781,72,70,1000,200,0.209,500.75,74.938,74.313,0.023,72.063,69.5,55.281,55.906,0.0,48.469,72,70,1000,200,0.265,563.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.867,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,535.0,525.5,522.5,0.0,6.686,0.0,11.87,1.715,0.439,0.002,0.002,0.002,0.0
5152008,1713,1,1,3,1,100,50.595,100.0,100.0,100.0,1,1,1702.571,432.084,0.01,13.166,0,80,55,1.4,2272.5,2401.65,2242.284,2280.837,54.77,70.292,71.418,70.251,50.934,1.406,2.916,0.334,80.674,64.56,62.755,33.779,68.432,70.463,134.219,113.731,134.263,42.545,55.176,48.985,-10.852,110,110,71.938,75.875,55.688,56.406,0.0,39.625,72,70,1000,200,0.174,261.5,69.0,68.063,0.012,72.313,69.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.779,964.5,74.75,74.25,0.022,71.938,71.75,55.563,56.0,0.0,39.813,72,70,1000,200,0.2,488.25,74.938,74.313,0.023,71.875,69.563,55.063,55.906,0.0,48.813,72,70,1000,200,0.256,556.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.869,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,535.0,525.5,523.0,0.0,6.713,0.0,11.752,1.703,0.432,0.002,0.002,0.002,0.0
5152008,1714,1,1,3,1,100,50.664,100.0,100.0,100.0,1,1,1716.622,428.571,0.01,13.166,0,80,55,1.4,2272.5,2422.53,2236.701,2287.674,54.876,70.72,71.31,70.47,50.934,1.387,2.916,0.356,80.707,64.565,61.948,33.923,68.503,71.106,134.514,113.837,136.404,42.473,55.491,48.913,-10.852,110,110,71.938,75.875,55.688,56.406,0.0,40.625,72,70,1000,200,0.159,249.125,68.875,68.25,0.012,72.563,69.313,55.719,56.094,0.0,100.0,72,70,1000,200,0.773,961.0,74.813,74.25,0.022,71.938,71.75,55.563,56.0,0.0,38.875,72,70,1000,200,0.208,500.0,74.938,74.313,0.023,72.0,69.5,55.281,55.906,0.0,47.625,72,70,1000,200,0.269,567.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.881,11.989,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,533.0,303.5,535.0,525.5,523.0,-0.001,6.513,0.0,11.752,1.717,0.429,0.001,0.002,0.002,0.0
5152008,1715,1,1,3,1,100,51.084,100.0,100.0,100.0,1,1,1725.99,433.255,0.01,13.166,0,80,55,1.4,2274.75,2416.562,2234.839,2296.228,54.983,71.148,71.418,70.8,51.152,1.387,2.916,0.348,80.701,64.557,61.114,33.894,68.354,71.642,137.022,113.731,136.33,42.473,55.491,49.058,-10.852,110,110,71.938,76.125,55.688,56.406,0.0,39.469,72,70,1000,200,0.17,258.25,68.875,68.063,0.012,72.563,69.125,55.719,56.094,0.0,100.0,72,70,1000,200,0.771,960.0,74.813,74.25,0.022,72.063,71.813,55.563,56.0,0.0,39.406,72,70,1000,200,0.212,505.0,74.938,74.438,0.023,72.063,69.438,55.344,55.906,0.0,48.688,72,70,1000,200,0.261,559.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.891,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,526.5,533.0,303.25,536.0,525.5,523.0,0.0,6.66,0.0,12.017,1.726,0.433,0.001,0.002,0.002,0.0
5152008,1716,1,1,3,1,100,51.103,100.0,100.0,100.0,1,1,1706.084,436.768,0.01,13.224,0,80,55,1.4,2280.5,2429.994,2275.79,2272.301,55.09,71.148,71.527,71.129,51.26,1.398,2.905,0.334,80.703,64.562,61.531,33.923,68.263,71.427,134.662,113.944,133.967,42.4,55.596,49.131,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,40.625,72,70,1000,200,0.16,249.25,68.875,68.063,0.012,72.563,69.25,55.719,56.094,0.0,100.0,72,70,1000,200,0.776,968.5,74.75,74.25,0.022,71.938,71.813,55.563,56.0,0.0,39.875,72,70,1000,200,0.202,492.25,74.938,74.313,0.023,72.063,69.5,55.281,56.031,0.0,48.188,72,70,1000,200,0.269,567.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,11.988,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.5,533.0,303.75,535.0,526.0,523.0,0.0,6.745,0.0,12.338,1.706,0.437,0.001,0.002,0.002,0.0
5152008,1717,1,1,3,1,100,50.919,100.0,100.0,100.0,1,1,1713.109,437.939,0.01,13.209,0,80,55,1.4,2292.25,2374.844,2257.175,2297.94,54.983,71.041,71.527,71.019,51.152,1.398,2.916,0.334,80.703,64.562,60.864,34.038,68.328,71.32,134.736,113.944,136.182,42.545,55.491,49.058,-10.852,110,110,71.938,76.25,55.813,56.313,0.0,39.25,72,70,1000,200,0.171,259.5,69.0,68.063,0.012,72.625,69.375,55.719,56.094,0.0,100.0,72,70,1000,200,0.804,980.0,74.75,74.25,0.022,71.938,71.875,55.688,56.0,0.0,40.0,72,70,1000,200,0.2,490.0,74.938,74.313,0.023,72.063,69.5,55.281,55.906,0.0,48.0,72,70,1000,200,0.27,569.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,11.989,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,534.5,525.5,523.0,-0.001,6.645,0.0,11.924,1.713,0.438,0.002,0.002,0.002,0.0
5152008,1718,1,1,3,1,100,50.969,100.0,100.0,100.0,1,1,1724.819,440.281,0.01,13.107,0,80,55,1.4,2296.0,2398.669,2266.482,2294.516,54.983,70.934,71.418,70.8,51.043,1.402,2.92,0.337,80.703,64.562,60.002,33.866,68.38,71.106,136.063,113.944,135.666,42.473,55.491,49.058,-10.852,110,110,71.938,76.0,55.813,56.313,0.0,39.875,72,70,1000,200,0.17,259.25,68.875,68.063,0.012,72.625,69.188,55.719,56.094,0.0,100.0,72,70,1000,200,0.803,980.0,74.75,74.25,0.022,71.938,71.875,55.563,56.0,0.0,39.875,72,70,1000,200,0.201,490.5,74.938,74.313,0.023,72.0,69.5,55.281,55.906,0.0,48.031,72,70,1000,200,0.271,568.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.875,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,536.5,525.5,523.0,0.0,6.63,0.0,11.963,1.725,0.44,0.001,0.002,0.002,0.0
5152008,1719,1,1,3,1,100,51.269,100.0,100.0,100.0,1,1,1702.571,432.084,0.01,13.151,0,80,55,1.4,2296.0,2371.868,2234.839,2250.151,55.09,71.041,71.527,70.8,51.152,1.398,2.912,0.345,80.676,64.553,61.059,33.866,68.367,71.213,134.367,113.731,133.746,42.473,55.491,49.058,-10.852,110,110,71.938,75.688,55.813,56.406,0.0,40.375,72,70,1000,200,0.162,250.75,68.875,68.25,0.012,72.563,69.438,55.719,56.094,0.0,100.0,72,70,1000,200,0.809,982.5,74.75,74.25,0.022,72.0,71.875,55.563,56.0,0.0,39.469,72,70,1000,200,0.203,492.0,74.938,74.313,0.023,71.875,69.5,55.281,56.031,0.0,48.75,72,70,1000,200,0.255,556.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.879,11.996,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.5,533.0,303.5,535.5,525.5,523.0,0.0,6.652,0.0,12.003,1.703,0.432,0.001,0.002,0.002,0.0
5152008,1720,1,1,3,1,100,50.815,100.0,100.0,100.0,1,1,1714.281,442.623,0.01,13.151,0,80,55,1.4,2285.5,2379.308,2286.959,2306.506,54.876,70.827,71.31,70.8,51.043,1.398,2.909,0.348,80.687,64.546,60.085,33.952,68.237,71.213,134.736,113.731,136.182,42.473,55.491,49.131,-10.852,110,110,71.938,75.375,55.813,56.406,0.0,39.438,72,70,1000,200,0.17,258.25,68.875,68.063,0.012,72.563,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.802,980.5,74.813,74.25,0.022,71.938,71.875,55.563,56.0,0.0,40.188,72,70,1000,200,0.201,490.25,74.938,74.313,0.023,71.875,69.563,55.063,55.906,0.0,48.25,72,70,1000,200,0.264,563.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.864,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,526.5,533.0,303.5,536.0,525.5,523.0,-0.001,6.726,0.0,12.136,1.714,0.443,0.001,0.002,0.002,0.0
5152008,1721,1,1,3,1,100,51.009,100.0,100.0,100.0,1,1,1699.058,430.913,0.01,13.166,0,80,55,1.4,2295.5,2362.945,2229.256,2263.774,55.09,70.934,71.418,70.91,51.152,1.391,2.912,0.359,80.681,64.551,60.864,33.808,68.211,71.213,135.842,113.944,135.149,42.473,55.386,49.058,-10.852,110,110,71.938,75.813,55.813,56.313,0.0,40.344,72,70,1000,200,0.162,251.0,69.0,68.063,0.012,72.563,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.807,979.5,74.75,74.25,0.022,71.813,71.75,55.563,56.0,0.0,39.313,72,70,1000,200,0.202,492.25,74.938,74.313,0.023,72.0,69.563,55.281,56.031,0.0,48.938,72,70,1000,200,0.258,557.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.877,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,526.5,533.0,303.5,535.0,525.5,523.0,0.0,6.714,0.0,12.017,1.699,0.431,0.002,0.002,0.002,0.0
5152008,1722,1,1,3,1,100,51.039,100.0,100.0,100.0,1,1,1701.4,435.597,0.01,13.238,0,80,55,1.4,2276.875,2355.513,2259.037,2289.384,54.983,70.934,71.202,70.8,51.043,1.413,2.895,0.319,80.683,64.548,59.752,33.779,67.92,71.213,133.998,113.731,133.598,42.473,55.596,49.131,-10.852,110,110,71.938,76.188,55.688,56.406,0.0,39.344,72,70,1000,200,0.17,259.0,68.875,68.063,0.012,72.563,69.563,55.719,56.188,0.0,100.0,72,70,1000,200,0.783,968.0,74.75,74.125,0.022,71.938,71.813,55.688,56.0,0.0,38.313,72,70,1000,200,0.202,491.75,74.75,74.313,0.023,71.875,69.688,55.281,55.906,0.0,49.25,72,70,1000,200,0.257,553.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.894,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.0,525.5,523.0,0.0,6.716,0.0,12.217,1.701,0.436,0.001,0.002,0.001,0.0
5152008,1723,1,1,3,1,100,51.022,100.0,100.0,100.0,1,1,1688.519,434.426,0.01,13.195,0,80,55,1.4,2265.25,2333.237,2253.452,2262.069,54.983,70.72,71.31,70.8,51.152,1.433,2.92,0.337,80.613,64.528,60.447,33.722,67.985,70.891,135.104,113.731,136.773,42.545,55.386,49.058,-10.852,110,110,71.938,76.375,55.813,56.313,0.0,40.438,72,70,1000,200,0.161,250.75,69.0,68.063,0.012,72.563,69.625,55.719,56.094,0.0,100.0,72,70,1000,200,0.791,974.0,74.75,74.25,0.022,72.0,71.875,55.563,56.0,0.0,39.813,72,70,1000,200,0.191,478.0,74.938,74.313,0.023,72.063,69.625,55.281,55.906,0.0,48.75,72,70,1000,200,0.26,555.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.896,12.016,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,533.0,303.25,536.0,525.5,523.0,-0.001,6.693,0.0,11.911,1.689,0.434,0.002,0.002,0.002,0.0
5152008,1724,1,1,3,1,100,50.71,100.0,100.0,100.0,1,1,1725.99,430.913,0.01,13.209,0,80,55,1.4,2265.25,2406.122,2229.256,2280.837,54.983,70.506,71.418,70.47,50.934,1.391,2.898,0.345,80.633,64.503,63.922,33.952,68.198,70.463,136.137,113.944,135.149,42.545,55.176,48.913,-10.852,110,110,72.188,76.438,55.688,56.406,0.0,39.938,72,70,1000,200,0.166,255.875,68.875,68.063,0.012,72.563,69.625,55.719,56.094,0.0,100.0,72,70,1000,200,0.772,960.5,74.75,74.25,0.022,72.0,71.813,55.5,56.0,0.0,39.656,72,70,1000,200,0.203,493.5,74.938,74.313,0.023,72.0,69.563,55.063,55.906,0.0,47.813,72,70,1000,200,0.269,563.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.896,12.011,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,533.0,303.25,535.0,525.5,523.0,0.0,6.659,0.0,11.659,1.726,0.431,0.001,0.002,0.002,0.0
5152008,1725,1,1,3,1,100,50.586,100.0,100.0,100.0,1,1,1695.545,437.939,0.01,13.209,0,80,55,1.4,2270.5,2328.786,2275.79,2251.852,54.876,70.827,71.418,70.69,50.934,1.436,2.888,0.345,80.582,64.506,60.475,34.096,67.972,70.999,134.072,113.837,133.524,42.545,55.491,49.058,-10.852,110,110,71.938,76.375,55.688,56.313,0.0,40.281,72,70,1000,200,0.163,251.75,68.875,68.25,0.012,72.563,69.75,55.5,56.094,0.0,100.0,72,70,1000,200,0.78,968.0,74.75,74.25,0.022,71.938,71.75,55.563,56.0,0.0,39.344,72,70,1000,200,0.198,484.25,74.938,74.313,0.023,72.0,69.563,55.063,55.906,0.0,48.594,72,70,1000,200,0.257,552.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.889,12.011,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.0,525.5,523.0,0.0,6.645,0.0,11.924,1.696,0.438,0.001,0.002,0.002,0.0
5152008,1726,1,1,3,1,100,50.498,100.0,100.0,100.0,1,1,1711.939,437.939,0.01,13.209,0,80,55,1.4,2253.625,2380.797,2264.621,2296.228,54.983,70.613,71.31,70.47,51.043,1.391,2.895,0.334,80.574,64.45,61.976,34.038,67.933,70.677,135.178,114.05,137.216,42.473,55.176,48.985,-10.852,110,110,71.875,76.313,55.594,56.313,0.0,39.719,72,70,1000,200,0.172,260.25,68.875,68.25,0.012,72.625,69.75,55.719,56.094,0.0,100.0,72,70,1000,200,0.771,960.0,74.75,74.25,0.022,72.0,71.813,55.563,55.938,0.0,38.969,72,70,1000,200,0.202,492.0,74.938,74.313,0.023,71.875,69.563,55.281,55.813,0.0,48.563,72,70,1000,200,0.267,565.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.894,12.01,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.0,525.5,523.0,-0.001,6.771,0.0,11.923,1.712,0.438,0.001,0.002,0.002,0.0
5152008,1727,1,1,3,1,100,50.411,100.0,100.0,100.0,1,1,1693.203,436.768,0.01,13.107,0,80,55,1.4,2276.0,2330.269,2255.313,2258.662,54.876,70.292,71.31,70.361,51.043,1.433,2.916,0.345,80.509,64.46,60.002,34.009,68.01,70.463,136.727,113.731,135.592,42.545,55.281,48.985,-10.852,110,110,71.938,76.25,55.688,56.313,0.0,40.344,72,70,1000,200,0.162,251.375,68.875,68.063,0.012,72.625,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.783,969.0,74.75,74.125,0.022,71.938,71.75,55.563,56.0,0.0,39.656,72,70,1000,200,0.197,483.5,74.938,74.313,0.023,72.0,69.563,55.063,55.906,0.0,49.125,72,70,1000,200,0.254,550.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.892,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.5,536.5,525.5,523.0,0.0,6.628,0.0,11.699,1.693,0.437,0.001,0.002,0.002,0.0
5152008,1728,1,1,3,1,100,50.025,100.0,100.0,100.0,1,1,1695.545,429.742,0.01,13.151,0,80,55,1.4,2273.0,2370.381,2208.786,2246.749,54.77,70.292,71.418,70.251,50.825,1.429,2.902,0.337,80.522,64.432,60.224,33.894,67.771,70.356,134.293,113.944,133.672,42.545,55.176,48.985,-10.852,110,110,71.938,76.313,55.688,56.313,0.0,39.5,72,70,1000,200,0.175,261.75,68.875,68.063,0.012,72.75,70.0,55.719,56.094,0.0,100.0,72,70,1000,200,0.778,966.0,74.625,74.25,0.022,72.0,71.75,55.5,56.0,0.0,39.125,72,70,1000,200,0.197,482.5,74.938,74.438,0.023,71.875,69.563,55.063,55.906,0.0,48.969,72,70,1000,200,0.254,550.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.887,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,533.0,303.5,536.0,525.5,523.0,0.0,6.705,0.0,11.739,1.696,0.43,0.001,0.001,0.002,0.0
5152008,1729,1,1,3,1,100,50.024,100.0,100.0,100.0,1,1,1692.032,434.426,0.01,13.166,0,80,55,1.4,2273.0,2322.853,2264.621,2270.594,54.77,70.72,71.527,70.47,51.043,1.413,2.905,0.334,80.529,64.423,58.946,33.866,67.596,71.106,134.441,114.05,136.699,42.473,55.386,48.985,-10.852,110,110,71.938,76.125,55.688,56.313,0.0,40.406,72,70,1000,200,0.161,249.875,69.0,68.063,0.012,72.75,69.938,55.5,56.094,0.0,100.0,72,70,1000,200,0.777,965.0,74.75,74.25,0.022,71.938,71.688,55.563,55.938,0.0,38.344,72,70,1000,200,0.202,487.25,74.938,74.313,0.023,71.875,69.5,55.063,55.906,0.0,48.969,72,70,1000,200,0.252,551.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.886,12.002,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,533.0,303.5,536.5,525.5,523.0,-0.001,6.64,0.0,11.884,1.692,0.434,0.002,0.002,0.002,0.0
5152008,1730,1,1,3,1,100,50.112,100.0,100.0,100.0,1,1,1706.084,434.426,0.01,13.209,0,80,55,1.4,2254.0,2391.22,2253.452,2270.594,54.983,70.827,71.31,70.58,51.043,1.387,2.905,0.33,80.528,64.423,58.834,33.693,67.544,71.427,137.096,113.837,136.33,42.473,55.491,49.058,-10.852,110,110,72.188,76.063,55.688,56.313,0.0,39.656,72,70,1000,200,0.173,260.0,68.875,68.063,0.012,72.625,69.75,55.5,56.094,0.0,100.0,72,70,1000,200,0.773,961.0,74.625,74.25,0.022,71.938,71.625,55.5,55.938,0.0,38.938,72,70,1000,200,0.199,489.75,74.938,74.313,0.023,71.875,69.5,55.063,55.906,0.0,48.406,72,70,1000,200,0.26,559.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.878,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,526.5,533.0,303.5,535.0,525.5,523.0,0.0,6.682,0.0,12.056,1.706,0.434,0.001,0.001,0.002,0.0
5152008,1731,1,1,3,1,100,50.057,100.0,100.0,100.0,1,1,1683.836,435.597,0.01,13.166,0,80,55,1.4,2273.75,2351.055,2260.898,2246.749,54.983,70.827,71.31,70.8,51.152,1.436,2.898,0.345,80.456,64.417,59.696,33.549,67.596,71.213,134.809,113.837,133.893,42.545,55.596,49.131,-10.852,110,110,71.938,76.188,55.688,56.313,0.0,39.844,72,70,1000,200,0.171,257.25,68.875,68.25,0.012,72.625,69.625,55.719,56.094,0.0,100.0,72,70,1000,200,0.783,968.5,74.75,74.125,0.022,72.0,71.688,55.563,56.0,0.0,38.719,72,70,1000,200,0.192,479.25,74.938,74.313,0.023,71.688,69.438,55.281,55.906,0.0,48.625,72,70,1000,200,0.254,550.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.897,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,533.0,303.5,535.0,525.5,523.0,0.0,6.644,0.0,12.019,1.684,0.436,0.001,0.002,0.002,0.0
5152008,1732,1,1,3,1,100,49.999,100.0,100.0,100.0,1,1,1683.836,434.426,0.01,13.18,0,80,55,1.4,2249.75,2305.066,2268.344,2258.662,54.983,70.506,71.418,70.47,50.934,1.398,2.877,0.345,80.382,64.378,59.641,33.636,67.453,70.356,133.629,113.944,134.041,42.473,55.281,48.985,-10.852,110,110,71.938,75.938,55.688,56.063,0.0,39.5,72,70,1000,200,0.174,261.25,68.875,68.063,0.012,72.563,69.875,55.719,55.875,0.0,100.0,72,70,1000,200,0.784,969.0,74.625,74.125,0.024,72.0,71.625,55.5,56.0,0.0,39.875,72,70,1000,200,0.189,475.75,74.75,74.438,0.023,71.875,69.438,55.063,55.906,0.0,47.844,72,70,1000,200,0.246,545.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.894,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,533.0,303.5,535.5,525.5,523.0,0.0,6.701,0.0,11.896,1.684,0.434,0.001,0.002,0.001,0.0
5152008,1733,1,1,3,1,100,49.106,100.0,100.0,100.0,1,1,1686.178,433.255,0.01,13.166,0,80,55,1.4,2256.25,2306.548,2259.037,2267.183,54.663,70.185,71.418,70.031,50.825,1.429,2.888,0.334,80.402,64.343,59.196,33.578,67.466,69.927,134.219,114.05,134.336,42.545,55.071,48.84,-10.852,110,110,71.938,76.188,55.688,56.313,0.0,40.219,72,70,1000,200,0.162,251.0,68.875,68.063,0.012,72.313,69.938,55.5,55.875,0.0,100.0,72,70,1000,200,0.783,968.5,74.625,74.125,0.022,71.938,71.688,55.5,55.938,0.0,39.969,72,70,1000,200,0.192,478.75,74.938,74.438,0.023,71.875,69.438,55.063,55.906,0.0,47.938,72,70,1000,200,0.255,552.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.894,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,526.5,533.0,303.25,536.5,525.5,523.0,0.0,6.617,0.0,11.487,1.686,0.433,0.001,0.002,0.002,0.0
5152008,1734,1,1,3,1,100,48.755,100.0,100.0,100.0,1,1,1690.861,434.426,0.01,13.238,0,80,55,1.4,2255.375,2316.922,2251.591,2274.007,54.663,69.863,71.418,69.922,50.716,1.383,2.909,0.345,80.419,64.332,63.644,33.607,67.181,69.713,134.588,114.05,136.699,42.473,55.071,48.84,-10.852,110,110,71.938,76.188,55.594,56.063,0.0,39.719,72,70,1000,200,0.172,260.0,68.875,68.063,0.012,72.625,69.875,55.5,55.875,0.0,100.0,72,70,1000,200,0.774,962.5,74.75,74.063,0.022,72.0,71.75,55.5,55.938,0.0,38.281,72,70,1000,200,0.193,480.25,74.938,74.313,0.023,72.0,69.438,54.969,55.813,0.0,47.313,72,70,1000,200,0.263,560.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.989,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,526.5,533.0,303.5,536.5,525.5,523.0,-0.001,6.69,0.0,11.683,1.691,0.434,0.001,0.002,0.002,0.0
5152008,1735,1,1,3,1,100,48.192,100.0,100.0,100.0,1,1,1696.716,432.084,0.01,13.18,0,80,55,1.4,2249.25,2348.084,2257.175,2250.151,54.557,69.542,71.31,69.592,50.608,1.41,2.888,0.326,80.406,64.315,62.56,33.894,66.85,69.498,137.391,114.05,136.699,42.473,54.966,48.694,-10.852,110,110,71.938,76.063,55.594,56.063,0.0,40.438,72,70,1000,200,0.161,250.5,68.875,68.063,0.012,72.625,69.813,55.406,55.875,0.0,100.0,72,70,1000,200,0.782,967.0,74.625,74.125,0.022,71.938,71.75,55.375,55.938,0.0,39.719,72,70,1000,200,0.188,472.75,74.938,74.313,0.023,72.063,69.438,54.969,55.625,0.0,47.438,72,70,1000,200,0.266,565.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.905,12.016,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,532.5,303.25,536.5,525.5,523.0,0.0,6.563,0.0,11.365,1.697,0.432,0.001,0.002,0.002,0.0
5152008,1736,1,1,3,1,100,47.806,100.0,100.0,100.0,1,1,1700.229,436.768,0.01,13.18,0,80,55,1.4,2252.0,2409.104,2268.344,2284.255,54.557,69.542,71.418,69.482,50.608,1.383,2.888,0.341,80.381,64.299,64.145,34.067,66.98,69.391,134.957,114.05,134.115,42.473,54.862,48.767,-10.852,110,110,72.188,76.063,55.406,56.063,0.0,39.906,72,70,1000,200,0.166,255.875,68.875,68.25,0.012,72.625,69.75,55.406,55.875,0.0,100.0,72,70,1000,200,0.779,964.0,74.625,74.125,0.022,72.0,71.813,55.375,55.781,0.0,38.594,72,70,1000,200,0.197,489.25,74.938,74.313,0.023,72.0,69.5,54.906,55.625,0.0,48.094,72,70,1000,200,0.257,555.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.907,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,526.5,532.5,303.5,536.5,525.5,523.0,0.0,6.696,0.0,11.498,1.7,0.437,0.001,0.002,0.002,0.0
5152008,1737,1,1,3,1,100,47.278,100.0,100.0,100.0,1,1,1685.006,434.426,0.01,13.166,0,80,55,1.4,2252.0,2364.432,2255.313,2253.554,54.557,69.649,71.418,69.373,50.608,1.406,2.888,0.352,80.387,64.309,63.394,34.24,66.928,69.605,133.851,114.05,134.263,42.545,54.966,48.767,-10.852,110,110,71.938,76.063,55.406,56.0,0.0,40.563,72,70,1000,200,0.161,250.25,68.875,68.063,0.012,72.813,69.625,55.406,55.75,0.0,100.0,72,70,1000,200,0.777,964.0,74.625,74.125,0.022,72.0,71.688,55.25,55.781,0.0,39.219,72,70,1000,200,0.195,483.25,74.938,74.438,0.023,71.688,69.438,54.906,55.625,0.0,48.063,72,70,1000,200,0.262,560.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.019,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,526.5,533.0,303.5,535.0,525.5,523.0,0.0,6.595,0.0,11.354,1.685,0.434,0.001,0.002,0.002,0.0
5152008,1738,1,1,3,1,100,47.078,100.0,100.0,100.0,1,1,1688.519,435.597,0.01,13.166,0,80,55,1.4,2257.25,2355.513,2257.175,2258.662,54.663,69.542,71.418,69.373,50.716,1.398,2.888,0.33,80.387,64.309,64.812,34.47,67.051,69.605,134.367,114.05,134.484,42.473,54.862,48.767,-10.852,110,110,71.938,75.875,55.406,56.0,0.0,39.406,72,70,1000,200,0.172,257.75,69.0,68.063,0.012,72.75,69.5,55.406,55.75,0.0,100.0,72,70,1000,200,0.774,963.5,74.625,74.125,0.025,72.0,71.688,55.25,55.781,0.0,38.844,72,70,1000,200,0.193,481.0,74.938,74.313,0.023,71.688,69.438,54.906,55.625,0.0,46.844,72,70,1000,200,0.26,558.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.018,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,526.5,533.0,303.5,536.0,525.5,523.0,0.0,6.689,0.0,11.486,1.689,0.436,0.002,0.002,0.002,0.0
5152008,1739,1,1,3,1,100,46.057,100.0,100.0,100.0,1,1,1686.178,434.426,0.01,13.18,0,80,55,1.4,2252.5,2410.595,2205.064,2238.251,54.557,69.649,71.527,69.482,50.608,1.444,2.898,0.315,80.28,64.286,62.894,34.47,67.019,69.713,134.441,114.05,136.33,42.473,54.862,48.767,-10.852,110,110,71.938,76.0,55.281,56.0,0.0,40.656,72,70,1000,200,0.16,250.25,68.875,68.063,0.012,72.625,69.188,55.313,55.656,0.0,100.0,72,70,1000,200,0.788,971.0,74.625,74.125,0.022,71.813,71.75,55.25,55.781,0.0,37.969,72,70,1000,200,0.196,484.75,74.938,74.313,0.023,71.875,69.5,54.906,55.625,0.0,47.25,72,70,1000,200,0.245,540.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.905,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,526.5,533.0,303.5,536.0,525.5,523.0,-0.001,6.696,0.0,11.498,1.686,0.434,0.001,0.002,0.002,0.0
5152008,1740,1,1,3,1,100,45.573,100.0,100.0,100.0,1,1,1672.126,432.084,0.01,13.093,0,80,55,1.4,2242.625,2302.104,2247.868,2238.251,54.45,69.649,71.527,69.482,50.608,1.421,2.902,0.345,80.269,64.231,61.587,34.412,66.863,69.82,137.391,114.05,137.142,42.473,54.862,48.694,-10.852,110,110,71.938,76.125,55.281,55.906,0.0,39.188,72,70,1000,200,0.174,260.0,68.875,68.063,0.012,72.563,69.25,55.313,55.656,0.0,100.0,72,70,1000,200,0.787,971.5,74.438,74.125,0.022,71.938,71.688,55.25,55.781,0.0,39.031,72,70,1000,200,0.188,473.25,74.938,74.313,0.023,71.688,69.438,54.906,55.531,0.0,47.438,72,70,1000,200,0.24,537.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.921,12.027,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.0,533.0,303.5,536.0,525.5,523.0,0.0,6.575,0.0,11.29,1.672,0.432,0.001,0.001,0.002,0.0
5152008,1741,1,1,3,1,100,44.777,100.0,100.0,100.0,1,1,1672.126,430.913,0.01,13.238,0,80,55,1.4,2242.0,2303.585,2238.562,2228.066,54.343,69.756,71.418,69.482,50.608,1.44,2.895,0.348,80.197,64.172,62.449,34.297,66.786,69.927,135.326,114.05,134.336,42.4,54.757,48.694,-10.852,110,110,71.875,75.875,55.281,56.0,0.0,40.469,72,70,1000,200,0.16,249.875,68.875,68.063,0.012,72.625,69.313,55.313,55.656,0.0,99.688,72,70,1000,200,0.814,988.5,74.625,74.125,0.022,71.938,71.688,55.25,55.688,0.0,38.875,72,70,1000,200,0.188,474.25,74.938,74.438,0.023,72.0,69.5,54.781,55.531,0.0,46.813,72,70,1000,200,0.241,537.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.896,12.002,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,526.5,532.5,303.5,535.5,525.5,523.0,0.0,6.743,0.0,11.549,1.672,0.431,0.001,0.002,0.002,0.0
5152008,1742,1,1,3,1,100,44.681,100.0,100.0,100.0,1,1,1682.665,432.084,0.01,13.209,0,80,55,1.4,2250.5,2359.972,2253.452,2267.183,54.557,69.756,71.418,69.592,50.608,1.406,2.902,0.319,80.202,64.161,64.006,34.297,66.915,70.034,133.851,113.837,134.263,42.4,54.966,48.767,-10.867,110,110,71.938,75.875,55.406,55.906,0.0,39.5,72,70,1000,200,0.17,258.75,69.0,68.0,0.011,72.313,68.938,55.313,55.656,0.0,100.0,72,70,1000,200,0.805,982.0,74.625,74.125,0.022,71.813,71.688,55.25,55.688,0.0,37.844,72,70,1000,200,0.195,480.75,74.938,74.438,0.023,71.875,69.5,54.781,55.625,0.0,47.625,72,70,1000,200,0.254,550.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.899,12.014,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,526.5,532.5,303.5,536.5,525.5,523.0,0.0,6.693,0.0,11.657,1.683,0.432,0.002,0.002,0.002,0.0
5152008,1743,1,1,3,1,100,43.641,100.0,100.0,100.0,1,1,1667.442,433.255,0.01,13.267,0,80,55,1.4,2256.375,2359.972,2247.868,2255.256,54.557,69.756,71.418,69.482,50.716,1.425,2.891,0.33,80.182,64.143,63.394,34.441,67.181,69.82,134.514,114.05,134.632,42.473,54.862,48.694,-10.852,110,110,72.188,75.625,55.281,55.906,0.0,40.594,72,70,1000,200,0.16,250.125,68.875,68.063,0.012,72.625,69.063,55.313,55.656,0.0,100.0,72,70,1000,200,0.811,986.5,74.625,74.125,0.022,72.0,71.688,55.25,55.688,0.0,38.0,72,70,1000,200,0.194,479.25,74.938,74.313,0.023,72.0,69.438,54.781,55.531,0.0,47.188,72,70,1000,200,0.248,545.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.899,12.008,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,532.5,303.5,537.0,525.5,523.0,0.0,6.662,0.0,11.44,1.667,0.433,0.001,0.002,0.002,0.0
5152008,1744,1,1,3,1,100,43.252,100.0,100.0,100.0,1,1,1663.929,432.084,0.01,13.166,0,80,55,1.4,2256.375,2355.513,2240.423,2253.554,54.45,69.435,71.31,69.482,50.499,1.383,2.87,0.33,80.138,64.088,64.59,34.556,67.038,69.391,133.998,114.05,133.82,42.4,54.652,48.621,-10.852,110,110,71.938,75.75,55.281,55.906,0.0,40.125,72,70,1000,200,0.165,255.125,69.0,68.063,0.012,72.313,69.063,55.219,55.656,0.0,100.0,72,70,1000,200,0.81,982.0,74.625,74.125,0.022,72.0,71.563,55.094,55.688,0.0,38.469,72,70,1000,200,0.192,481.75,74.938,74.313,0.023,72.063,69.375,54.781,55.531,0.0,47.875,72,70,1000,200,0.247,543.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.896,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.0,532.5,303.5,536.0,525.5,523.0,0.0,6.685,0.0,11.353,1.664,0.432,0.002,0.002,0.002,0.0
5152008,1745,1,1,3,1,100,42.337,100.0,100.0,100.0,1,1,1661.587,432.084,0.01,13.209,0,80,55,1.4,2260.375,2356.999,2244.146,2217.895,54.343,68.9,71.31,69.043,50.608,1.406,2.873,0.33,80.089,64.116,64.423,34.642,66.624,68.855,136.063,113.731,137.438,42.4,54.652,48.475,-10.852,110,110,71.938,75.875,55.219,55.906,0.0,40.25,72,70,1000,200,0.164,251.875,69.0,68.063,0.011,72.313,68.813,55.219,55.656,0.0,100.0,72,70,1000,200,0.812,985.5,74.625,74.125,0.022,72.063,71.438,55.094,55.688,0.0,39.313,72,70,1000,200,0.186,474.75,74.938,74.313,0.023,72.0,69.438,54.656,55.531,0.0,48.031,72,70,1000,200,0.248,544.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.021,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.5,532.5,303.25,536.5,525.5,523.0,-0.001,6.55,0.0,11.123,1.662,0.432,0.002,0.002,0.002,0.0
