DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1746,1,1,3,1,100,41.376,100.0,100.0,100.0,1,1,1659.245,428.571,0.01,13.195,0,80,55,1.4,2260.375,2333.237,2246.007,2236.552,54.45,68.686,71.31,68.714,50.499,1.402,2.895,0.345,80.122,64.097,65.285,34.728,66.423,68.534,136.137,114.05,134.853,42.545,54.652,48.329,-10.852,110,110,71.875,76.25,55.219,55.906,0.0,39.375,72,70,1000,200,0.17,259.5,68.875,68.063,0.011,72.313,69.063,55.219,55.594,0.0,100.0,72,70,1000,200,0.807,983.0,74.625,74.125,0.022,71.938,71.438,55.0,55.594,0.0,38.938,72,70,1000,200,0.188,471.5,74.938,74.313,0.023,72.0,69.5,54.656,55.531,0.0,48.125,72,70,1000,200,0.247,545.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.899,12.018,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.0,532.5,303.5,535.5,525.5,523.0,0.001,6.304,0.0,10.578,1.659,0.429,0.001,0.002,0.002,0.0
5152008,1747,1,1,3,1,100,40.931,100.0,100.0,100.0,1,1,1656.903,430.913,0.01,13.209,0,80,55,1.4,2257.0,2296.181,2244.146,2214.508,54.343,68.579,71.31,68.604,50.39,1.413,2.895,0.337,80.1,64.071,64.534,34.844,66.423,68.319,133.924,113.837,133.672,42.4,54.862,48.256,-10.852,110,110,71.875,76.063,55.281,55.906,0.0,40.375,72,70,1000,200,0.159,249.75,68.875,68.0,0.012,72.563,69.188,55.094,55.594,0.0,100.0,72,70,1000,200,0.81,984.5,74.438,74.125,0.022,71.938,71.375,55.094,55.688,0.0,38.75,72,70,1000,200,0.188,472.25,75.063,74.313,0.023,72.0,69.438,54.656,55.438,0.0,47.656,72,70,1000,200,0.247,544.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.884,12.011,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.5,303.75,536.0,525.5,523.0,0.0,6.207,0.0,10.722,1.657,0.431,0.002,0.001,0.003,0.0
5152008,1748,1,1,3,1,100,40.514,100.0,100.0,100.0,1,1,1666.271,432.084,0.01,13.238,0,80,55,1.4,2250.25,2313.957,2253.452,2231.459,54.45,68.472,71.093,68.384,50.608,1.387,2.866,0.337,80.084,64.064,61.865,34.844,66.52,68.641,135.178,113.944,136.626,42.473,54.862,48.183,-10.852,110,110,71.938,76.0,55.219,55.906,0.0,39.563,72,70,1000,200,0.167,257.75,68.875,68.063,0.012,72.563,69.063,55.219,55.594,0.0,100.0,72,70,1000,200,0.803,981.0,74.625,74.063,0.022,72.0,71.438,55.094,55.594,0.0,38.094,72,70,1000,200,0.192,476.75,74.938,74.313,0.023,71.875,69.438,54.656,55.438,0.0,47.531,72,70,1000,200,0.246,543.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.887,12.01,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.5,303.5,535.0,525.5,523.0,-0.001,6.101,0.0,10.477,1.666,0.432,0.001,0.002,0.002,0.0
5152008,1749,1,1,3,1,100,40.155,100.0,100.0,100.0,1,1,1663.929,432.084,0.01,13.224,0,80,55,1.4,2255.25,2319.887,2249.729,2231.459,54.557,68.9,71.31,68.714,50.716,1.402,2.859,0.33,80.056,64.029,61.865,34.671,66.662,69.069,135.99,114.05,135.149,42.4,55.281,48.183,-10.852,110,110,71.938,76.0,55.281,55.906,0.0,40.531,72,70,1000,200,0.16,249.875,68.875,68.063,0.012,72.625,69.25,55.219,55.656,0.0,100.0,72,70,1000,200,0.804,982.5,74.625,74.125,0.022,72.0,71.375,55.094,55.688,0.0,37.719,72,70,1000,200,0.191,480.75,74.938,74.313,0.023,72.0,69.438,54.781,55.531,0.0,48.0,72,70,1000,200,0.246,542.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.897,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.0,532.5,303.5,536.0,525.5,523.0,0.0,5.937,0.0,10.6,1.664,0.432,0.001,0.002,0.002,0.0
5152008,1750,1,1,3,1,100,39.699,100.0,100.0,100.0,1,1,1668.613,428.571,0.01,13.253,0,80,55,1.4,2250.125,2313.957,2244.146,2221.284,54.663,69.114,71.202,68.933,50.825,1.406,2.881,0.33,80.02,64.044,62.782,34.585,66.98,69.177,133.777,114.05,133.376,42.4,55.491,48.329,-10.852,110,110,71.938,75.875,55.406,55.906,0.0,40.813,72,70,1000,200,0.158,248.25,68.875,68.063,0.012,72.563,69.25,55.313,55.656,0.0,100.0,72,70,1000,200,0.81,983.0,74.625,74.063,0.022,71.938,71.5,55.25,55.688,0.0,38.375,72,70,1000,200,0.189,480.75,74.938,74.313,0.023,72.0,69.5,54.906,55.625,0.0,47.188,72,70,1000,200,0.247,543.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.892,12.019,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.5,303.5,537.5,525.5,523.0,0.0,6.002,0.0,10.892,1.669,0.429,0.001,0.002,0.002,0.0
5152008,1751,1,1,3,1,100,39.816,100.0,100.0,100.0,1,1,1648.707,433.255,0.01,13.18,0,80,55,1.4,2255.75,2313.957,2246.007,2221.284,54.77,69.007,71.202,68.824,50.934,1.417,2.873,0.337,80.041,64.033,63.311,34.671,67.038,69.177,134.736,114.157,136.626,42.4,55.491,48.329,-10.852,110,110,71.875,75.938,55.406,55.906,0.0,39.938,72,70,1000,200,0.165,252.5,68.875,68.063,0.012,72.625,69.313,55.313,55.656,0.0,100.0,72,70,1000,200,0.808,983.5,74.625,73.938,0.022,71.938,71.563,55.25,55.688,0.0,38.438,72,70,1000,200,0.188,473.25,74.938,74.313,0.023,72.0,69.375,54.906,55.625,0.0,47.563,72,70,1000,200,0.247,544.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.894,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.5,303.25,537.0,525.5,523.0,-0.001,5.969,0.0,10.832,1.649,0.433,0.001,0.002,0.002,0.0
5152008,1752,1,1,3,1,100,39.535,100.0,100.0,100.0,1,1,1658.075,429.742,0.01,13.209,0,80,55,1.4,2255.75,2297.662,2246.007,2219.59,54.77,69.007,71.202,68.824,51.043,1.41,2.87,0.33,80.039,64.031,62.977,34.671,66.863,69.069,136.211,113.731,135.296,42.327,55.386,48.183,-10.852,110,110,71.875,76.0,55.406,55.906,0.0,40.781,72,70,1000,200,0.158,249.75,68.875,68.063,0.012,72.625,69.313,55.313,55.656,0.0,100.0,72,70,1000,200,0.803,980.0,74.625,74.063,0.022,71.938,71.5,55.375,55.781,0.0,38.344,72,70,1000,200,0.187,473.25,74.938,74.313,0.023,72.0,69.375,54.969,55.625,0.0,46.813,72,70,1000,200,0.247,544.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,527.0,532.5,303.5,535.5,525.5,523.0,0.0,5.923,0.0,10.722,1.658,0.43,0.001,0.002,0.002,0.0
5152008,1753,1,1,3,1,100,39.011,100.0,100.0,100.0,1,1,1659.245,430.913,0.01,13.18,0,80,55,1.4,2247.25,2296.181,2244.146,2226.37,54.663,68.793,71.31,68.714,50.934,1.413,2.866,0.337,80.038,64.031,63.728,34.7,66.799,68.748,133.777,114.05,133.229,42.327,55.491,48.11,-10.852,110,110,71.938,75.938,55.406,56.0,0.0,40.094,72,70,1000,200,0.164,252.0,68.875,68.063,0.012,72.563,69.438,55.313,55.75,0.0,100.0,72,70,1000,200,0.811,985.5,74.438,74.063,0.022,71.938,71.5,55.25,55.781,0.0,38.813,72,70,1000,200,0.187,473.0,74.938,74.313,0.023,71.875,69.438,54.969,55.625,0.0,47.25,72,70,1000,200,0.247,544.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,527.0,532.5,303.5,535.5,525.5,523.0,0.0,5.79,0.0,10.565,1.659,0.431,0.001,0.001,0.002,0.0
5152008,1754,1,1,3,1,100,38.983,100.0,100.0,100.0,1,1,1645.194,427.4,0.01,13.224,0,80,55,1.4,2254.25,2285.821,2234.839,2197.595,54.77,69.007,71.31,68.824,50.934,1.425,2.866,0.312,79.994,63.987,61.976,34.757,66.993,69.069,133.851,113.944,136.035,42.4,55.701,48.183,-10.852,110,110,71.938,75.938,55.594,56.0,0.0,40.531,72,70,1000,200,0.158,248.625,68.875,68.063,0.012,72.625,69.5,55.406,55.75,0.0,100.0,72,70,1000,200,0.816,988.5,74.438,74.063,0.022,72.0,71.563,55.375,55.781,0.0,37.969,72,70,1000,200,0.188,475.0,74.938,74.313,0.023,72.0,69.625,54.969,55.625,0.0,48.063,72,70,1000,200,0.237,532.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.003,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.0,532.5,303.5,536.0,525.5,523.0,-0.001,5.75,0.0,10.6,1.645,0.427,0.001,0.001,0.002,0.0
5152008,1755,1,1,3,1,100,39.003,100.0,100.0,100.0,1,1,1669.784,432.084,0.01,13.253,0,80,55,1.4,2247.5,2315.439,2251.591,2241.649,54.876,69.007,71.202,68.933,51.152,1.406,2.873,0.334,80.003,64.001,63.533,34.815,67.064,69.177,136.358,114.05,135.518,42.4,55.596,48.183,-10.852,110,110,71.938,75.875,55.594,56.0,0.0,39.344,72,70,1000,200,0.171,257.5,69.0,68.0,0.012,72.75,69.313,55.406,55.75,0.0,100.0,72,70,1000,200,0.802,979.5,74.438,74.063,0.022,72.0,71.625,55.375,55.781,0.0,38.563,72,70,1000,200,0.187,473.75,74.938,74.313,0.023,72.0,69.75,55.063,55.813,0.0,46.688,72,70,1000,200,0.249,547.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.892,12.013,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,527.0,532.0,303.5,537.0,525.5,523.0,0.0,5.808,0.0,10.623,1.67,0.432,0.002,0.001,0.002,0.0
5152008,1756,1,1,3,1,100,38.576,100.0,100.0,100.0,1,1,1660.416,430.913,0.01,13.209,0,80,55,1.4,2248.0,2305.066,2251.591,2228.066,54.77,68.9,71.202,68.824,51.043,1.398,2.859,0.315,79.988,63.983,64.423,34.93,67.077,69.069,133.924,114.05,133.007,42.327,55.596,48.038,-10.852,110,110,71.938,75.875,55.594,56.063,0.0,40.781,72,70,1000,200,0.158,248.25,68.875,68.063,0.012,72.75,69.438,55.406,55.75,0.0,100.0,72,70,1000,200,0.806,981.5,74.438,74.125,0.022,71.938,71.5,55.5,55.781,0.0,38.875,72,70,1000,200,0.185,471.5,75.063,74.313,0.023,72.063,69.625,54.969,55.813,0.0,46.625,72,70,1000,200,0.253,550.5,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.884,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.0,532.0,303.5,537.0,525.5,523.0,0.0,5.685,0.0,10.456,1.66,0.431,0.001,0.001,0.003,0.0
5152008,1757,1,1,3,1,100,38.655,100.0,100.0,100.0,1,1,1654.562,427.4,0.01,13.209,0,80,55,1.4,2245.875,2290.26,2247.868,2234.854,54.983,68.9,71.202,68.933,51.043,1.433,2.87,0.33,79.985,63.985,64.228,35.016,67.317,69.069,134.072,114.05,136.33,42.4,56.015,48.11,-10.852,110,110,71.938,76.125,55.688,56.063,0.0,39.094,72,70,1000,200,0.172,259.5,68.875,68.063,0.012,72.75,69.563,55.5,55.875,0.0,100.0,72,70,1000,200,0.811,986.0,74.438,74.063,0.022,71.938,71.5,55.5,55.938,0.0,37.125,72,70,1000,200,0.185,465.75,74.938,74.313,0.023,72.0,69.625,55.281,55.813,0.0,48.406,72,70,1000,200,0.239,536.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,527.0,532.0,303.5,536.5,525.5,523.0,-0.001,5.54,0.0,10.454,1.655,0.427,0.001,0.001,0.002,0.0
5152008,1758,1,1,3,1,100,38.528,100.0,100.0,100.0,1,1,1656.903,430.913,0.01,13.209,0,80,55,1.4,2238.75,2308.03,2238.562,2216.202,54.876,68.686,71.202,68.604,51.152,1.402,2.859,0.33,79.916,63.91,62.032,34.959,66.954,68.748,136.137,114.05,135.296,42.327,55.596,48.038,-10.852,110,110,71.938,76.25,55.594,56.063,0.0,40.688,72,70,1000,200,0.158,248.25,68.875,68.063,0.012,72.813,69.563,55.406,55.875,0.0,100.0,72,70,1000,200,0.81,983.0,74.438,74.063,0.022,71.813,71.5,55.5,56.0,0.0,38.375,72,70,1000,200,0.181,466.5,74.938,74.438,0.023,72.0,69.688,55.063,55.813,0.0,47.188,72,70,1000,200,0.248,548.5,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.031,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,527.0,532.0,303.75,535.5,525.5,523.0,0.0,5.685,0.0,10.456,1.657,0.431,0.001,0.001,0.002,0.0
5152008,1759,1,1,3,1,100,38.334,100.0,100.0,100.0,1,1,1662.758,430.913,0.01,13.253,0,80,55,1.4,2247.0,2319.887,2238.562,2234.854,54.876,68.9,71.31,68.714,51.043,1.398,2.863,0.308,79.907,63.926,60.781,34.757,66.967,69.069,133.703,113.837,133.081,42.327,55.806,47.965,-10.852,110,110,71.938,76.125,55.688,56.063,0.0,39.219,72,70,1000,200,0.171,258.0,68.875,68.0,0.012,72.75,69.625,55.406,55.75,0.0,100.0,72,70,1000,200,0.81,982.0,74.438,74.125,0.022,71.813,71.438,55.5,55.938,0.0,37.156,72,70,1000,200,0.184,469.5,74.938,74.313,0.023,72.0,69.688,55.063,55.813,0.0,48.063,72,70,1000,200,0.239,541.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.036,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,526.5,532.0,303.5,536.0,525.5,523.0,0.0,5.543,0.0,10.357,1.663,0.431,0.002,0.001,0.002,0.0
5152008,1800,0,1,3,1,100,38.716,100.0,100.0,100.0,1,1,1635.826,426.229,0.01,13.297,0,80,55,1.4,2247.0,2279.904,2229.256,2216.202,55.09,69.114,71.31,68.824,51.369,1.433,2.859,0.33,79.843,63.926,61.031,34.613,66.98,69.284,134.441,114.05,136.404,42.4,56.015,48.038,-10.852,110,110,71.875,76.0,55.688,56.063,0.0,40.438,72,70,1000,200,0.16,250.25,68.875,68.063,0.012,72.813,69.5,55.5,55.875,0.0,100.0,72,70,1000,200,0.814,988.0,74.438,74.063,0.022,71.938,71.375,55.563,56.0,0.0,38.313,72,70,1000,200,0.177,461.75,74.938,74.313,0.023,72.063,69.688,55.281,55.906,0.0,48.0,72,70,1000,200,0.244,539.0,73.0,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.912,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,526.5,532.0,303.5,536.5,525.5,523.0,-0.001,5.506,0.0,10.391,1.636,0.426,0.001,0.001,0.002,0.0
5152008,1801,0,1,3,1,100,38.027,100.0,100.0,100.0,0,0,491.802,155.738,0.01,13.282,0,80,55,1.4,2237.875,1114.851,1397.922,1192.378,54.77,69.114,71.202,69.043,50.934,0.956,1.203,0.125,81.699,64.507,60.363,34.671,66.863,69.284,136.211,114.157,136.33,42.4,55.806,48.038,-10.852,110,110,71.938,75.625,55.813,56.313,0.0,11.227,72,70,1000,200,0.053,128.75,68.875,68.063,0.012,73.125,69.563,55.719,56.094,0.0,0.0,72,70,1000,200,0.638,834.5,74.625,74.125,0.022,71.938,71.5,55.563,56.219,0.0,4.34,72,70,1000,200,0.063,242.875,74.938,74.438,0.023,72.0,69.688,55.063,56.031,0.0,5.199,72,70,1000,200,0.091,299.5,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,5.586,0.0,10.38,0.492,0.156,0.001,0.002,0.002,0.0
5152008,1802,0,1,3,1,100,35.471,100.0,100.0,100.0,0,0,35.129,33.958,0.01,13.311,0,80,55,1.4,1003.25,103.065,29.278,26.841,53.917,69.221,71.31,68.933,48.867,0.0,-0.008,-0.011,92.98,70.695,61.531,34.757,66.799,69.391,135.99,114.05,136.182,42.327,48.778,44.902,-10.852,110,110,72.188,75.75,55.906,56.594,0.0,20.734,72,70,1000,200,0.003,30.203,68.875,68.063,0.012,72.813,69.813,55.406,56.188,0.0,37.906,72,70,1000,200,0.069,251.375,74.75,74.25,0.022,72.25,71.938,55.688,56.594,0.0,26.063,72,70,1000,200,0.0,12.422,75.063,74.313,0.023,72.188,70.125,55.063,57.0,0.0,27.641,72,70,1000,200,0.003,53.938,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.0,5.313,0.0,4.751,0.035,0.034,0.001,0.002,0.003,0.0
5152008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,13.515,0,80,55,1.4,115.828,42.316,63.352,-1.787,53.81,69.221,71.31,68.824,48.758,0.0,-0.012,-0.011,43.863,20.823,62.087,34.728,66.747,69.498,135.768,114.05,136.109,42.327,43.113,42.569,-10.852,110,110,72.25,75.875,56.219,57.656,0.0,22.0,72,70,1000,200,0.0,12.734,69.0,68.063,0.012,73.75,70.188,55.719,57.25,0.0,53.813,72,70,1000,200,0.004,62.094,74.75,74.25,0.022,72.625,72.063,56.0,58.625,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,72.25,70.313,55.438,58.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,2.988,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.149,0.0,0.149,-0.002,4.161,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5152008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,14.169,0,80,55,1.4,38.891,42.316,43.189,-1.787,54.023,69.221,71.418,68.384,49.302,0.0,-0.012,-0.015,20.047,20.026,61.476,34.383,66.799,69.498,135.621,113.837,136.035,42.327,43.218,42.131,-10.852,110,110,72.438,75.813,56.406,58.906,0.0,21.203,72,70,1000,200,0.0,12.313,68.875,68.25,0.012,74.625,70.375,56.0,59.938,0.0,56.469,72,70,1000,200,0.0,23.141,74.625,74.25,0.022,73.0,72.063,56.25,60.875,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,72.625,70.5,55.844,60.719,0.0,33.969,72,70,1000,200,-0.001,0.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,2.991,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-3.117,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5152008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,14.111,0,80,55,1.4,38.891,42.316,7.715,-0.356,54.343,69.114,71.527,67.067,49.955,0.0,-0.012,-0.015,20.0,20.001,60.808,34.24,66.747,69.498,135.473,113.944,135.961,42.327,43.533,42.131,-10.852,110,110,72.438,75.75,56.813,60.188,0.0,20.188,72,70,1000,200,0.0,12.711,68.875,68.063,0.012,75.25,70.563,56.625,62.625,0.0,55.844,72,70,1000,200,0.0,18.781,74.75,74.25,0.022,73.313,72.125,56.875,62.875,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,72.875,70.563,56.25,62.375,0.0,33.969,72,70,1000,200,-0.001,0.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.004,-2.293,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5152008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,14.067,0,80,55,1.4,31.727,41.054,10.79,-0.356,54.557,69.007,71.527,65.749,50.608,0.0,-0.012,-0.015,20.0,20.0,60.419,34.096,66.876,69.498,135.104,113.944,135.666,42.255,43.847,42.058,-10.852,110,110,72.75,75.625,57.125,61.375,0.0,19.063,72,70,1000,200,0.0,14.078,68.875,68.063,0.012,75.938,70.75,57.094,64.625,0.0,54.406,72,70,1000,200,0.0,20.625,74.625,74.25,0.022,73.563,72.125,57.469,64.375,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.063,70.688,56.813,63.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,-1.741,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5152008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,14.082,0,80,55,1.4,35.844,42.316,9.252,-0.356,54.983,69.007,71.744,64.322,51.152,0.0,-0.012,-0.015,20.0,20.0,59.835,34.009,66.941,69.498,134.883,113.944,135.075,41.819,43.847,41.767,-10.852,110,110,72.875,75.438,57.531,62.281,0.0,17.953,72,70,1000,200,0.0,14.539,69.0,68.063,0.012,76.563,70.875,57.719,66.313,0.0,52.688,72,70,1000,200,0.0,22.953,74.75,74.25,0.022,73.875,72.25,58.25,65.625,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.25,70.75,57.313,64.813,0.0,33.969,72,70,1000,200,-0.001,0.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.002,-0.361,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5152008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,14.154,0,80,55,1.4,38.195,41.054,9.252,-1.787,55.196,68.793,71.744,63.224,51.804,0.0,-0.012,-0.015,20.0,20.0,59.39,34.009,66.773,69.498,134.588,113.944,134.263,41.164,43.952,41.037,-10.867,110,110,73.0,75.25,57.781,62.969,0.0,16.891,72,70,1000,200,0.0,14.914,68.875,68.063,0.012,77.125,71.063,58.313,67.688,0.0,50.969,72,70,1000,200,0.0,25.25,74.625,74.125,0.022,74.188,72.313,58.656,66.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.313,70.875,57.844,65.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.645,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5152008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,14.053,0,80,55,1.4,40.281,42.316,9.252,-1.787,55.41,68.793,71.96,62.236,52.348,0.0,-0.012,-0.015,20.0,20.0,58.973,33.894,66.546,69.498,134.293,113.837,133.524,40.583,44.267,40.454,-10.852,110,110,72.75,75.0,58.219,63.594,0.0,15.852,72,70,1000,200,0.0,14.641,69.0,68.063,0.012,77.625,71.188,58.781,68.938,0.0,49.031,72,70,1000,200,0.0,27.156,74.625,74.125,0.022,74.188,72.375,59.125,67.438,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.438,70.938,58.406,66.375,0.0,33.969,72,70,1000,200,-0.001,0.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.147,0.149,0.001,-0.148,0.149,0.009,-0.492,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5152008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,14.082,0,80,55,1.4,42.945,42.316,9.252,-1.787,55.623,68.686,71.96,61.357,52.675,0.0,-0.012,-0.015,20.0,20.0,58.723,33.722,66.449,69.391,133.998,113.837,133.229,40.292,44.267,40.089,-10.852,110,110,72.875,74.813,58.375,64.188,0.0,14.813,72,70,1000,200,0.0,14.742,68.875,68.063,0.012,78.063,71.375,59.25,69.938,0.0,47.0,72,70,1000,200,0.0,29.688,74.438,74.125,0.022,74.25,72.5,59.625,68.125,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.438,71.063,58.844,67.063,0.0,33.969,72,70,1000,200,-0.001,0.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.719,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5152008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,14.009,0,80,55,1.4,44.75,41.054,7.715,-0.356,55.943,68.472,72.069,60.699,53.219,0.0,-0.012,-0.015,20.0,20.0,58.64,33.549,66.675,69.498,133.703,113.837,133.081,40.074,44.582,39.871,-10.852,110,110,72.875,74.625,58.813,64.813,0.0,13.766,72,70,1000,200,0.0,14.727,69.0,68.063,0.012,78.313,71.563,59.906,70.75,0.0,45.031,72,70,1000,200,0.0,30.422,74.625,74.25,0.022,74.313,72.563,60.125,68.75,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.625,71.188,59.375,67.563,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.631,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5152008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,14.111,0,80,55,1.4,44.75,42.316,7.715,-1.787,56.049,68.364,72.069,60.04,53.436,0.0,-0.012,-0.015,20.0,20.0,58.473,33.434,66.85,69.498,133.334,113.518,133.081,40.001,44.687,39.798,-10.852,110,110,72.875,74.5,59.0,65.125,0.0,12.75,72,70,1000,200,0.0,14.492,68.875,68.063,0.012,78.75,71.688,60.25,71.625,0.0,43.0,72,70,1000,200,0.0,31.156,74.625,74.25,0.022,74.438,72.688,60.656,69.25,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.688,71.25,59.75,67.938,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.004,-0.611,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5152008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,14.183,0,80,55,1.4,45.727,42.316,7.715,-1.787,56.263,68.257,72.177,59.601,53.763,0.0,-0.012,-0.015,20.0,20.0,58.334,33.29,66.837,69.498,133.039,113.731,133.007,39.856,44.791,39.652,-10.852,110,110,72.875,74.313,59.281,65.438,0.0,11.602,72,70,1000,200,0.0,15.117,68.875,68.25,0.012,79.125,71.875,60.781,72.438,0.0,40.813,72,70,1000,200,0.0,32.813,74.75,74.25,0.022,74.438,72.75,60.938,69.813,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.688,71.375,60.156,68.313,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.586,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5152008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,14.154,0,80,55,1.4,48.141,42.316,6.179,-0.356,56.476,68.043,72.177,59.271,54.089,0.0,-0.012,-0.015,20.0,20.0,58.111,33.233,66.727,69.498,132.597,113.731,132.86,39.638,44.791,39.433,-10.852,110,110,72.875,74.125,59.5,65.75,0.0,10.594,72,70,1000,200,0.0,14.758,68.875,68.063,0.012,79.313,72.0,61.25,73.063,0.0,38.563,72,70,1000,200,0.0,34.0,74.625,74.125,0.022,74.625,72.813,61.313,70.25,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.688,71.438,60.656,68.688,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.563,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5152008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,14.111,0,80,55,1.4,49.109,42.316,7.715,-1.787,56.689,67.936,72.285,58.832,54.416,0.0,-0.012,-0.015,20.0,20.0,57.972,33.204,66.714,69.605,132.302,113.624,132.712,39.638,45.001,39.36,-10.852,110,110,72.875,74.0,59.813,66.0,0.0,9.531,72,70,1000,200,0.0,14.773,68.875,68.063,0.012,79.5,72.188,61.688,73.625,0.0,36.219,72,70,1000,200,0.001,35.719,74.625,74.25,0.022,74.625,72.875,61.781,70.5,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.813,71.563,60.938,69.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.731,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5152008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,14.096,0,80,55,1.4,51.406,42.316,7.715,-1.787,56.902,67.829,72.285,58.503,54.742,0.0,-0.012,-0.015,20.0,20.0,57.806,33.233,66.688,69.605,132.007,113.305,132.49,40.292,45.106,39.944,-10.852,110,110,72.875,73.813,59.906,66.188,0.0,8.469,72,70,1000,200,0.0,14.742,68.875,68.063,0.012,79.813,72.375,61.969,74.125,0.0,33.469,72,70,1000,200,0.001,38.594,74.75,74.125,0.022,74.75,73.0,62.063,70.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.313,0.023,73.813,71.625,61.344,69.438,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,-1.019,0.0,0.0,0.035,0.034,0.001,0.002,0.003,0.0
5152008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,14.14,0,80,55,1.4,53.953,42.316,6.179,-1.787,57.009,67.722,72.285,58.393,54.851,0.0,-0.012,-0.015,20.0,20.0,57.694,33.233,66.837,69.605,131.638,113.305,132.269,40.946,45.106,40.746,-10.852,110,110,72.875,73.75,60.188,66.5,0.0,7.449,72,70,1000,200,0.0,14.641,69.0,68.063,0.012,79.938,72.563,62.344,74.75,0.0,30.875,72,70,1000,200,0.001,40.031,74.625,74.125,0.022,74.75,73.125,62.5,71.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.813,71.688,61.719,69.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,-0.68,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5152008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,14.125,0,80,55,1.4,55.109,42.316,7.715,-1.787,57.222,67.508,72.177,58.283,55.068,0.0,-0.012,-0.015,20.0,20.0,57.722,33.204,67.006,69.713,131.417,113.518,131.9,41.092,45.211,40.819,-10.852,110,110,72.875,73.563,60.406,66.75,0.0,6.402,72,70,1000,200,0.0,14.594,68.875,68.25,0.012,80.125,72.875,62.656,75.125,0.0,28.188,72,70,1000,200,0.001,41.25,74.75,74.25,0.022,74.875,73.125,62.781,71.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,71.813,62.0,69.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.936,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5152008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,14.14,0,80,55,1.4,56.352,42.316,7.715,-1.787,57.329,67.401,72.177,58.063,55.286,0.0,-0.012,-0.015,20.0,20.0,57.722,33.29,67.032,69.713,131.269,113.412,131.678,41.164,45.316,40.965,-10.852,110,110,72.75,73.5,60.594,66.75,0.0,5.336,72,70,1000,200,0.0,14.711,68.875,68.063,0.012,80.313,73.063,62.938,75.5,0.0,25.469,72,70,1000,200,0.001,41.875,74.75,74.125,0.022,74.75,73.25,63.219,71.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.813,71.813,62.313,70.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.007,-0.678,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5152008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,14.154,0,80,55,1.4,57.164,42.316,6.179,-1.787,57.436,67.401,72.394,58.063,55.395,0.0,-0.012,-0.015,20.0,20.0,57.75,33.262,67.129,69.605,131.048,113.305,131.383,41.237,45.421,40.965,-10.852,110,110,72.75,73.375,60.719,66.938,0.0,4.234,72,70,1000,200,0.0,15.07,69.0,68.063,0.012,80.563,73.375,63.188,75.938,0.0,22.766,72,70,1000,200,0.001,42.719,74.625,74.125,0.022,74.875,73.25,63.594,71.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.313,0.023,73.813,71.938,62.594,70.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.92,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.0
5152008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,13.762,0,80,55,1.4,57.914,42.316,7.715,-1.787,57.649,67.294,72.394,58.063,55.721,0.0,-0.012,-0.015,20.0,20.0,57.611,33.348,66.773,69.82,130.827,113.305,131.161,41.164,45.526,40.965,-10.852,110,110,72.75,73.25,61.031,67.125,0.0,3.246,72,70,1000,200,0.0,14.594,69.0,68.063,0.012,80.625,73.813,63.5,76.313,0.0,20.016,72,70,1000,200,0.001,43.219,74.625,74.25,0.022,74.875,73.375,63.813,72.0,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.813,71.938,62.938,70.313,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.628,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5152008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.762,0,80,55,1.4,57.914,42.316,6.179,-0.356,57.755,67.187,72.285,58.063,55.83,0.0,-0.012,-0.015,20.0,20.0,57.472,33.319,66.423,69.82,130.679,113.199,130.718,41.237,45.526,40.965,-10.852,110,110,72.75,73.188,61.094,67.188,0.0,2.176,72,70,1000,200,0.0,14.664,69.0,68.063,0.012,80.938,74.125,63.656,76.625,0.0,17.203,72,70,1000,200,0.001,43.625,74.75,74.25,0.022,74.875,73.438,64.188,72.25,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.438,0.023,73.938,72.0,63.25,70.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.873,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5152008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,13.704,0,80,55,1.4,58.305,42.316,4.643,-0.356,57.862,67.187,72.394,58.063,56.048,0.0,-0.012,-0.015,20.0,20.0,57.333,33.377,66.293,69.82,130.605,113.199,130.57,41.382,45.631,41.183,-10.852,110,110,72.75,73.063,61.188,67.313,0.0,1.154,72,70,1000,200,0.0,14.648,69.0,68.063,0.012,81.0,74.625,63.781,76.875,0.0,14.422,72,70,1000,200,0.001,44.25,74.75,74.25,0.022,74.938,73.5,64.5,72.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.0,63.563,70.688,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.642,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5152008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,13.689,0,80,55,1.4,58.93,42.316,3.107,-0.356,58.075,67.08,72.394,58.063,56.157,0.0,-0.012,-0.015,20.0,20.0,57.194,33.405,66.371,69.82,130.532,113.092,130.275,41.528,45.736,41.256,-10.852,110,110,72.75,73.0,61.438,67.313,0.0,0.145,72,70,1000,200,0.0,14.422,69.0,68.063,0.012,81.188,75.063,64.0,77.125,0.0,11.625,72,70,1000,200,0.001,44.438,74.75,74.25,0.022,74.938,73.563,64.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.063,63.875,70.813,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.885,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,13.733,0,80,55,1.4,59.719,42.316,3.107,-0.356,58.075,67.08,72.502,58.063,56.265,0.0,-0.012,-0.015,20.0,20.0,56.999,33.434,66.371,69.82,130.31,113.092,130.054,41.528,45.84,41.329,-10.852,110,110,72.75,72.938,61.594,67.438,0.0,0.0,72,70,1000,200,0.0,14.555,69.0,68.063,0.012,81.313,75.438,64.125,77.313,0.0,8.453,72,70,1000,200,0.001,46.375,74.625,74.25,0.022,74.938,73.625,65.0,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,74.938,74.313,0.023,73.938,72.063,64.25,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.634,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5152008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.26,13.733,0,80,55,1.4,62.352,42.316,3.107,-0.356,58.289,66.973,72.394,58.173,56.374,0.0,-0.012,-0.015,20.0,20.0,56.832,33.492,66.293,69.927,130.237,112.986,129.758,41.6,45.945,41.402,-10.852,110,110,72.563,72.875,61.719,67.563,0.0,0.0,72,70,1000,200,0.0,14.867,69.0,68.063,0.012,81.313,75.813,64.25,77.563,0.0,5.504,72,70,1000,200,0.001,46.938,74.75,74.25,0.022,74.938,73.688,65.313,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.313,0.023,73.938,72.125,64.313,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,-0.626,0.0,0.0,0.034,0.035,0.002,0.002,0.003,0.0
5152008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.689,0,80,55,1.4,61.711,42.316,4.643,1.076,58.289,66.866,72.394,58.173,56.483,0.0,-0.012,-0.015,20.0,20.0,56.638,33.492,66.319,69.82,130.089,112.667,129.611,41.6,45.945,41.402,-10.852,110,110,72.75,72.75,61.906,67.75,0.0,0.0,72,70,1000,200,0.0,14.664,69.063,68.063,0.012,81.563,76.188,64.25,77.813,0.0,2.602,72,70,1000,200,0.001,47.094,74.75,74.25,0.022,74.938,73.75,65.563,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.188,64.75,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,-0.624,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5152008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,13.675,0,80,55,1.4,61.711,42.316,3.107,-0.356,58.502,66.866,72.394,58.063,56.701,0.0,-0.012,-0.015,20.0,20.0,56.471,33.52,66.228,69.927,129.794,112.879,129.315,41.6,46.05,41.402,-10.852,110,110,72.563,72.688,62.0,67.75,0.0,0.0,72,70,1000,200,0.0,14.406,69.0,68.063,0.012,81.625,76.438,64.313,78.125,0.0,0.0,72,70,1000,200,0.001,47.75,74.75,74.25,0.022,74.938,73.75,65.938,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.188,65.0,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.608,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5152008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.762,0,80,55,1.4,62.781,42.316,3.107,-1.787,58.608,66.866,72.502,58.173,56.809,0.0,-0.012,-0.015,20.0,20.0,56.249,33.578,66.202,69.927,129.72,112.773,129.241,41.673,46.155,41.475,-10.852,110,110,72.563,72.688,62.0,67.75,0.0,0.0,72,70,1000,200,0.0,14.813,69.0,68.063,0.012,81.75,76.75,64.438,78.188,0.0,0.0,72,70,1000,200,0.001,48.094,74.75,74.25,0.022,75.063,73.813,66.063,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.25,65.313,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.608,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5152008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,13.689,0,80,55,1.4,62.781,42.316,4.643,-0.356,58.715,66.651,72.394,58.283,56.918,0.0,-0.012,-0.015,20.0,20.0,56.026,33.578,66.131,70.034,129.499,112.454,129.094,41.746,46.155,41.475,-10.852,110,110,72.563,72.563,62.25,67.938,0.0,0.0,72,70,1000,200,0.0,14.648,69.0,68.25,0.012,81.875,77.063,64.625,78.438,0.0,0.0,72,70,1000,200,0.001,48.156,74.75,74.25,0.022,74.938,73.813,66.25,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.313,65.563,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.841,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.001
5152008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,13.675,0,80,55,1.4,62.813,42.316,3.107,-0.356,58.822,66.758,72.502,58.393,57.027,0.0,-0.008,-0.015,20.0,20.0,55.832,33.607,66.092,70.034,129.278,112.454,128.872,41.746,46.26,41.548,-10.852,110,110,72.563,72.5,62.375,67.938,0.0,0.0,72,70,1000,200,0.0,14.414,69.0,68.063,0.012,81.938,77.313,64.75,78.5,0.0,0.0,72,70,1000,200,0.002,48.813,74.813,74.25,0.022,74.938,73.875,66.563,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.313,65.813,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.6,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.229,13.747,0,80,55,1.4,63.219,42.316,3.107,-1.787,58.928,66.758,72.502,58.393,57.136,0.0,-0.012,-0.015,20.0,20.0,55.609,33.664,65.826,70.034,129.057,112.347,128.724,41.746,46.26,41.548,-10.852,110,110,72.563,72.5,62.594,68.063,0.0,0.0,72,70,1000,200,0.0,14.367,69.063,68.063,0.012,81.938,77.5,64.875,78.75,0.0,0.0,72,70,1000,200,0.002,49.156,74.813,74.25,0.022,75.063,73.875,66.75,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.375,66.063,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,-0.603,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5152008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,13.747,0,80,55,1.4,63.57,42.316,3.107,-0.356,58.928,66.651,72.502,58.393,57.245,0.0,-0.012,-0.015,20.0,20.0,55.442,33.664,65.813,70.034,128.983,112.241,128.577,41.746,46.365,41.548,-10.852,110,110,72.563,72.438,62.594,68.063,0.0,0.0,72,70,1000,200,0.0,14.477,69.0,68.25,0.012,82.25,77.75,65.063,79.063,0.0,0.0,72,70,1000,200,0.002,49.375,74.813,74.313,0.022,75.063,73.938,66.938,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.375,66.25,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.006,-0.589,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5152008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,13.689,0,80,55,1.4,63.57,42.316,3.107,-0.356,59.035,66.651,72.502,58.393,57.245,0.0,-0.008,-0.015,20.0,20.0,55.22,33.693,65.852,69.927,128.835,112.134,128.429,41.819,46.47,41.621,-10.852,110,110,72.563,72.438,62.875,68.063,0.0,0.0,72,70,1000,200,0.0,14.227,69.063,68.063,0.012,82.25,78.0,65.25,79.125,0.0,0.0,72,70,1000,200,0.002,49.813,74.813,74.313,0.022,75.063,73.938,67.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.375,66.563,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,-0.583,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.675,0,80,55,1.4,63.852,41.054,4.643,-0.356,59.355,66.437,72.502,58.393,57.571,0.0,-0.012,-0.015,20.0,20.0,54.942,33.693,66.092,70.034,128.762,112.134,128.281,41.819,46.575,41.621,-10.852,110,110,72.563,72.375,62.875,68.125,0.0,0.0,72,70,1000,200,0.0,14.375,69.0,68.063,0.012,82.313,78.313,65.375,79.313,0.0,0.0,72,70,1000,200,0.002,50.094,74.813,74.25,0.022,75.063,74.0,67.313,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.375,66.688,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.569,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5152008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.718,0,80,55,1.4,64.367,42.316,4.643,-0.356,59.355,66.437,72.502,58.393,57.571,0.0,-0.008,-0.015,20.0,20.0,54.775,33.751,66.189,70.034,128.762,112.028,128.134,41.891,46.68,41.694,-10.852,110,110,72.438,72.25,63.0,68.125,0.0,0.0,72,70,1000,200,0.0,14.195,69.0,68.063,0.012,82.5,78.5,65.563,79.5,0.0,0.0,72,70,1000,200,0.002,50.375,74.813,74.313,0.022,75.063,74.0,67.5,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.438,66.813,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.564,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5152008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.762,0,80,55,1.4,64.68,42.316,6.179,-0.356,59.461,66.437,72.502,58.393,57.68,0.0,-0.012,-0.015,20.0,20.0,54.525,33.751,66.157,70.034,128.54,111.922,127.838,41.819,46.575,41.621,-10.852,110,110,72.438,72.25,63.0,68.125,0.0,0.0,72,70,1000,200,0.0,14.266,69.063,68.25,0.012,82.5,78.688,65.563,79.625,0.0,0.0,72,70,1000,200,0.002,50.438,74.813,74.313,0.022,75.063,74.0,67.75,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.438,67.125,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.573,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5152008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,13.733,0,80,55,1.4,64.922,42.316,6.179,-0.356,59.568,66.437,72.394,58.503,57.68,0.0,-0.008,-0.015,20.0,20.0,54.33,33.779,66.105,70.034,128.54,111.922,127.764,41.964,46.784,41.767,-10.852,110,110,72.438,72.188,63.188,68.125,0.0,0.0,72,70,1000,200,0.0,14.43,69.063,68.063,0.012,82.5,78.813,65.875,79.688,0.0,0.0,72,70,1000,200,0.002,50.719,74.938,74.313,0.022,75.063,74.063,67.938,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.5,67.188,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.009,-0.561,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,13.689,0,80,55,1.4,65.344,42.316,3.107,-0.356,59.781,66.437,72.611,58.503,57.897,0.0,-0.008,-0.015,20.0,20.0,54.136,33.808,66.027,70.141,128.393,111.815,127.469,41.964,46.784,41.694,-10.852,110,110,72.438,72.125,63.188,68.125,0.0,0.0,72,70,1000,200,0.0,14.305,69.0,68.063,0.012,82.75,78.938,65.938,79.938,0.0,0.0,72,70,1000,200,0.002,50.969,74.813,74.313,0.022,75.063,74.063,68.063,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.5,67.375,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,-0.767,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,13.762,0,80,55,1.4,65.766,42.316,3.107,-1.787,59.675,66.33,72.502,58.503,57.897,0.0,-0.012,-0.015,20.0,20.0,53.913,33.837,65.924,70.141,128.393,111.602,127.395,41.964,46.889,41.767,-10.852,110,110,72.563,72.125,63.5,68.375,0.0,0.0,72,70,1000,200,0.0,14.438,69.063,68.063,0.011,82.813,78.938,66.0,80.125,0.0,0.0,72,70,1000,200,0.002,51.375,74.813,74.313,0.022,75.063,74.063,68.313,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.5,67.688,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,-0.55,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.135,13.733,0,80,55,1.4,65.766,42.316,3.107,-0.356,59.888,66.223,72.502,58.503,58.006,0.0,-0.012,-0.011,20.0,20.0,53.719,33.923,65.988,70.141,128.319,111.602,127.174,41.891,46.994,41.767,-10.852,110,110,72.438,72.063,63.5,68.438,0.0,0.0,72,70,1000,200,0.0,14.484,69.063,68.063,0.012,82.813,78.938,66.188,80.125,0.0,0.0,72,70,1000,200,0.002,51.469,74.938,74.313,0.022,75.25,74.063,68.438,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.5,67.813,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.334,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,65.859,42.316,3.107,-0.356,60.101,66.223,72.394,58.503,58.224,0.0,-0.012,-0.015,20.0,20.0,53.496,33.923,65.865,70.248,128.393,111.496,127.026,41.964,47.099,41.694,-10.852,110,110,72.438,72.0,63.594,68.438,0.0,0.0,72,70,1000,200,0.0,14.492,69.063,68.063,0.012,82.938,78.938,66.25,80.188,0.0,0.0,72,70,1000,200,0.002,51.625,74.938,74.313,0.022,75.063,74.063,68.563,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.563,67.875,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.721,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,65.922,42.316,3.107,-0.356,60.101,66.116,72.394,58.612,58.224,0.0,-0.008,-0.015,20.0,20.0,53.274,33.952,65.813,70.141,128.245,111.389,126.878,41.964,47.099,41.694,-10.852,110,110,72.375,72.0,63.688,68.375,0.0,0.0,72,70,1000,200,0.0,14.688,69.063,68.063,0.012,82.938,78.875,66.438,80.313,0.0,0.0,72,70,1000,200,0.002,51.844,74.938,74.313,0.022,75.063,74.063,68.688,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.563,68.188,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.721,0.0,0.0,0.035,0.034,0.002,0.002,0.003,0.001
5152008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,66.492,42.316,4.643,-0.356,60.208,66.116,72.394,58.612,58.333,0.0,-0.008,-0.011,20.0,20.0,53.107,33.981,65.729,70.141,127.95,111.177,126.657,41.964,47.204,41.767,-10.852,110,110,72.438,71.938,63.813,68.438,0.0,0.0,72,70,1000,200,0.0,14.531,69.063,68.063,0.012,83.063,78.938,66.625,80.5,0.0,0.0,72,70,1000,200,0.002,51.969,75.063,74.313,0.022,75.063,74.125,68.875,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,74.0,72.563,68.375,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.516,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,66.891,42.316,4.643,-0.356,60.208,66.009,72.502,58.612,58.441,0.0,-0.012,-0.015,20.0,20.0,52.912,33.981,65.781,70.141,127.876,111.283,126.435,42.037,47.204,41.84,-10.852,110,110,72.375,71.938,63.969,68.5,0.0,0.0,72,70,1000,200,0.0,14.539,69.188,68.063,0.012,83.125,78.875,66.75,80.625,0.0,0.0,72,70,1000,200,0.002,51.813,75.063,74.313,0.022,75.25,74.063,68.875,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.625,68.375,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.522,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
