DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,66.297,42.316,3.107,-0.356,60.314,66.009,72.394,58.612,58.441,0.0,-0.008,-0.015,20.0,20.0,52.69,34.038,65.781,70.248,127.36,111.07,125.992,42.109,47.204,41.84,-10.852,110,110,72.375,71.875,64.125,68.438,0.0,0.0,72,70,1000,200,0.0,14.461,69.188,68.063,0.012,83.313,78.875,66.875,80.75,0.0,0.0,72,70,1000,200,0.002,52.656,75.063,74.563,0.022,75.063,74.063,69.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,74.0,72.625,68.563,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.727,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,67.633,42.316,3.107,-0.356,60.421,66.116,72.502,58.722,58.55,0.0,-0.008,-0.011,20.0,20.0,52.495,34.067,65.69,70.141,126.991,110.964,125.918,41.964,47.309,41.767,-10.852,110,110,72.375,71.875,64.125,68.5,0.0,0.0,72,70,1000,200,0.0,14.523,69.188,68.063,0.012,83.313,78.875,67.0,80.813,0.0,0.0,72,70,1000,200,0.002,53.344,75.063,74.563,0.022,75.063,74.063,69.25,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.063,74.438,0.023,73.938,72.625,68.813,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.506,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5152008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,67.891,42.316,3.107,-0.356,60.528,66.009,72.502,58.722,58.659,0.0,-0.008,-0.015,20.0,20.0,52.328,34.096,65.664,70.141,127.139,110.857,125.992,41.964,47.309,41.84,-10.852,110,110,72.375,71.813,64.125,68.5,0.0,0.0,72,70,1000,200,0.0,14.563,69.063,68.25,0.012,83.438,78.938,67.125,80.813,0.0,0.0,72,70,1000,200,0.002,53.531,75.25,74.313,0.022,75.063,74.125,69.313,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.688,68.875,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.318,0.0,0.0,0.034,0.034,0.001,0.003,0.003,0.001
5152008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,67.891,42.316,3.107,-0.356,60.634,66.009,72.394,58.722,58.768,0.0,-0.012,-0.011,20.0,20.0,52.134,34.124,65.865,70.248,127.139,110.751,126.14,41.964,47.414,41.767,-10.852,110,110,72.375,71.813,64.313,68.438,0.0,0.0,72,70,1000,200,0.0,13.859,69.188,68.063,0.012,83.438,78.938,67.25,80.813,0.0,0.0,72,70,1000,200,0.002,53.469,75.063,74.563,0.022,75.063,74.125,69.313,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.75,68.938,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.497,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,67.117,42.316,3.107,-0.356,60.741,65.902,72.285,58.722,58.768,0.0,-0.008,-0.011,20.0,20.0,51.995,34.153,65.975,70.248,126.991,110.644,126.066,42.037,47.519,41.84,-10.852,110,110,72.375,71.813,64.313,68.5,0.0,0.0,72,70,1000,200,0.0,14.32,69.063,68.063,0.012,83.563,78.938,67.313,80.938,0.0,0.0,72,70,1000,200,0.002,53.563,75.25,74.563,0.022,75.063,74.125,69.5,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.75,69.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.494,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,67.945,42.316,4.643,-0.356,60.848,65.795,72.394,58.722,58.877,0.0,-0.008,-0.011,20.0,20.0,51.8,34.153,65.865,70.248,126.844,110.538,125.992,42.037,47.519,41.912,-10.852,110,110,72.375,71.75,64.313,68.5,0.0,0.0,72,70,1000,200,0.0,14.563,69.188,68.0,0.012,83.625,79.0,67.438,81.125,0.0,0.0,72,70,1000,200,0.002,53.563,75.25,74.563,0.022,75.063,74.188,69.625,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,74.0,72.75,69.125,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.312,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,68.148,42.316,3.107,-0.356,60.954,65.795,72.285,58.722,58.985,0.0,-0.012,-0.011,20.0,20.0,51.633,34.182,65.703,70.248,126.475,110.325,125.918,42.037,47.624,41.84,-10.852,110,110,72.375,71.688,64.375,68.5,0.0,0.0,72,70,1000,200,0.0,14.68,69.063,68.0,0.012,83.625,79.0,67.625,81.125,0.0,0.0,72,70,1000,200,0.002,53.656,75.25,74.563,0.022,74.938,74.188,69.75,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,74.0,72.75,69.375,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,-0.484,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,67.781,42.316,3.107,-0.356,61.061,65.795,72.285,58.832,58.985,0.0,-0.012,-0.011,20.0,20.0,51.467,34.211,65.716,70.248,126.18,110.325,125.771,42.037,47.729,41.912,-10.852,110,110,72.438,71.625,64.625,68.5,0.0,0.0,72,70,1000,200,0.0,13.313,69.063,68.063,0.012,83.75,79.063,67.688,81.188,0.0,0.0,72,70,1000,200,0.002,53.563,75.25,74.563,0.022,75.063,74.188,69.75,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,73.938,72.813,69.438,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.222,0.149,0.0,-0.302,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5152008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,66.867,42.316,4.643,-0.356,61.168,65.795,72.285,58.832,59.094,0.0,-0.008,-0.015,20.0,20.0,51.272,34.182,65.703,70.248,125.811,110.219,125.771,42.109,47.729,41.912,-10.852,110,110,72.25,71.625,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,13.523,69.188,68.063,0.012,83.938,79.063,67.813,81.313,0.0,0.0,72,70,1000,200,0.002,53.625,75.25,74.563,0.022,75.063,74.188,69.813,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,73.938,72.813,69.563,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.48,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,67.43,42.316,4.643,-1.787,61.274,65.795,72.394,58.832,59.203,0.0,-0.008,-0.011,20.0,20.0,51.161,34.24,65.502,70.248,125.59,110.112,125.623,42.037,47.833,41.912,-10.852,110,110,72.25,71.625,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,13.969,69.188,68.063,0.012,84.0,79.125,67.938,81.313,0.0,0.0,72,70,1000,200,0.002,53.656,75.313,74.688,0.022,75.063,74.188,69.813,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,74.0,72.75,69.625,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.296,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,67.43,42.316,3.107,-0.356,61.381,65.795,72.285,58.942,59.203,0.0,-0.008,-0.011,20.0,20.0,50.966,34.268,65.451,70.356,125.221,110.006,125.475,42.109,47.729,41.912,-10.852,110,110,72.25,71.625,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.789,69.188,68.063,0.012,84.0,79.125,68.063,81.438,0.0,0.0,72,70,1000,200,0.002,53.563,75.313,74.563,0.022,75.063,74.125,69.938,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.563,0.023,73.938,72.813,69.75,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.48,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,67.375,42.316,3.107,-0.356,61.487,65.688,72.285,58.942,59.312,0.0,-0.008,-0.011,20.0,20.0,50.799,34.268,65.386,70.356,124.926,109.687,125.402,42.109,47.938,41.912,-10.852,110,110,72.25,71.563,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,13.617,69.063,68.063,0.012,84.0,79.125,68.25,81.438,0.0,0.0,72,70,1000,200,0.002,53.719,75.313,74.688,0.022,74.938,74.188,70.125,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.438,0.023,74.0,72.813,69.938,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.465,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,67.703,42.316,4.643,-0.356,61.594,65.688,72.285,58.942,59.312,0.0,-0.008,-0.011,20.0,20.0,50.632,34.268,65.321,70.356,124.631,109.687,125.254,42.182,48.043,41.912,-10.852,110,110,72.25,71.563,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.148,69.188,68.063,0.012,83.938,79.125,68.313,81.563,0.0,0.0,72,70,1000,200,0.002,53.688,75.313,74.688,0.022,75.063,74.188,70.125,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.875,69.938,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.0,-0.63,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,67.602,42.316,4.643,-0.356,61.594,65.688,72.177,58.942,59.421,0.0,-0.008,-0.011,20.0,20.0,50.493,34.268,65.36,70.356,124.336,109.58,125.18,42.109,48.043,41.912,-10.852,110,110,72.188,71.563,65.0,68.625,0.0,0.0,72,70,1000,200,0.0,14.266,69.063,68.063,0.012,84.125,79.188,68.438,81.563,0.0,0.0,72,70,1000,200,0.002,53.781,75.438,74.688,0.022,75.063,74.188,70.25,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.438,0.023,73.938,72.875,70.063,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.456,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,67.984,42.316,4.643,-0.356,61.701,65.688,72.177,59.052,59.529,0.0,-0.008,-0.011,20.0,20.0,50.327,34.297,65.464,70.356,124.041,109.474,125.032,42.182,48.043,41.912,-10.852,110,110,72.25,71.5,65.0,68.625,0.0,0.0,72,70,1000,200,0.0,14.602,69.188,68.25,0.012,84.125,79.25,68.5,81.563,0.0,0.0,72,70,1000,200,0.002,53.844,75.438,74.688,0.022,75.063,74.188,70.25,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.438,0.023,74.0,72.875,70.188,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.632,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.001
5152008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,67.555,42.316,3.107,1.076,61.701,65.688,72.285,59.052,59.638,0.0,-0.008,-0.011,20.0,20.0,50.188,34.297,65.464,70.356,123.82,109.367,124.885,42.109,48.148,41.985,-10.852,110,110,72.188,71.438,65.188,68.625,0.0,0.0,72,70,1000,200,0.0,13.555,69.188,68.063,0.012,84.125,79.313,68.625,81.688,0.0,0.0,72,70,1000,200,0.002,53.656,75.438,74.688,0.022,75.063,74.188,70.25,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.0,72.938,70.188,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.281,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,67.555,42.316,3.107,1.076,61.807,65.581,72.285,59.052,59.638,0.0,-0.008,-0.011,20.0,20.0,50.049,34.355,65.373,70.356,123.525,109.261,124.885,42.182,48.253,41.985,-10.852,110,110,72.188,71.5,65.313,68.625,0.0,0.0,72,70,1000,200,0.0,13.898,69.375,68.063,0.012,84.125,79.25,68.625,81.688,0.0,0.0,72,70,1000,200,0.002,53.906,75.438,74.75,0.022,75.063,74.188,70.313,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.438,0.023,74.0,72.938,70.25,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.445,0.0,0.0,0.035,0.034,0.002,0.002,0.003,0.001
5152008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.762,0,80,55,1.4,67.789,42.316,4.643,-0.356,61.914,65.581,72.177,59.161,59.747,0.0,-0.008,-0.011,20.0,20.0,49.882,34.355,65.399,70.356,123.304,108.941,124.737,42.182,48.148,41.985,-10.852,110,110,72.188,71.438,65.188,68.75,0.0,0.0,72,70,1000,200,0.0,13.203,69.188,68.063,0.012,84.25,79.375,68.875,81.813,0.0,0.0,72,70,1000,200,0.002,53.844,75.438,74.75,0.022,75.063,74.188,70.438,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.188,74.625,0.023,73.938,72.938,70.375,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.454,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5152008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,66.813,42.316,4.643,1.076,62.021,65.581,72.177,59.161,59.747,0.0,-0.008,-0.011,20.0,20.0,49.743,34.355,65.373,70.356,123.082,108.941,124.663,42.255,48.358,41.985,-10.852,110,110,72.188,71.375,65.313,68.75,0.0,0.0,72,70,1000,200,0.0,14.031,69.188,68.063,0.012,84.25,79.438,68.938,81.813,0.0,0.0,72,70,1000,200,0.002,53.781,75.5,74.688,0.022,75.063,74.25,70.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.0,72.938,70.375,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.606,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5152008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,67.633,42.316,3.107,1.076,62.234,65.474,72.177,59.161,59.856,0.0,-0.008,-0.011,20.0,20.0,49.576,34.355,65.334,70.356,122.787,108.835,124.515,42.182,48.358,41.985,-10.852,110,110,72.188,71.375,65.438,68.625,0.0,0.0,72,70,1000,200,0.0,14.055,69.188,68.063,0.012,84.25,79.563,69.063,81.875,0.0,0.0,72,70,1000,200,0.002,53.719,75.5,74.75,0.022,75.063,74.25,70.438,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.438,0.023,73.938,72.938,70.563,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.438,0.0,0.0,0.035,0.034,0.002,0.002,0.003,0.001
5152008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.66,0,80,55,1.4,67.898,42.316,4.643,-0.356,62.234,65.474,72.177,59.161,59.856,0.0,-0.008,-0.011,20.0,20.0,49.437,34.355,65.321,70.356,122.566,108.622,124.368,42.182,48.358,41.985,-10.852,110,110,72.188,71.375,65.5,68.625,0.0,0.0,72,70,1000,200,0.0,13.914,69.375,68.063,0.012,84.313,79.563,69.125,81.875,0.0,0.0,72,70,1000,200,0.002,53.688,75.5,74.688,0.022,74.938,74.25,70.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,73.938,72.938,70.563,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,73.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.436,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5152008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,67.898,42.316,4.643,-0.356,62.34,65.581,72.177,59.271,59.965,0.0,-0.008,-0.011,20.0,20.0,49.326,34.412,65.347,70.356,122.419,108.622,124.294,42.255,48.358,42.058,-10.852,110,110,72.25,71.375,65.625,68.625,0.0,0.0,72,70,1000,200,0.0,13.852,69.375,68.063,0.012,84.313,79.625,69.125,81.875,0.0,0.0,72,70,1000,200,0.002,53.813,75.5,74.75,0.022,75.063,74.25,70.75,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.438,0.023,73.938,72.938,70.625,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.443,0.0,0.0,0.034,0.034,0.002,0.002,0.003,0.002
5152008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,67.477,42.316,4.643,-0.356,62.34,65.474,72.177,59.271,59.965,0.0,-0.008,-0.011,20.0,20.0,49.187,34.383,65.282,70.356,122.124,108.516,124.146,42.182,48.463,42.058,-10.852,110,110,72.188,71.375,65.625,68.625,0.0,0.0,72,70,1000,200,0.0,14.164,69.188,68.25,0.012,84.313,79.688,69.438,81.875,0.0,0.0,72,70,1000,200,0.002,53.688,75.625,74.75,0.022,75.063,74.25,70.75,74.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,73.938,72.938,70.688,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.271,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5152008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,68.031,42.316,3.107,-0.356,62.447,65.474,72.177,59.381,60.073,0.0,-0.008,-0.011,20.0,20.0,49.02,34.383,65.211,70.356,121.976,108.303,123.999,42.327,48.568,42.058,-10.852,110,110,72.188,71.313,65.813,68.75,0.0,0.0,72,70,1000,200,0.0,14.313,69.375,68.063,0.012,84.563,79.688,69.438,82.0,0.0,0.0,72,70,1000,200,0.002,53.781,75.625,74.75,0.022,74.938,74.25,70.813,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.438,0.023,73.938,73.0,70.688,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.591,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
5152008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,68.203,42.316,3.107,-0.356,62.554,65.474,72.177,59.381,60.073,0.0,-0.008,-0.011,20.0,20.0,48.909,34.412,65.12,70.356,121.755,108.196,123.925,42.255,48.568,42.058,-10.852,110,110,71.938,71.313,65.813,68.75,0.0,0.0,72,70,1000,200,0.0,14.359,69.375,68.063,0.012,84.563,79.688,69.563,82.0,0.0,0.0,72,70,1000,200,0.002,53.656,75.625,74.75,0.022,74.938,74.25,70.75,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.438,0.023,73.938,73.0,70.813,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.43,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
5152008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,67.703,42.316,3.107,1.076,62.66,65.474,72.069,59.381,60.182,0.0,-0.008,-0.011,20.0,20.0,48.742,34.412,65.016,70.463,121.534,108.09,123.777,42.255,48.673,42.131,-10.852,110,110,71.938,71.25,65.813,68.75,0.0,0.0,72,70,1000,200,0.0,13.961,69.375,68.0,0.012,84.313,79.75,69.625,82.125,0.0,0.0,72,70,1000,200,0.002,53.594,75.625,74.75,0.022,74.938,74.25,70.75,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.0,73.0,70.813,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.265,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5152008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,67.07,42.316,3.107,-0.356,62.767,65.474,72.069,59.381,60.182,0.0,-0.008,-0.011,20.0,20.0,48.658,34.383,64.919,70.463,121.312,107.984,123.629,42.255,48.673,42.058,-10.852,110,110,72.188,71.25,65.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.297,69.375,68.063,0.011,84.313,79.75,69.625,82.0,0.0,0.0,72,70,1000,200,0.002,53.656,75.625,74.813,0.022,74.938,74.25,70.813,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,74.0,73.0,70.938,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.002,-0.422,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5152008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,67.781,42.316,4.643,-0.356,62.767,65.474,72.069,59.491,60.291,0.0,-0.008,-0.011,20.0,20.0,48.519,34.383,64.828,70.463,121.165,107.771,123.629,42.255,48.778,42.058,-10.852,110,110,72.188,71.25,66.0,68.75,0.0,0.0,72,70,1000,200,0.0,14.211,69.188,68.063,0.012,84.25,79.75,69.688,82.125,0.0,0.0,72,70,1000,200,0.002,53.656,75.813,74.813,0.022,74.938,74.25,70.813,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.063,70.938,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.416,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5152008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,67.781,42.316,3.107,-0.356,62.874,65.474,72.069,59.491,60.4,0.0,-0.008,-0.011,20.0,20.0,48.408,34.412,64.815,70.356,121.091,107.664,123.556,42.4,48.673,42.131,-10.852,110,110,71.938,71.188,66.0,68.75,0.0,0.0,72,70,1000,200,0.0,14.242,69.375,68.063,0.012,84.25,79.75,69.875,82.125,0.0,0.0,72,70,1000,200,0.002,53.563,75.813,74.813,0.022,74.938,74.313,70.938,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.0,71.125,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.59,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.001
5152008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,67.758,42.316,3.107,-0.356,62.98,65.367,72.069,59.491,60.4,0.0,-0.008,-0.011,20.0,20.0,48.241,34.441,64.777,70.463,120.796,107.451,123.334,42.327,48.882,42.131,-10.852,110,110,71.938,71.188,66.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.727,69.375,68.063,0.012,84.25,79.813,69.875,82.125,0.0,0.0,72,70,1000,200,0.002,53.594,75.813,74.813,0.022,74.938,74.25,70.938,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,73.938,73.0,71.125,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.411,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5152008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,67.477,42.316,4.643,-0.356,63.087,65.367,72.069,59.601,60.509,0.0,-0.008,-0.011,20.0,20.0,48.158,34.441,64.679,70.463,120.722,107.451,123.334,42.4,48.882,42.204,-10.852,110,110,72.188,71.188,66.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.547,69.188,68.063,0.012,84.25,79.813,70.063,82.125,0.0,0.0,72,70,1000,200,0.002,53.531,75.938,74.813,0.022,74.938,74.25,70.938,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.063,71.25,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.414,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5152008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,67.172,42.316,3.107,-0.356,63.087,65.367,71.96,59.601,60.509,0.0,-0.008,-0.011,20.0,20.0,48.019,34.412,64.589,70.463,120.353,107.345,123.112,42.327,48.882,42.131,-10.852,110,110,71.938,71.188,66.063,68.938,0.0,0.0,72,70,1000,200,0.0,14.094,69.375,68.25,0.012,84.125,79.75,70.063,82.125,0.0,0.0,72,70,1000,200,0.002,53.563,75.938,74.813,0.022,74.938,74.313,71.063,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.063,71.313,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.002,-0.411,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5152008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,67.508,42.316,3.107,-0.356,63.193,65.367,71.96,59.601,60.617,0.0,-0.008,-0.011,20.0,20.0,47.963,34.412,64.589,70.463,120.206,107.132,123.039,42.4,48.987,42.131,-10.852,110,110,71.938,71.125,66.063,68.75,0.0,0.0,72,70,1000,200,0.0,14.086,69.188,68.063,0.012,84.25,79.75,70.25,82.125,0.0,0.0,72,70,1000,200,0.002,53.531,75.938,74.813,0.022,74.875,74.25,71.063,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.063,71.25,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.56,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.001
5152008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,67.586,42.316,4.643,1.076,63.3,65.367,72.069,59.71,60.617,0.0,-0.008,-0.011,20.0,20.0,47.824,34.412,64.589,70.463,120.058,107.132,122.669,42.327,49.092,42.131,-10.852,110,110,71.938,71.125,66.063,68.938,0.0,0.0,72,70,1000,200,0.0,13.805,69.375,68.25,0.012,84.25,79.75,70.25,82.125,0.0,0.0,72,70,1000,200,0.002,53.5,75.938,74.813,0.022,74.875,74.25,71.063,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.125,71.313,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.397,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.001
5152008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.124,13.733,0,80,55,1.4,67.086,42.316,4.643,1.076,63.3,65.367,72.069,59.71,60.617,0.0,-0.008,-0.011,20.0,20.0,47.741,34.412,64.576,70.463,120.648,106.813,122.669,42.4,49.092,42.204,-10.852,110,110,71.938,71.125,66.375,68.938,0.0,0.0,72,70,1000,200,0.0,13.766,69.375,68.063,0.012,84.25,79.938,70.313,82.125,0.0,0.0,72,70,1000,200,0.002,53.5,75.938,74.938,0.022,74.875,74.25,71.063,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.063,71.25,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,-0.402,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5152008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,67.32,42.316,3.107,1.076,63.407,65.367,71.96,59.82,60.726,0.0,-0.008,-0.011,20.0,20.0,47.602,34.441,64.563,70.463,120.722,106.813,122.596,42.4,49.092,42.131,-10.852,110,110,71.938,71.125,66.188,68.75,0.0,0.0,72,70,1000,200,0.0,13.734,69.375,68.25,0.012,84.563,80.063,70.438,82.125,0.0,0.0,72,70,1000,200,0.002,53.5,76.063,74.813,0.022,74.875,74.313,71.063,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.0,71.313,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.551,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5152008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.66,0,80,55,1.4,67.32,42.316,3.107,-1.787,63.513,65.367,71.96,59.82,60.726,0.0,-0.008,-0.011,20.0,20.0,47.491,34.412,64.589,70.463,120.28,106.706,122.153,42.4,49.092,42.131,-10.852,110,110,71.938,71.125,66.375,68.75,0.0,0.0,72,70,1000,200,0.0,13.672,69.375,68.25,0.012,84.625,80.188,70.438,82.125,0.0,0.0,72,70,1000,200,0.002,53.125,76.063,74.938,0.022,74.875,74.313,71.125,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.0,71.438,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.549,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5152008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,67.18,42.316,4.643,-0.356,63.513,65.367,71.96,59.82,60.835,0.0,-0.008,-0.011,20.0,20.0,47.407,34.412,64.602,70.463,119.985,106.6,122.005,42.4,49.092,42.204,-10.852,110,110,71.938,71.063,66.375,68.75,0.0,0.0,72,70,1000,200,0.0,13.414,69.5,68.063,0.012,84.625,80.25,70.625,82.125,0.0,0.0,72,70,1000,200,0.002,53.313,76.063,74.938,0.022,74.875,74.313,71.063,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.25,74.563,0.023,73.938,73.0,71.5,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.402,0.0,0.0,0.034,0.034,0.003,0.004,0.002,0.002
5152008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.791,0,80,55,1.4,66.781,42.316,3.107,-0.356,63.62,65.367,71.96,59.93,60.835,0.0,-0.008,-0.011,20.0,20.0,47.296,34.412,64.576,70.463,119.763,106.387,121.783,42.473,49.302,42.204,-10.852,110,110,71.938,71.063,66.375,68.75,0.0,0.0,72,70,1000,200,0.0,13.602,69.375,68.25,0.012,84.75,80.25,70.75,82.0,0.0,0.0,72,70,1000,200,0.002,52.625,76.063,74.938,0.022,74.875,74.25,71.125,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.0,71.5,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.543,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5152008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,66.297,42.316,3.107,-0.356,63.62,65.367,71.96,59.93,60.944,0.0,-0.008,-0.011,20.0,20.0,47.129,34.412,64.576,70.57,119.542,106.387,121.636,42.473,49.302,42.204,-10.852,110,110,71.875,71.063,66.5,68.938,0.0,0.0,72,70,1000,200,0.0,13.914,69.5,68.063,0.012,84.875,80.25,70.75,82.125,0.0,0.0,72,70,1000,200,0.002,52.438,76.063,74.938,0.022,74.875,74.313,71.313,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.938,73.0,71.5,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.541,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5152008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,66.734,42.316,4.643,1.076,63.727,65.367,71.852,59.93,60.944,0.0,-0.008,-0.011,20.0,20.0,47.018,34.441,64.524,70.463,119.321,106.281,121.414,42.4,49.407,42.204,-10.852,110,110,71.875,71.0,66.5,68.75,0.0,0.0,72,70,1000,200,0.0,14.484,69.375,68.063,0.012,85.125,80.313,70.813,82.125,0.0,0.0,72,70,1000,200,0.002,52.094,76.063,74.938,0.022,74.875,74.25,71.313,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.563,0.023,73.813,73.063,71.5,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.384,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5152008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,66.734,42.316,3.107,-0.356,63.833,65.367,71.852,60.04,61.053,0.0,-0.008,-0.011,20.0,20.0,46.879,34.441,64.498,70.463,119.1,106.174,121.266,42.4,49.302,42.204,-10.852,110,110,71.875,71.0,66.625,68.938,0.0,0.0,72,70,1000,200,0.0,14.32,69.5,68.063,0.012,85.5,80.188,70.813,82.125,0.0,0.0,72,70,1000,200,0.002,52.063,76.125,74.938,0.022,74.875,74.25,71.313,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.938,73.0,71.688,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.39,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5152008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,66.25,42.316,3.107,-0.356,63.833,65.367,71.852,60.04,61.053,0.0,-0.008,-0.011,20.0,20.0,46.796,34.441,64.446,70.463,118.952,105.961,121.119,42.4,49.512,42.277,-10.852,110,110,71.875,71.0,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,14.641,69.375,68.063,0.012,86.063,80.188,70.875,82.125,0.0,0.0,72,70,1000,200,0.002,52.063,76.125,75.125,0.022,74.875,74.313,71.313,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.938,73.0,71.688,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.002,-0.238,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5152008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,66.266,42.316,3.107,-0.356,63.94,65.26,71.852,60.04,61.053,0.0,-0.008,-0.011,20.0,20.0,46.712,34.441,64.433,70.463,118.731,105.749,120.971,42.473,49.512,42.277,-10.852,110,110,71.875,70.938,66.688,68.75,0.0,0.0,72,70,1000,200,0.0,13.883,69.5,68.063,0.012,86.625,80.188,70.875,82.125,0.0,0.0,72,70,1000,200,0.002,51.875,76.125,75.125,0.022,74.875,74.25,71.313,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.938,73.063,71.813,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.381,0.0,0.0,0.035,0.034,0.003,0.003,0.003,0.002
5152008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,65.734,42.316,3.107,-0.356,63.94,65.367,71.852,60.15,61.161,0.0,-0.008,-0.011,20.0,20.0,46.601,34.441,64.472,70.57,118.583,105.749,120.823,42.545,49.512,42.277,-10.852,110,110,71.875,70.938,66.688,68.938,0.0,0.0,72,70,1000,200,0.0,14.141,69.5,68.063,0.011,87.25,80.188,71.0,82.125,0.0,0.0,72,70,1000,200,0.002,51.875,76.125,75.125,0.022,74.875,74.313,71.438,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.938,73.063,71.813,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.53,0.0,0.0,0.034,0.034,0.002,0.003,0.003,0.002
5152008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,66.281,42.316,3.107,-0.356,64.046,65.367,71.852,60.15,61.161,0.0,-0.008,-0.011,20.0,20.0,46.49,34.47,64.472,70.57,118.436,105.642,120.602,42.473,49.512,42.277,-10.852,110,110,71.875,70.938,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,14.43,69.5,68.063,0.012,87.563,80.188,71.25,82.125,0.0,0.0,72,70,1000,200,0.002,51.813,76.25,75.125,0.022,74.75,74.25,71.438,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.813,73.0,71.813,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.382,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5152008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.704,0,80,55,1.4,65.938,42.316,3.107,-0.356,64.153,65.367,71.852,60.15,61.27,0.0,-0.008,-0.011,20.0,20.0,46.379,34.441,64.472,70.57,118.288,105.429,120.454,42.473,49.617,42.277,-10.852,110,110,71.875,70.938,66.688,68.938,0.0,0.0,72,70,1000,200,0.0,14.148,69.5,68.063,0.012,87.875,80.188,71.25,82.125,0.0,0.0,72,70,1000,200,0.002,51.625,76.25,75.125,0.022,74.875,74.313,71.438,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.938,73.063,71.813,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.376,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5152008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.776,0,80,55,1.4,66.195,42.316,4.643,-0.356,64.153,65.26,71.852,60.259,61.27,0.0,-0.008,-0.011,20.0,20.0,46.295,34.47,64.414,70.57,118.141,105.323,120.38,42.545,49.617,42.277,-10.852,110,110,71.875,70.938,66.75,68.938,0.0,0.0,72,70,1000,200,0.0,14.117,69.5,68.063,0.012,88.0,80.25,71.375,82.125,0.0,0.0,72,70,1000,200,0.002,51.688,76.25,75.25,0.022,74.875,74.313,71.5,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.813,72.938,71.938,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.522,0.0,0.0,0.034,0.034,0.003,0.003,0.003,0.002
5152008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,66.195,42.316,3.107,1.076,64.26,65.26,71.852,60.259,61.27,0.0,-0.008,-0.011,20.0,20.0,46.212,34.47,64.401,70.57,117.993,105.216,120.233,42.473,49.722,42.35,-10.852,110,110,71.875,70.938,67.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.492,69.375,68.063,0.012,88.125,80.25,71.375,82.25,0.0,0.0,72,70,1000,200,0.002,51.563,76.438,75.125,0.022,74.875,74.313,71.5,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.813,72.938,71.813,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.234,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5152008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.791,0,80,55,1.4,65.766,42.316,3.107,1.076,64.366,65.367,71.852,60.259,61.379,0.0,-0.008,-0.011,20.0,20.0,46.101,34.47,64.459,70.57,117.846,105.004,120.159,42.545,49.722,42.35,-10.852,110,110,71.75,70.938,66.75,68.938,0.0,0.0,72,70,1000,200,0.0,14.305,69.5,68.063,0.012,88.25,80.375,71.438,82.25,0.0,0.0,72,70,1000,200,0.002,51.594,76.438,75.125,0.022,74.875,74.313,71.5,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.813,72.938,71.938,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.375,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.002
5152008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.747,0,80,55,1.4,66.008,42.316,3.107,1.076,64.366,65.26,71.744,60.259,61.379,0.0,-0.008,-0.011,20.0,20.0,46.045,34.47,64.336,70.57,117.772,104.897,120.011,42.545,49.827,42.35,-10.852,110,110,71.875,70.938,67.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.922,69.5,68.25,0.012,88.375,80.438,71.438,82.25,0.0,0.0,72,70,1000,200,0.002,51.594,76.438,75.125,0.022,74.875,74.313,71.5,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.813,72.938,71.938,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.368,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.001
5152008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,66.422,42.316,3.107,1.076,64.366,65.26,71.744,60.369,61.379,0.0,-0.008,-0.011,20.0,20.0,45.934,34.498,64.297,70.57,117.551,104.684,119.863,42.545,49.827,42.35,-10.852,110,110,71.875,70.938,67.0,69.063,0.0,0.0,72,70,1000,200,0.0,14.781,69.375,68.063,0.012,88.438,80.375,71.563,82.25,0.0,0.0,72,70,1000,200,0.002,51.531,76.438,75.25,0.022,74.875,74.313,71.5,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.813,72.875,71.938,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.368,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5152008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,66.125,42.316,3.107,-0.356,64.473,65.26,71.744,60.369,61.488,0.0,-0.008,-0.011,20.0,20.0,45.85,34.498,64.284,70.57,117.403,104.578,119.863,42.618,49.827,42.35,-10.852,110,110,71.875,70.875,67.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.188,69.563,68.063,0.012,88.438,80.375,71.563,82.25,0.0,0.0,72,70,1000,200,0.002,51.438,76.438,75.25,0.022,74.875,74.375,71.75,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.625,0.023,73.938,72.938,71.938,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.511,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5152008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,65.578,42.316,3.107,-0.356,64.58,65.367,71.744,60.369,61.488,0.0,-0.008,-0.011,20.0,20.0,45.767,34.527,64.258,70.57,117.329,104.578,119.716,42.545,49.931,42.35,-10.852,110,110,71.75,70.875,67.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.336,69.5,68.25,0.012,88.438,80.438,71.625,82.25,0.0,0.0,72,70,1000,200,0.002,51.094,76.563,75.25,0.023,74.875,74.375,71.563,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.563,0.023,73.813,72.875,72.063,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.363,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5152008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,64.758,42.316,3.107,2.508,64.58,65.26,71.744,60.479,61.597,0.0,-0.008,-0.011,20.0,20.0,45.711,34.527,64.187,70.57,117.256,104.259,119.568,42.618,50.036,42.35,-10.852,110,110,71.75,70.875,67.063,69.063,0.0,0.0,72,70,1000,200,0.0,14.047,69.5,68.25,0.012,88.438,80.5,71.625,82.25,0.0,0.0,72,70,1000,200,0.002,51.156,76.563,75.25,0.022,74.75,74.375,71.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.563,0.023,73.688,72.875,72.063,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.002,-0.495,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.002
5152008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,65.172,42.316,4.643,1.076,64.686,65.367,71.744,60.479,61.597,0.0,-0.008,-0.011,20.0,20.0,45.6,34.556,64.115,70.57,116.961,104.152,119.42,42.473,50.036,42.277,-10.852,110,110,71.938,70.875,67.063,68.938,0.0,0.0,72,70,1000,200,0.0,14.094,69.5,68.25,0.012,88.438,80.688,71.813,82.25,0.0,0.0,72,70,1000,200,0.002,51.0,76.563,75.375,0.025,74.75,74.375,71.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,73.688,72.875,72.063,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.355,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5152008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.704,0,80,55,1.4,65.617,42.316,3.107,1.076,64.686,65.26,71.744,60.479,61.597,0.0,-0.008,-0.011,20.0,20.0,45.544,34.527,64.103,70.57,116.887,104.046,119.42,42.618,50.036,42.423,-10.852,110,110,71.75,70.875,67.063,68.938,0.0,0.0,72,70,1000,200,0.0,14.844,69.5,68.063,0.012,88.438,80.75,71.813,82.25,0.0,0.0,72,70,1000,200,0.002,50.688,76.563,75.375,0.022,74.75,74.375,71.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,73.813,72.813,72.063,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.36,0.0,0.0,0.034,0.035,0.003,0.004,0.003,0.003
5152008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,65.617,42.316,3.107,1.076,64.793,65.26,71.635,60.589,61.705,0.0,-0.008,-0.011,20.0,20.0,45.461,34.556,64.064,70.57,116.739,104.046,119.273,42.618,50.036,42.423,-10.852,110,110,71.75,70.875,67.313,69.063,0.0,0.0,72,70,1000,200,0.0,14.383,69.563,68.063,0.012,88.438,80.813,71.875,82.25,0.0,0.0,72,70,1000,200,0.002,50.531,76.688,75.375,0.022,74.75,74.313,71.5,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,73.813,72.813,72.063,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.362,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5152008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,64.922,42.316,3.107,1.076,64.793,65.26,71.635,60.589,61.705,0.0,-0.008,-0.011,20.0,20.0,45.35,34.556,64.038,70.57,116.592,103.939,119.125,42.618,50.141,42.423,-10.852,110,110,71.75,70.813,67.188,69.063,0.0,0.0,72,70,1000,200,0.0,14.102,69.563,68.063,0.012,88.375,80.938,71.875,82.25,0.0,0.0,72,70,1000,200,0.002,50.5,76.688,75.375,0.022,74.75,74.313,71.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.563,0.023,73.688,72.813,72.063,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.356,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,64.57,42.316,3.107,-0.356,64.899,65.26,71.635,60.699,61.705,0.0,-0.008,-0.007,20.0,20.0,45.294,34.498,64.038,70.57,116.444,103.726,119.051,42.618,50.246,42.423,-10.852,110,110,71.75,70.813,67.188,68.938,0.0,0.0,72,70,1000,200,0.0,14.086,69.563,68.063,0.012,88.375,81.0,72.0,82.25,0.0,0.0,72,70,1000,200,0.002,50.625,76.688,75.375,0.022,74.75,74.313,71.563,74.688,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.563,0.023,73.813,72.813,72.063,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.35,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,64.664,42.316,3.107,-0.356,64.899,65.367,71.635,60.699,61.814,0.0,-0.008,-0.011,20.0,20.0,45.239,34.556,63.973,70.57,116.297,103.514,118.977,42.618,50.246,42.423,-10.852,110,110,71.75,70.813,67.188,68.938,0.0,0.0,72,70,1000,200,0.0,14.172,69.563,68.063,0.011,88.375,81.063,72.0,82.25,0.0,0.0,72,70,1000,200,0.002,50.469,76.688,75.375,0.022,74.75,74.313,71.75,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.563,0.023,73.688,72.813,72.125,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.352,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
