DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,64.813,42.316,3.107,1.076,65.006,65.367,71.635,60.699,61.814,0.0,-0.008,-0.011,20.0,20.0,45.155,34.527,63.96,70.57,116.223,103.514,118.903,42.618,50.141,42.423,-10.852,110,110,71.75,70.75,67.313,68.938,0.0,0.0,72,70,1000,200,0.0,14.406,69.5,68.063,0.012,88.375,81.125,72.125,82.25,0.0,0.0,72,70,1000,200,0.002,50.469,76.75,75.438,0.022,74.75,74.313,71.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,73.813,72.813,72.313,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.002,-0.354,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5152008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,64.188,42.316,3.107,3.939,65.006,65.26,71.635,60.808,61.814,0.0,-0.008,-0.011,20.0,20.0,45.1,34.527,63.934,70.57,116.076,103.301,118.83,42.691,50.351,42.423,-10.852,110,110,71.688,70.75,67.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.781,69.563,68.063,0.012,88.375,81.125,72.125,82.125,0.0,0.0,72,70,1000,200,0.002,50.375,76.75,75.375,0.022,74.75,74.313,71.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.563,0.023,73.688,72.813,72.063,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.48,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,64.188,42.316,3.107,1.076,65.113,65.367,71.635,60.808,61.923,0.0,-0.008,-0.007,20.0,20.0,45.044,34.527,63.856,70.57,115.854,103.301,118.682,42.618,50.351,42.496,-10.852,110,110,71.75,70.75,67.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.789,69.5,68.063,0.012,88.125,81.188,72.125,82.125,0.0,0.0,72,70,1000,200,0.002,50.313,76.75,75.438,0.022,74.625,74.313,71.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.563,0.023,73.813,72.813,72.125,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.216,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,64.273,42.316,3.107,1.076,65.113,65.367,71.635,60.808,61.923,0.0,-0.008,-0.011,20.0,20.0,44.933,34.527,63.83,70.57,115.781,103.088,118.608,42.618,50.456,42.496,-10.852,110,110,71.688,70.75,67.313,69.063,0.0,0.0,72,70,1000,200,0.0,14.563,69.5,68.063,0.011,88.125,81.25,72.188,82.125,0.0,0.0,72,70,1000,200,0.002,50.375,76.75,75.438,0.022,74.75,74.313,71.563,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,73.688,72.813,72.125,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.214,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.003
5152008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,64.625,42.316,3.107,-0.356,65.219,65.367,71.635,60.918,61.923,0.0,-0.008,-0.011,20.0,20.0,44.849,34.527,63.772,70.57,115.633,102.981,118.534,42.691,50.456,42.496,-10.852,110,110,71.75,70.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,14.055,69.563,68.063,0.012,87.875,81.25,72.438,82.125,0.0,0.0,72,70,1000,200,0.002,50.25,76.75,75.438,0.022,74.75,74.313,71.563,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,73.813,72.813,72.313,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.344,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5152008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,64.352,42.316,3.107,1.076,65.219,65.367,71.527,60.918,61.923,0.0,-0.008,-0.007,20.0,20.0,44.822,34.527,63.733,70.57,115.486,102.875,118.46,42.763,50.351,42.496,-10.852,110,110,71.688,70.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,14.164,69.563,68.063,0.012,87.625,81.125,72.188,82.0,0.0,0.0,72,70,1000,200,0.002,50.375,76.75,75.438,0.022,74.625,74.313,71.75,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,73.688,72.875,72.313,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.485,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,64.109,42.316,3.107,1.076,65.326,65.367,71.527,60.918,62.032,0.0,-0.008,-0.011,20.0,20.0,44.738,34.556,63.694,70.463,115.338,102.556,118.313,42.691,50.456,42.496,-10.852,110,110,71.688,70.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,13.469,69.563,68.063,0.012,87.25,81.0,72.438,82.0,0.0,0.0,72,70,1000,200,0.002,49.906,76.813,75.438,0.022,74.75,74.313,71.75,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,73.688,72.875,72.313,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.344,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5152008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,63.68,42.316,3.107,-0.356,65.326,65.367,71.527,60.918,62.032,0.0,-0.008,-0.007,20.0,20.0,44.655,34.556,63.616,70.463,115.191,102.556,118.239,42.691,50.456,42.496,-10.852,110,110,71.75,70.688,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,14.148,69.563,68.063,0.012,86.938,80.875,72.438,82.0,0.0,0.0,72,70,1000,200,0.002,49.781,76.813,75.438,0.022,74.625,74.313,71.75,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,73.688,72.938,72.313,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.345,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5152008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,63.68,42.316,3.107,1.076,65.433,65.367,71.527,61.028,62.032,0.0,-0.008,-0.007,20.0,20.0,44.599,34.556,63.616,70.463,115.117,102.556,118.165,42.763,50.561,42.569,-10.852,110,110,71.75,70.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,14.25,69.563,68.063,0.012,86.563,80.75,72.5,82.0,0.0,0.0,72,70,1000,200,0.002,49.656,76.813,75.438,0.022,74.75,74.25,71.75,74.563,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.688,72.938,72.313,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.341,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.747,0,80,55,1.4,64.031,42.316,3.107,2.508,65.219,65.367,71.527,61.028,62.141,0.0,-0.008,-0.011,20.0,20.0,44.544,34.556,63.539,70.463,114.896,102.343,118.017,42.691,50.561,42.569,-10.852,110,110,71.75,70.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,14.109,69.563,68.063,0.012,86.125,80.625,72.5,81.875,0.0,0.0,72,70,1000,200,0.002,49.656,76.813,75.438,0.022,74.625,74.25,71.875,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.625,0.023,73.688,73.0,72.438,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.213,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5152008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,63.289,42.316,3.107,-0.356,65.539,65.367,71.418,61.028,62.141,0.0,-0.008,-0.007,20.0,20.0,44.488,34.527,63.506,70.463,114.822,102.13,117.944,42.763,50.666,42.569,-10.852,110,110,71.688,70.75,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,13.406,69.563,68.063,0.012,86.063,80.5,72.625,81.875,0.0,0.0,72,70,1000,200,0.002,49.438,76.813,75.438,0.022,74.75,74.25,71.875,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.625,73.0,72.313,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.338,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,63.75,42.316,3.107,1.076,65.539,65.367,71.527,61.028,62.141,0.0,-0.008,-0.011,20.0,20.0,44.405,34.585,63.441,70.463,114.601,102.13,117.87,42.763,50.561,42.569,-10.852,110,110,71.75,70.75,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,14.172,69.625,68.063,0.012,85.813,80.375,72.625,81.813,0.0,0.0,72,70,1000,200,0.002,49.344,77.063,75.5,0.022,74.625,74.25,71.875,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.688,73.063,72.313,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.341,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,63.266,42.316,3.107,1.076,65.646,65.367,71.527,61.138,62.249,0.0,-0.008,-0.007,20.0,20.0,44.321,34.585,63.441,70.463,114.527,101.917,117.796,42.763,50.666,42.569,-10.852,110,110,71.688,70.688,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,14.227,69.563,68.063,0.012,85.563,80.375,72.625,81.813,0.0,0.0,72,70,1000,200,0.002,49.313,77.063,75.5,0.022,74.625,74.25,71.875,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,73.688,73.0,72.313,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.338,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,63.563,42.316,3.107,-0.356,65.646,65.367,71.418,61.138,62.249,0.0,-0.008,-0.011,20.0,20.0,44.238,34.585,63.338,70.463,114.306,101.811,117.648,42.763,50.771,42.569,-10.852,110,110,71.688,70.688,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,14.031,69.563,68.25,0.012,85.313,80.375,72.75,81.688,0.0,0.0,72,70,1000,200,0.002,49.281,77.063,75.5,0.022,74.625,74.25,71.875,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,73.688,73.063,72.438,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.333,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5152008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,63.469,42.316,3.107,1.076,65.646,65.367,71.527,61.138,62.249,0.0,-0.008,-0.007,20.0,20.0,44.182,34.556,63.286,70.463,114.158,101.704,117.648,42.763,50.875,42.569,-10.852,110,110,71.75,70.688,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,14.008,69.625,68.063,0.012,85.25,80.25,72.75,81.688,0.0,0.0,72,70,1000,200,0.002,49.344,77.063,75.5,0.022,74.625,74.188,71.875,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.625,73.063,72.313,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.003,-0.328,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,63.469,42.316,3.107,2.508,65.752,65.367,71.418,61.248,62.358,0.0,-0.008,-0.011,20.0,20.0,44.099,34.585,63.228,70.57,114.084,101.598,117.5,42.836,50.771,42.642,-10.852,110,110,71.75,70.688,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,14.742,69.563,68.063,0.012,85.125,80.125,72.75,81.563,0.0,0.0,72,70,1000,200,0.002,49.156,77.063,75.5,0.022,74.438,74.188,72.0,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.625,73.063,72.438,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.335,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,63.734,42.316,3.107,2.508,65.859,65.474,71.418,61.028,62.358,0.0,-0.008,-0.011,20.0,20.0,44.071,34.585,63.163,70.57,113.863,101.491,117.353,42.763,50.771,42.569,-10.852,110,110,71.688,70.688,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,14.531,69.563,68.063,0.012,84.938,80.125,72.813,81.563,0.0,0.0,72,70,1000,200,0.002,49.125,77.125,75.5,0.022,74.438,74.25,71.875,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,73.625,73.063,72.313,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.003,-0.332,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.002
5152008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,63.453,42.316,3.107,2.508,65.859,65.474,71.418,61.248,62.358,0.0,-0.008,-0.007,20.0,20.0,44.015,34.585,63.124,70.57,113.789,101.491,117.279,42.763,50.771,42.569,-10.852,110,110,71.688,70.688,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,14.555,69.563,68.063,0.012,84.875,79.938,72.813,81.438,0.0,0.0,72,70,1000,200,0.002,49.219,77.125,75.75,0.022,74.438,74.188,72.0,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.625,73.063,72.438,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.332,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,63.914,42.316,3.107,1.076,65.859,65.474,71.418,61.357,62.358,0.0,-0.008,-0.011,20.0,20.0,43.932,34.613,63.046,70.57,113.642,101.278,117.205,42.836,50.875,42.642,-10.852,110,110,71.688,70.625,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,14.453,69.625,68.063,0.012,84.75,79.875,72.813,81.438,0.0,0.0,72,70,1000,200,0.002,49.188,77.125,75.75,0.022,74.438,74.25,72.0,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.625,73.063,72.438,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.003,-0.332,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,63.094,42.316,3.107,-0.356,65.966,65.474,71.418,61.357,62.467,0.0,-0.008,-0.007,20.0,20.0,43.848,34.613,63.046,70.57,113.42,101.172,117.131,42.909,50.98,42.642,-10.852,110,110,71.688,70.625,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,14.148,69.563,68.25,0.012,84.625,79.813,73.0,81.313,0.0,0.0,72,70,1000,200,0.002,48.938,77.125,75.75,0.022,74.438,74.188,72.0,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.625,73.125,72.438,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.454,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5152008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,63.445,42.316,3.107,1.076,65.966,65.474,71.418,61.357,62.467,0.0,-0.008,-0.007,20.0,20.0,43.821,34.613,62.994,70.463,113.347,101.066,117.057,42.836,50.98,42.642,-10.852,110,110,71.563,70.688,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,14.438,69.563,68.063,0.012,84.563,79.75,73.0,81.313,0.0,0.0,72,70,1000,200,0.002,49.0,77.125,75.75,0.022,74.438,74.188,72.0,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.438,73.063,72.438,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.003,-0.328,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,62.922,42.316,3.107,1.076,65.966,65.474,71.418,61.357,62.467,0.0,-0.008,-0.007,20.0,20.0,43.737,34.613,62.923,70.463,113.199,100.959,116.91,42.836,51.085,42.642,-10.852,110,110,71.688,70.625,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,14.328,69.625,68.063,0.012,84.313,79.75,73.0,81.188,0.0,0.0,72,70,1000,200,0.002,48.844,77.125,75.75,0.022,74.438,74.125,72.0,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.438,73.188,72.438,73.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.323,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.805,0,80,55,1.4,63.109,42.316,3.107,1.076,66.072,65.474,71.31,61.467,62.576,0.0,-0.008,-0.007,20.0,20.0,43.682,34.613,62.832,70.463,112.978,100.959,116.762,42.763,51.085,42.715,-10.852,110,110,71.563,70.625,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,14.375,69.563,68.063,0.012,84.25,79.688,73.0,81.125,0.0,0.0,72,70,1000,200,0.002,48.75,77.125,75.75,0.022,74.438,74.188,72.0,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.438,73.125,72.438,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.08,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5152008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,63.07,42.316,3.107,1.076,66.072,65.474,71.31,61.467,62.576,0.0,-0.008,-0.007,20.0,20.0,43.598,34.613,62.832,70.463,112.83,100.64,116.688,42.763,51.085,42.642,-10.852,110,110,71.563,70.625,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.68,69.625,68.063,0.012,84.125,79.625,73.125,81.125,0.0,0.0,72,70,1000,200,0.002,48.344,77.188,75.75,0.022,74.438,74.125,72.0,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.438,73.188,72.438,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.2,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,62.969,42.316,3.107,1.076,66.179,65.26,71.093,61.248,62.576,0.0,-0.008,-0.007,20.0,20.0,43.543,34.585,62.754,70.463,112.683,100.533,116.54,42.836,51.085,42.642,-10.852,110,110,71.563,70.625,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,14.617,69.563,68.063,0.012,84.0,79.625,73.125,80.938,0.0,0.0,72,70,1000,200,0.001,48.344,77.188,75.75,0.022,74.438,74.125,72.0,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,73.188,72.438,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.323,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,62.969,42.316,3.107,1.076,66.179,65.474,71.31,61.577,62.685,0.0,-0.008,-0.007,20.0,20.0,43.487,34.585,62.69,70.463,112.609,100.533,116.54,42.909,51.085,42.715,-10.852,110,110,71.563,70.625,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.43,69.563,68.063,0.012,83.938,79.563,73.188,80.938,0.0,0.0,72,70,1000,200,0.001,48.125,77.188,75.75,0.022,74.313,74.125,72.0,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.438,73.188,72.438,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.326,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5152008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,62.68,42.316,3.107,1.076,66.179,65.474,71.31,61.577,62.576,0.0,-0.008,-0.007,20.0,20.0,43.431,34.613,62.631,70.463,112.462,100.321,116.467,42.909,51.19,42.715,-10.852,110,110,71.563,70.625,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.07,69.625,68.063,0.012,83.938,79.5,73.188,80.75,0.0,0.0,72,70,1000,200,0.001,48.125,77.188,75.813,0.022,74.313,74.125,72.0,74.438,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.438,73.125,72.5,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.322,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5152008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,61.992,42.316,3.107,2.508,66.179,65.474,71.31,61.577,62.685,0.0,-0.008,-0.007,20.0,20.0,43.348,34.613,62.56,70.463,112.388,100.214,116.393,42.909,51.19,42.715,-10.852,110,110,71.688,70.625,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.008,69.625,68.063,0.011,83.75,79.438,73.188,80.75,0.0,0.0,72,70,1000,200,0.001,48.188,77.188,75.75,0.022,74.313,74.125,72.0,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.438,73.188,72.438,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.321,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,62.172,42.316,3.107,-0.356,66.286,65.474,71.202,61.687,62.685,0.0,-0.008,-0.007,20.0,20.0,43.292,34.613,62.508,70.463,112.167,100.108,116.245,42.909,51.295,42.715,-10.852,110,110,71.563,70.625,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.453,69.563,68.063,0.012,83.625,79.375,73.188,80.625,0.0,0.0,72,70,1000,200,0.001,48.031,77.313,75.75,0.022,74.313,74.125,72.0,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.625,0.023,73.438,73.188,72.5,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.319,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,62.305,42.316,3.107,1.076,66.286,65.474,71.31,61.687,62.685,0.0,-0.008,-0.007,20.0,20.0,43.265,34.613,62.469,70.463,112.019,100.001,116.171,42.981,51.19,42.715,-10.852,110,110,71.563,70.563,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.344,69.625,68.063,0.012,83.563,79.25,73.313,80.625,0.0,0.0,72,70,1000,200,0.001,48.094,77.313,75.813,0.022,74.313,74.125,72.125,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,73.125,72.438,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.445,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,62.492,42.316,3.107,1.076,66.392,65.474,71.202,61.687,62.794,0.0,-0.008,-0.007,20.0,20.0,43.153,34.613,62.372,70.463,111.798,99.895,116.024,42.909,51.295,42.715,-10.852,110,110,71.688,70.625,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.313,69.625,68.063,0.012,83.438,79.25,73.313,80.625,0.0,0.0,72,70,1000,200,0.001,47.969,77.313,75.813,0.022,74.313,74.125,72.125,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.438,73.125,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.317,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.718,0,80,55,1.4,62.492,42.316,3.107,1.076,66.392,65.581,71.31,61.687,62.794,0.0,-0.008,-0.007,20.0,20.0,43.126,34.642,62.32,70.463,111.724,99.788,115.95,42.909,51.295,42.715,-10.852,110,110,71.563,70.563,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.578,69.625,68.25,0.012,83.313,79.188,73.438,80.5,0.0,0.0,72,70,1000,200,0.001,47.906,77.313,75.813,0.022,74.25,74.125,72.125,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,73.125,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.317,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5152008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,61.68,42.316,3.107,1.076,66.499,65.581,71.31,61.577,62.794,0.0,-0.008,-0.007,20.0,20.0,43.042,34.613,62.255,70.463,111.65,99.682,115.876,42.909,51.295,42.715,-10.852,110,110,71.563,70.563,68.0,68.75,0.0,0.0,72,70,1000,200,0.0,14.578,69.625,68.25,0.012,83.125,79.125,73.438,80.313,0.0,0.0,72,70,1000,200,0.001,47.938,77.313,75.813,0.022,74.25,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,73.188,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.318,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5152008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,62.633,42.316,3.107,2.508,66.286,65.367,70.985,61.577,62.576,0.0,-0.008,-0.007,20.0,20.0,42.987,34.642,62.242,70.248,111.429,99.682,115.728,42.981,51.4,42.715,-10.852,110,110,71.563,70.625,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.875,69.625,68.063,0.011,83.125,79.063,73.438,80.313,0.0,0.0,72,70,1000,200,0.001,47.813,77.313,75.813,0.022,74.25,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,73.125,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.004,-0.435,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,61.656,42.316,3.107,1.076,66.499,65.474,71.202,61.797,62.794,0.0,-0.008,-0.007,20.0,20.0,42.931,34.642,62.126,70.463,111.355,99.576,115.728,42.981,51.4,42.715,-10.852,110,110,71.688,70.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,13.805,69.625,68.063,0.011,82.938,79.063,73.438,80.188,0.0,0.0,72,70,1000,200,0.001,47.813,77.438,75.813,0.022,74.25,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,73.063,72.5,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.432,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,61.305,42.316,3.107,3.939,66.606,65.581,71.202,61.906,62.794,0.0,-0.008,-0.007,20.0,20.0,42.875,34.613,62.087,70.356,111.208,99.469,115.581,42.981,51.4,42.787,-10.852,110,110,71.563,70.563,68.188,68.75,0.0,0.0,72,70,1000,200,0.0,13.758,69.625,68.063,0.012,82.938,79.0,73.438,80.188,0.0,0.0,72,70,1000,200,0.001,47.375,77.438,75.813,0.022,74.313,74.125,72.125,74.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,73.0,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.317,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.805,0,80,55,1.4,61.305,42.316,3.107,2.508,66.606,65.581,71.202,61.906,62.902,0.0,-0.008,-0.007,20.0,20.0,42.848,34.642,62.003,70.463,111.06,99.363,115.507,42.981,51.505,42.787,-10.852,110,110,71.563,70.563,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.414,69.625,68.25,0.012,82.813,78.938,73.438,80.125,0.0,0.0,72,70,1000,200,0.001,47.5,77.313,75.813,0.022,74.313,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.313,73.0,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.314,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5152008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,62.016,42.316,3.107,3.939,66.712,65.581,71.202,61.906,62.902,0.0,-0.008,-0.007,20.0,20.0,42.792,34.642,61.99,70.356,110.913,99.15,115.433,42.981,51.61,42.787,-10.852,110,110,71.563,70.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,13.836,69.813,68.063,0.012,82.75,79.0,73.625,80.125,0.0,0.0,72,70,1000,200,0.001,47.25,77.438,75.938,0.022,74.25,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,72.938,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.308,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.733,0,80,55,1.4,60.609,42.316,3.107,1.076,66.712,65.581,71.202,61.906,62.902,0.0,-0.008,-0.007,20.0,20.0,42.709,34.642,61.938,70.356,110.692,99.15,115.285,42.981,51.505,42.715,-10.852,110,110,71.375,70.5,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.703,69.625,68.063,0.012,82.5,78.938,73.625,80.125,0.0,0.0,72,70,1000,200,0.001,47.313,77.438,75.938,0.022,74.25,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.438,72.938,72.625,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.429,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,61.523,42.316,3.107,3.939,66.712,65.581,71.093,61.906,62.902,0.0,-0.008,-0.007,20.0,20.0,42.681,34.642,61.847,70.356,110.618,99.043,115.211,42.981,51.505,42.787,-10.852,110,110,71.563,70.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,13.539,69.625,68.063,0.012,82.438,78.938,73.625,80.0,0.0,0.0,72,70,1000,200,0.001,47.313,77.438,75.938,0.022,74.188,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,72.938,72.5,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.311,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,60.594,42.316,3.107,3.939,66.712,65.581,71.093,62.016,63.011,0.0,-0.008,-0.007,20.0,20.0,42.625,34.642,61.776,70.356,110.47,98.831,115.137,43.054,51.715,42.86,-10.852,110,110,71.563,70.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,13.594,69.625,68.0,0.012,82.438,78.875,73.625,80.0,0.0,0.0,72,70,1000,200,0.001,47.0,77.625,75.938,0.022,74.188,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.313,72.938,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.308,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,61.109,42.316,3.107,1.076,66.819,65.581,71.093,62.016,62.902,0.0,-0.008,-0.007,20.0,20.0,42.597,34.642,61.711,70.356,110.396,98.937,114.99,43.054,51.715,42.86,-10.852,110,110,71.375,70.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,13.359,69.813,68.063,0.012,82.313,78.875,73.75,79.938,0.0,0.0,72,70,1000,200,0.001,47.031,77.625,75.938,0.022,74.188,74.125,72.125,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.313,72.938,72.625,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.307,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5152008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,60.742,42.316,3.107,1.076,66.819,65.581,71.093,62.016,63.011,0.0,-0.008,-0.007,20.0,20.0,42.542,34.613,61.737,70.356,81.853,98.724,114.621,43.054,51.61,42.86,-10.852,110,110,71.563,70.5,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,14.055,69.625,68.063,0.012,82.25,78.875,73.75,79.938,0.0,0.0,72,70,1000,200,0.001,47.0,77.438,75.938,0.022,74.188,74.125,72.188,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.313,72.938,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.019,-0.311,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,60.633,42.316,3.107,3.939,66.819,65.581,71.093,62.126,63.011,0.0,-0.008,-0.007,20.0,20.0,42.486,34.642,61.711,70.356,126.623,98.511,126.805,43.127,51.61,42.933,-10.852,110,110,71.563,70.563,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,13.82,69.813,68.0,0.012,82.188,78.75,73.75,79.688,0.0,0.0,72,70,1000,200,0.001,46.938,77.625,75.938,0.022,74.188,74.125,72.188,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.25,73.0,72.5,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.313,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.791,0,80,55,1.4,60.633,42.316,3.107,3.939,66.925,65.581,71.093,62.126,63.011,0.0,-0.008,-0.007,20.0,20.0,42.458,34.642,61.555,70.356,114.379,98.511,113.661,43.054,51.715,42.86,-10.852,110,110,71.563,70.5,68.188,68.75,0.0,0.0,72,70,1000,200,0.0,14.563,69.813,68.063,0.012,81.938,78.688,73.813,79.688,0.0,0.0,72,70,1000,200,0.001,46.906,77.625,75.938,0.022,74.0,74.125,72.188,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.25,73.0,72.625,73.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.309,0.0,0.0,0.036,0.034,0.003,0.005,0.004,0.004
5152008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.791,0,80,55,1.4,61.375,42.316,3.107,2.508,66.925,65.581,71.093,62.126,63.011,0.0,-0.008,-0.007,20.0,20.0,42.403,34.383,61.504,70.248,131.785,98.405,135.296,43.054,51.82,42.933,-10.852,110,110,71.375,70.5,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,13.266,69.625,68.063,0.011,81.875,78.688,73.813,79.688,0.0,0.0,72,70,1000,200,0.001,46.938,77.625,75.938,0.022,74.188,74.125,72.313,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.25,73.063,72.625,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.19,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,59.945,42.316,3.107,2.508,66.925,65.581,71.093,62.126,63.12,0.0,-0.008,-0.007,20.0,20.0,42.319,34.47,61.471,70.141,132.154,98.405,130.349,43.127,51.715,42.86,-10.852,110,110,71.563,70.5,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,14.391,69.625,68.063,0.012,81.938,78.75,73.813,79.625,0.0,0.0,72,70,1000,200,0.001,46.875,77.625,75.938,0.022,74.188,74.188,72.313,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.25,73.063,72.625,73.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.426,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5152008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,61.57,42.316,3.107,2.508,67.032,65.688,71.093,62.016,63.12,0.0,-0.008,-0.007,20.0,20.0,42.264,34.441,61.419,70.141,130.384,98.405,131.309,43.054,51.924,42.933,-10.852,110,110,71.375,70.438,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.852,69.625,68.063,0.012,81.75,78.813,73.813,79.625,0.0,0.0,72,70,1000,200,0.001,46.938,77.625,75.938,0.022,74.188,74.25,72.5,74.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.25,73.125,72.625,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.187,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,61.047,42.316,3.107,2.508,67.032,65.688,71.093,62.016,63.229,0.0,-0.008,-0.007,20.0,20.0,42.208,34.441,61.277,70.034,129.942,98.405,130.792,43.054,51.82,42.933,-10.852,110,110,71.375,70.438,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.984,69.813,68.063,0.012,81.625,78.875,73.813,79.5,0.0,0.0,72,70,1000,200,0.001,46.625,77.625,76.0,0.022,74.0,74.25,72.625,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.25,73.125,72.688,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.189,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,60.883,42.316,3.107,3.939,67.139,65.688,71.093,62.016,63.229,0.0,-0.008,-0.007,20.0,20.0,42.153,34.326,61.251,70.034,129.72,98.511,130.644,43.127,51.924,42.933,-10.852,110,110,71.375,70.438,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.93,69.813,68.063,0.012,81.563,78.875,73.875,79.5,0.0,0.0,72,70,1000,200,0.001,46.906,77.625,76.0,0.022,74.0,74.313,72.625,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.188,72.625,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.303,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.66,0,80,55,1.4,60.883,42.316,3.107,2.508,67.139,65.581,71.093,62.016,63.229,0.0,-0.008,-0.007,20.0,20.0,42.097,34.355,61.225,69.927,129.499,98.618,130.127,43.127,51.924,43.006,-10.852,110,110,71.375,70.438,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,14.0,69.813,68.063,0.012,81.563,78.938,73.875,79.5,0.0,0.0,72,70,1000,200,0.001,46.188,77.625,76.0,0.022,74.0,74.375,72.625,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.813,0.023,73.25,73.25,72.688,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.188,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5152008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,59.75,42.316,3.107,2.508,67.139,65.688,71.202,62.016,63.229,0.0,-0.008,-0.007,20.0,20.0,42.041,34.326,61.193,69.927,129.057,98.724,129.832,43.199,51.924,42.933,-10.852,110,110,71.375,70.438,68.313,68.938,0.0,0.003,72,70,1000,200,0.0,12.539,69.625,68.063,0.012,81.313,78.875,73.875,79.375,0.0,0.0,72,70,1000,200,0.001,46.281,77.625,76.0,0.022,74.0,74.375,72.75,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.25,73.313,72.625,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.0,-0.419,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5152008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,58.711,42.316,3.107,2.508,67.245,65.688,71.202,62.016,63.338,0.0,-0.008,-0.007,20.0,20.0,41.986,34.383,61.167,69.927,128.983,98.937,130.054,43.199,51.924,43.006,-10.867,110,110,71.375,70.438,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,13.125,69.813,68.063,0.012,81.313,78.875,73.875,79.313,0.0,0.0,72,70,1000,200,0.001,46.5,77.625,76.0,0.022,73.875,74.375,72.813,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.25,73.313,72.875,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.304,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,59.438,42.316,3.107,2.508,67.245,65.688,71.202,62.016,63.338,0.0,-0.008,-0.007,20.0,20.0,41.958,34.355,61.102,69.82,128.835,99.15,130.054,43.127,52.134,42.933,-10.852,110,110,71.375,70.375,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.008,69.813,68.063,0.012,81.25,78.875,73.875,79.375,0.0,0.0,72,70,1000,200,0.001,45.813,77.75,75.938,0.022,73.875,74.438,72.75,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.313,72.688,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.295,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5152008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,59.5,42.316,3.107,2.508,67.245,65.688,71.202,62.016,63.338,0.0,-0.008,-0.007,20.0,20.0,41.902,34.355,60.94,69.82,128.688,99.15,130.275,43.199,52.134,42.933,-10.852,110,110,71.375,70.375,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,13.234,69.813,68.063,0.012,81.188,78.813,73.875,79.313,0.0,0.0,72,70,1000,200,0.001,45.563,77.75,76.0,0.022,73.875,74.5,72.813,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.313,72.688,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,-0.409,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5152008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,58.656,42.316,3.107,2.508,67.352,65.688,71.202,62.016,63.338,0.0,-0.008,-0.007,20.0,20.0,41.847,34.355,60.856,69.82,128.319,99.363,130.054,43.127,52.029,43.006,-10.852,110,110,71.375,70.375,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,14.352,69.813,68.25,0.012,81.0,78.813,74.0,79.313,0.0,0.0,72,70,1000,200,0.001,45.094,77.75,76.0,0.022,73.875,74.5,72.813,74.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.313,72.875,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.187,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5152008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,58.922,42.316,3.107,2.508,67.352,65.688,71.202,62.126,63.446,0.0,-0.008,-0.007,20.0,20.0,41.791,34.355,60.894,69.82,128.024,99.469,129.906,43.199,52.134,43.006,-10.852,110,110,71.375,70.375,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,13.484,69.813,68.063,0.012,81.0,78.813,74.0,79.313,0.0,0.0,72,70,1000,200,0.001,45.406,77.75,76.0,0.022,73.75,74.5,72.875,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.375,72.875,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.295,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5152008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,59.703,42.316,3.107,2.508,67.352,65.688,71.31,62.126,63.446,0.0,-0.008,-0.007,20.0,20.0,41.763,34.355,60.907,69.82,127.655,99.576,129.832,43.127,52.029,43.006,-10.852,110,110,71.375,70.313,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,14.422,69.813,68.063,0.012,80.938,78.75,74.0,79.125,0.0,0.0,72,70,1000,200,0.001,45.281,77.75,76.0,0.022,73.875,74.563,72.813,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.375,72.688,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.187,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.003
5152008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,59.703,42.316,3.107,2.508,67.352,65.688,71.202,62.126,63.446,0.0,-0.008,-0.007,20.0,20.0,41.735,34.326,60.804,69.713,127.36,99.788,129.758,43.127,52.134,43.006,-10.852,110,110,71.375,70.313,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,13.063,69.813,68.063,0.012,80.75,78.813,74.0,79.125,0.0,0.0,72,70,1000,200,0.001,45.0,77.75,76.125,0.022,73.875,74.563,72.813,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,73.188,73.438,72.688,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,58.148,42.316,3.107,2.508,67.459,65.688,71.31,62.126,63.446,0.0,-0.008,-0.007,20.0,20.0,41.652,34.326,60.817,69.82,126.991,99.788,129.684,43.199,52.134,43.006,-10.852,110,110,71.375,70.313,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,12.867,69.813,68.063,0.012,80.75,78.75,74.0,79.063,0.0,0.0,72,70,1000,200,0.001,44.969,77.75,76.125,0.022,73.875,74.563,72.875,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.625,0.023,73.188,73.438,72.875,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.297,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,59.039,42.316,3.107,1.076,67.459,65.688,71.31,62.126,63.555,0.0,-0.008,-0.007,20.0,20.0,41.624,34.326,60.817,69.82,126.623,100.001,129.611,43.199,52.134,43.006,-10.852,110,110,71.375,70.313,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.953,69.813,68.063,0.012,80.625,78.813,74.0,79.063,0.0,0.0,72,70,1000,200,0.001,44.719,77.75,76.125,0.022,73.75,74.625,72.875,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.063,73.438,72.875,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.297,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
