DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,58.141,42.316,3.107,3.939,67.459,65.688,71.31,62.126,63.555,0.0,-0.008,-0.007,20.0,20.0,41.569,34.326,60.726,69.713,126.254,100.108,129.537,43.199,52.134,43.079,-10.852,110,110,71.313,70.313,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,13.313,69.813,68.063,0.012,80.563,78.75,74.0,78.875,0.0,0.0,72,70,1000,200,0.001,44.938,77.625,76.125,0.022,73.875,74.625,72.875,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.438,72.875,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,57.844,42.316,3.107,2.508,67.565,65.688,71.31,62.126,63.555,0.0,-0.008,-0.007,20.0,20.0,41.513,34.326,60.713,69.713,125.885,100.214,129.315,43.199,52.239,43.079,-10.852,110,110,71.375,70.313,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.844,69.813,68.25,0.012,80.438,78.75,74.0,78.875,0.0,0.0,72,70,1000,200,0.001,44.594,77.75,76.125,0.022,73.75,74.625,73.125,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.438,72.875,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,57.844,42.316,3.107,2.508,67.565,65.688,71.31,62.236,63.664,0.0,-0.008,-0.007,20.0,20.0,41.43,34.326,60.687,69.713,125.59,100.321,129.241,43.272,52.344,43.079,-10.852,110,110,71.375,70.25,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.609,69.813,68.063,0.012,80.438,78.75,74.0,78.875,0.0,0.0,72,70,1000,200,0.001,44.438,77.813,76.125,0.022,73.75,74.625,73.125,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.063,73.375,72.875,73.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.292,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,57.414,42.316,3.107,5.371,67.565,65.688,71.31,62.236,63.664,0.0,-0.008,-0.007,20.0,20.0,41.374,34.326,60.648,69.713,125.148,100.427,129.02,43.272,52.344,43.079,-10.852,110,110,71.313,70.25,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,13.133,69.813,68.063,0.012,80.313,78.75,74.188,78.75,0.0,0.0,72,70,1000,200,0.001,44.469,77.813,76.125,0.022,73.75,74.625,73.125,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.063,73.438,72.875,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.292,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.414,42.316,3.107,2.508,67.672,65.688,71.418,62.236,63.664,0.0,-0.008,-0.007,20.0,20.0,41.346,34.326,60.603,69.713,124.926,100.533,128.946,43.272,52.239,43.079,-10.852,110,110,71.375,70.25,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,14.008,69.813,68.25,0.012,80.313,78.75,74.188,78.75,0.0,0.0,72,70,1000,200,0.001,44.406,77.813,76.125,0.022,73.75,74.625,72.875,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.5,73.0,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.296,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.93,42.316,3.107,2.508,67.672,65.688,71.418,62.236,63.664,0.0,-0.008,-0.007,20.0,20.0,41.291,34.326,60.577,69.713,124.631,100.64,128.798,43.345,52.344,43.079,-10.852,110,110,71.313,70.25,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,13.57,69.813,68.25,0.012,80.125,78.75,74.188,78.75,0.0,0.0,72,70,1000,200,0.001,44.438,77.813,76.125,0.022,73.625,74.688,72.875,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.063,73.438,73.0,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,-0.002,-0.406,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,58.219,42.316,3.107,2.508,67.672,65.688,71.418,62.236,63.664,0.0,-0.008,-0.007,20.0,20.0,41.235,34.297,60.512,69.713,124.262,100.853,128.724,43.272,52.449,43.079,-10.852,110,110,71.313,70.188,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.688,69.813,68.25,0.012,80.125,78.75,74.188,78.75,0.0,0.0,72,70,1000,200,0.001,44.375,77.813,76.125,0.022,73.75,74.625,72.875,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,73.063,73.438,72.875,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.289,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,57.609,42.316,3.107,1.076,67.672,65.795,71.418,62.346,63.773,0.0,-0.008,-0.007,20.0,20.0,41.179,34.268,60.512,69.605,123.894,100.853,128.503,43.272,52.344,43.079,-10.852,110,110,71.375,70.25,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,13.313,69.938,68.063,0.012,80.063,78.688,74.188,78.75,0.0,0.0,72,70,1000,200,0.001,44.563,77.813,76.125,0.022,73.563,74.625,72.875,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,73.063,73.375,72.875,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.293,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,57.594,42.316,3.107,1.076,67.778,65.688,71.527,62.346,63.773,0.0,-0.008,-0.007,20.0,20.0,41.124,34.211,60.382,69.713,123.672,100.853,128.503,43.345,52.449,43.152,-10.852,110,110,71.313,70.25,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.516,69.813,68.063,0.012,80.063,78.688,74.188,78.75,0.0,0.0,72,70,1000,200,0.001,44.375,77.813,76.125,0.022,73.625,74.625,73.125,73.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.063,73.438,72.875,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.291,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,57.195,42.316,3.107,3.939,67.778,65.795,71.527,62.346,63.773,0.0,-0.008,-0.007,20.0,20.0,41.068,34.182,60.233,69.605,123.377,100.959,128.355,43.272,52.449,43.152,-10.852,110,110,71.313,70.188,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.695,69.938,68.063,0.012,79.938,78.688,74.188,78.5,0.0,0.0,72,70,1000,200,0.001,44.375,77.813,76.125,0.022,73.625,74.688,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.188,73.438,72.875,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.179,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5152008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,56.773,42.316,3.107,2.508,67.778,65.795,71.527,62.346,63.773,0.0,-0.008,-0.007,20.0,20.0,41.04,34.182,60.207,69.713,123.156,101.066,128.281,43.345,52.449,43.152,-10.852,110,110,71.313,70.188,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.492,69.813,68.25,0.012,79.938,78.688,74.313,78.5,0.0,0.0,72,70,1000,200,0.001,44.406,77.813,76.125,0.022,73.625,74.688,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,73.063,73.438,72.875,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.29,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,58.383,42.316,3.107,1.076,67.885,65.795,71.527,62.346,63.773,0.0,-0.008,-0.007,20.0,20.0,40.985,34.153,60.156,69.713,122.787,101.172,128.06,43.272,52.554,43.079,-10.852,110,110,71.375,70.188,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,13.016,69.813,68.063,0.012,79.938,78.625,74.313,78.438,0.0,0.0,72,70,1000,200,0.001,44.313,77.813,76.0,0.022,73.563,74.688,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.063,73.438,72.875,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.286,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5152008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,58.383,42.316,3.107,2.508,67.885,65.795,71.527,62.455,63.882,0.0,-0.008,-0.007,20.0,20.0,40.901,34.124,60.169,69.605,122.64,101.172,128.06,43.345,52.659,43.152,-10.867,110,110,71.313,70.188,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,13.32,69.813,68.25,0.012,79.813,78.688,74.313,78.438,0.0,0.0,72,70,1000,200,0.001,44.313,77.813,76.125,0.022,73.625,74.688,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,73.063,73.438,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.285,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,57.406,42.316,3.107,2.508,67.885,65.795,71.418,62.455,63.773,0.0,-0.008,-0.007,20.0,20.0,40.874,34.153,60.13,69.605,122.345,101.172,127.986,43.345,52.554,43.225,-10.852,110,110,71.313,70.188,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.68,69.938,68.063,0.012,79.813,78.625,74.313,78.438,0.0,0.0,72,70,1000,200,0.001,44.344,77.938,76.125,0.022,73.563,74.625,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,73.063,73.438,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.179,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5152008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,57.211,42.316,3.107,2.508,67.885,65.795,71.527,62.455,63.882,0.0,-0.005,-0.007,20.0,20.0,40.818,34.124,60.052,69.605,122.05,101.278,127.838,43.418,52.764,43.225,-10.852,110,110,71.375,70.125,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,13.0,69.938,68.063,0.012,79.75,78.625,74.313,78.313,0.0,0.0,72,70,1000,200,0.001,44.344,77.813,76.125,0.022,73.563,74.688,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.438,72.875,73.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.283,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,57.289,42.316,3.107,1.076,67.885,65.795,71.527,62.455,63.882,0.0,-0.008,-0.007,20.0,20.0,40.762,34.124,60.007,69.605,121.902,101.278,127.764,43.345,52.764,43.225,-10.852,110,110,71.313,70.188,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,13.203,69.938,68.25,0.012,79.5,78.563,74.313,78.313,0.0,0.0,72,70,1000,200,0.001,44.313,77.938,76.0,0.022,73.563,74.688,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,73.063,73.438,72.875,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.174,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.32,42.316,3.107,2.508,67.992,65.795,71.527,62.455,63.882,0.0,-0.008,-0.007,20.0,20.0,40.762,34.096,59.955,69.605,121.607,101.385,127.617,43.418,52.659,43.225,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.094,69.938,68.063,0.012,79.5,78.563,74.313,78.313,0.0,0.0,72,70,1000,200,0.001,44.313,77.938,76.125,0.022,73.563,74.625,72.875,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,73.063,73.438,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.287,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,58.125,42.316,3.107,2.508,67.992,65.795,71.527,62.565,63.882,0.0,-0.008,-0.007,20.0,20.0,40.707,34.096,59.968,69.605,121.386,101.491,127.543,43.418,52.659,43.225,-10.852,110,110,71.375,70.125,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.078,69.938,68.25,0.012,79.438,78.563,74.313,78.313,0.0,0.0,72,70,1000,200,0.001,44.219,77.938,76.125,0.022,73.563,74.625,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.875,73.438,72.875,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.287,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,58.125,42.316,3.107,2.508,67.992,65.795,71.527,62.565,63.773,0.0,-0.008,-0.007,20.0,20.0,40.651,34.067,59.89,69.391,121.091,101.385,127.321,43.345,52.764,43.152,-10.852,110,110,71.375,70.125,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.445,69.938,68.063,0.012,79.438,78.5,74.313,78.188,0.0,0.0,72,70,1000,200,0.001,44.313,77.938,76.125,0.022,73.563,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.875,73.438,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.282,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,56.711,42.316,3.107,1.076,68.098,65.795,71.527,62.565,63.99,0.0,-0.008,-0.007,20.0,20.0,40.596,34.067,59.799,69.605,120.796,101.491,127.248,43.418,52.764,43.225,-10.852,110,110,71.375,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.867,69.938,68.063,0.012,79.438,78.563,74.438,78.125,0.0,0.0,72,70,1000,200,0.001,44.281,77.938,76.125,0.022,73.438,74.688,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.875,73.438,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.224,0.001,0.0,0.001,-0.003,-0.284,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,57.32,42.316,3.107,1.076,68.098,65.581,71.418,62.675,63.99,0.0,-0.008,-0.007,20.0,20.0,40.54,34.038,59.786,69.605,120.648,101.598,127.174,43.418,52.869,43.225,-10.852,110,110,71.375,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.023,69.938,68.25,0.011,79.25,78.5,74.438,78.188,0.0,0.0,72,70,1000,200,0.001,44.281,77.938,76.125,0.022,73.438,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.875,73.375,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.281,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,57.336,42.316,3.107,2.508,68.098,65.795,71.527,62.675,63.99,0.0,-0.008,-0.007,20.0,20.0,40.512,34.038,59.799,69.605,120.427,101.491,127.026,43.418,52.869,43.152,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.898,69.938,68.25,0.012,79.313,78.5,74.438,78.125,0.0,0.0,72,70,1000,200,0.001,44.375,77.813,76.313,0.022,73.438,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,72.875,73.438,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.385,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,58.586,42.316,3.107,5.371,67.885,65.902,71.527,62.675,63.99,0.0,-0.008,-0.007,20.0,20.0,40.457,34.038,59.773,69.498,120.28,101.491,127.026,43.49,52.869,43.298,-10.852,110,110,71.188,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,13.234,69.938,68.063,0.012,79.25,78.5,74.438,78.125,0.0,0.0,72,70,1000,200,0.001,44.219,77.938,76.125,0.022,73.438,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.25,74.813,0.023,72.875,73.375,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.281,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,57.711,42.316,3.107,1.076,68.205,65.902,71.635,62.675,64.099,0.0,-0.008,-0.007,20.0,20.0,40.429,34.038,59.741,69.605,120.058,101.598,126.878,43.49,52.973,43.298,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.094,69.938,68.063,0.012,79.125,78.438,74.438,78.125,0.0,0.0,72,70,1000,200,0.001,44.219,77.938,76.313,0.022,73.438,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.004,-0.279,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,57.539,42.316,3.107,2.508,68.205,65.581,71.418,62.455,64.099,0.0,-0.008,-0.007,20.0,20.0,40.401,34.009,59.663,69.605,119.911,101.491,126.805,43.49,52.973,43.298,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.422,69.938,68.063,0.012,79.125,78.438,74.438,78.125,0.0,0.0,72,70,1000,200,0.001,44.219,77.938,76.125,0.022,73.438,74.625,73.125,73.813,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.875,73.375,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.004,-0.278,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,57.578,42.316,3.107,2.508,68.205,65.902,71.527,62.675,64.099,0.0,-0.008,-0.007,20.0,20.0,40.345,34.009,59.65,69.498,119.69,101.598,126.657,43.563,52.973,43.298,-10.852,110,110,71.313,70.063,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.969,69.938,68.063,0.012,79.125,78.438,74.438,77.938,0.0,0.0,72,70,1000,200,0.001,44.25,77.938,76.313,0.022,73.438,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.004,-0.388,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,57.578,42.316,3.107,1.076,68.312,65.902,71.635,62.785,64.099,0.0,-0.008,-0.007,20.0,20.0,40.318,34.009,59.689,69.498,119.395,101.491,126.435,43.418,53.078,43.225,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.242,69.938,68.25,0.012,78.875,78.375,74.438,77.938,0.0,0.0,72,70,1000,200,0.001,44.156,77.938,76.313,0.022,73.313,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.875,73.375,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.274,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.645,0,80,55,1.4,57.781,42.316,3.107,2.508,68.312,65.902,71.635,62.785,64.099,0.0,-0.008,-0.007,20.0,20.0,40.345,33.981,59.676,69.498,119.321,101.704,126.435,43.563,52.973,43.298,-10.852,110,110,71.313,70.063,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.164,69.813,68.063,0.012,78.875,78.375,74.5,77.938,0.0,0.0,72,70,1000,200,0.001,44.125,77.938,76.125,0.022,73.313,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.384,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.781,42.316,3.107,2.508,68.312,65.902,71.635,62.785,64.099,0.0,-0.008,-0.007,20.0,20.0,40.262,33.981,59.663,69.498,119.026,101.704,126.288,43.418,53.078,43.225,-10.852,110,110,71.313,70.125,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,13.805,69.938,68.25,0.012,78.875,78.375,74.438,77.813,0.0,0.0,72,70,1000,200,0.001,44.125,77.938,76.313,0.022,73.313,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,-0.072,-0.004,-0.274,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,57.555,42.316,3.107,2.508,68.312,65.902,71.635,62.785,64.208,0.0,-0.008,-0.007,20.0,20.0,40.262,33.952,59.624,69.498,118.805,101.704,126.14,43.49,53.078,43.298,-10.852,110,110,71.313,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.813,69.938,68.063,0.012,78.875,78.375,74.5,77.813,0.0,0.0,72,70,1000,200,0.001,44.188,77.938,76.313,0.022,73.313,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.004,-0.275,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,56.883,42.316,3.107,2.508,68.312,65.902,71.635,62.675,64.208,0.0,-0.008,-0.007,20.0,20.0,40.234,33.981,59.585,69.498,118.583,101.491,126.066,43.563,53.078,43.298,-10.852,110,110,71.313,70.125,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.844,69.938,68.063,0.012,78.75,78.313,74.5,77.813,0.0,0.0,72,70,1000,200,0.001,44.156,77.938,76.313,0.022,73.313,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.813,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.004,-0.383,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,57.617,42.316,3.107,2.508,68.418,65.902,71.635,62.895,64.208,0.0,-0.008,-0.007,20.0,20.0,40.206,33.952,59.559,69.498,118.51,101.491,125.992,43.563,53.183,43.371,-10.852,110,110,71.375,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.594,69.938,68.063,0.012,78.75,78.313,74.5,77.813,0.0,0.0,72,70,1000,200,0.001,43.906,77.938,76.125,0.022,73.313,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.875,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.275,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,57.516,42.316,3.107,1.076,68.418,65.902,71.744,62.895,64.208,0.0,-0.008,-0.007,20.0,20.0,40.151,33.952,59.546,69.498,118.288,101.491,125.845,43.563,53.183,43.298,-10.852,110,110,71.313,70.125,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.344,70.063,68.063,0.012,78.625,78.25,74.5,77.688,0.0,0.0,72,70,1000,200,0.001,43.844,77.938,76.125,0.022,73.313,74.625,73.188,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.938,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.379,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.004
5152008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,56.5,42.316,3.107,1.076,68.418,65.902,71.635,62.895,64.208,0.0,-0.008,-0.007,20.0,20.0,40.095,33.952,59.508,69.498,118.067,101.491,125.771,43.49,53.183,43.298,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.938,69.938,68.063,0.012,78.625,78.25,74.5,77.688,0.0,0.0,72,70,1000,200,0.001,43.969,77.938,76.313,0.022,73.188,74.625,73.188,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.005,-0.272,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,57.672,42.316,3.107,2.508,68.205,66.009,71.635,63.004,64.317,0.0,-0.008,-0.007,20.0,20.0,40.067,33.952,59.508,69.498,117.993,101.491,125.623,43.563,53.183,43.298,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,14.25,69.938,68.25,0.012,78.625,78.188,74.5,77.688,0.0,0.0,72,70,1000,200,0.001,43.969,78.063,76.313,0.022,73.188,74.625,73.125,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.379,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.776,0,80,55,1.4,57.672,42.316,3.107,1.076,68.418,65.902,71.744,63.004,64.317,0.0,-0.008,-0.007,20.0,20.0,40.039,33.923,59.495,69.498,117.772,101.598,125.549,43.563,53.393,43.298,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.188,69.938,68.25,0.012,78.563,78.188,74.5,77.563,0.0,0.0,72,70,1000,200,0.001,43.75,78.063,76.313,0.022,73.188,74.625,73.125,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.01,-0.371,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,56.766,42.316,3.107,1.076,68.525,65.688,71.418,62.785,64.317,0.0,-0.008,-0.007,20.0,20.0,39.984,33.923,59.572,69.498,117.551,101.491,125.402,43.49,53.288,43.371,-10.852,110,110,71.313,70.125,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.531,70.063,68.25,0.012,78.563,78.188,74.5,77.563,0.0,0.0,72,70,1000,200,0.001,43.906,78.063,76.313,0.022,73.188,74.563,73.188,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.167,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.805,0,80,55,1.4,58.125,42.316,3.107,1.076,68.525,65.902,71.635,63.004,64.317,0.0,-0.008,-0.007,20.0,20.0,39.956,33.923,59.624,69.498,117.403,101.598,125.328,43.563,53.393,43.371,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.156,69.938,68.063,0.012,78.313,78.188,74.5,77.563,0.0,0.0,72,70,1000,200,0.001,43.531,77.938,76.313,0.022,73.188,74.625,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.27,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,57.648,42.316,3.107,1.076,68.525,65.902,71.744,63.004,64.317,0.0,-0.008,-0.007,20.0,20.0,39.9,33.952,59.624,69.498,117.256,101.491,125.18,43.636,53.288,43.444,-10.852,110,110,71.313,70.125,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.633,69.938,68.063,0.012,78.313,78.125,74.5,77.563,0.0,0.0,72,70,1000,200,0.001,43.688,78.063,76.125,0.022,73.188,74.625,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.688,73.375,73.063,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.273,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,57.234,42.316,3.107,2.508,68.525,66.009,71.635,63.004,64.317,0.0,-0.005,-0.007,20.0,20.0,39.873,33.923,59.585,69.498,117.108,101.385,125.106,43.563,53.393,43.371,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.68,69.938,68.25,0.011,78.188,78.125,74.5,77.5,0.0,0.0,72,70,1000,200,0.001,43.781,78.063,76.313,0.022,73.188,74.563,73.188,73.625,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.75,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.269,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,57.641,42.316,3.107,2.508,68.525,66.009,71.635,63.004,64.317,0.0,-0.008,-0.007,20.0,20.0,39.817,33.923,59.546,69.498,116.961,101.385,125.032,43.636,53.393,43.444,-10.852,110,110,71.313,70.125,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.656,70.063,68.063,0.012,78.188,78.125,74.5,77.5,0.0,0.0,72,70,1000,200,0.001,43.75,77.938,76.313,0.022,73.063,74.563,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.688,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.005,-0.271,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5152008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,57.641,42.316,3.107,2.508,68.418,66.009,71.635,63.114,64.208,0.0,-0.008,-0.007,20.0,20.0,39.789,33.923,59.449,69.284,116.813,101.385,124.958,43.636,53.498,43.444,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,14.375,69.938,68.25,0.012,78.188,78.125,74.5,77.5,0.0,0.0,72,70,1000,200,0.001,43.688,77.938,76.313,0.022,73.063,74.625,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.688,73.313,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.267,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5152008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.891,42.316,3.107,2.508,68.631,65.795,71.418,63.114,64.426,0.0,-0.008,-0.007,20.0,20.0,39.761,33.894,59.462,69.498,116.592,101.385,124.737,43.563,53.498,43.371,-10.852,110,110,71.313,70.125,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.82,69.938,68.25,0.012,78.188,78.063,74.5,77.313,0.0,0.0,72,70,1000,200,0.001,43.813,78.063,76.313,0.022,73.188,74.563,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.688,73.313,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.265,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,57.148,42.316,3.107,2.508,68.418,66.009,71.635,63.114,64.208,0.0,-0.008,-0.007,20.0,20.0,39.706,33.923,59.508,69.284,116.518,101.278,124.811,43.636,53.603,43.371,-10.852,110,110,71.188,70.125,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.336,70.063,68.25,0.012,78.188,78.063,74.625,77.313,0.0,0.0,72,70,1000,200,0.001,43.531,78.063,76.313,0.022,73.063,74.563,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.688,73.375,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.366,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5152008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,57.344,42.316,3.107,2.508,68.631,66.009,71.635,63.114,64.426,0.0,-0.008,-0.007,20.0,20.0,39.678,33.923,59.533,69.391,116.297,101.278,124.589,43.636,53.708,43.444,-10.852,110,110,71.313,70.125,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.508,69.938,68.25,0.012,78.188,78.063,74.625,77.313,0.0,0.0,72,70,1000,200,0.001,43.719,78.063,76.313,0.022,73.063,74.563,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.688,73.313,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.262,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.747,0,80,55,1.4,57.258,42.316,3.107,2.508,68.631,65.795,71.527,62.895,64.426,0.0,-0.008,-0.007,20.0,20.0,39.65,33.894,59.52,69.391,116.076,101.278,124.442,43.636,53.708,43.444,-10.852,110,110,71.188,70.063,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.953,70.063,68.063,0.012,78.063,78.0,74.625,77.313,0.0,0.0,72,70,1000,200,0.001,43.656,78.063,76.313,0.022,73.063,74.563,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.688,73.313,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.011,-0.262,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.004
5152008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,57.672,42.316,3.107,1.076,68.631,66.009,71.635,63.224,64.426,0.0,-0.008,-0.004,20.0,20.0,39.622,33.894,59.469,69.498,115.928,101.172,124.294,43.636,53.708,43.444,-10.852,110,110,71.313,70.063,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,14.195,69.938,68.25,0.012,78.063,78.0,74.625,77.313,0.0,0.0,72,70,1000,200,0.001,43.719,78.063,76.313,0.022,73.063,74.5,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.625,73.313,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.262,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5152008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,58.383,42.316,3.107,1.076,68.738,65.795,71.527,63.224,64.426,0.0,-0.008,-0.007,20.0,20.0,39.595,33.894,59.482,69.391,115.781,101.278,124.22,43.636,53.708,43.444,-10.852,110,110,71.188,70.063,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,14.391,70.063,68.25,0.012,77.938,78.0,74.625,77.25,0.0,0.0,72,70,1000,200,0.001,43.625,77.938,76.313,0.022,73.063,74.563,73.188,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.625,73.25,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.262,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,58.383,42.316,3.107,1.076,68.738,65.795,71.527,63.004,64.534,0.0,-0.008,-0.007,20.0,20.0,39.567,33.894,59.469,69.391,115.633,101.172,124.146,43.708,53.813,43.444,-10.852,110,110,71.313,70.063,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.961,70.063,68.25,0.012,77.938,78.0,74.625,77.25,0.0,0.0,72,70,1000,200,0.001,43.781,78.063,76.313,0.022,73.063,74.5,73.188,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.688,73.25,73.0,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.359,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.66,0,80,55,1.4,57.492,42.316,3.107,2.508,68.738,66.009,71.635,63.004,64.534,0.0,-0.008,-0.007,20.0,20.0,39.539,33.894,59.495,69.391,115.486,101.066,124.072,43.708,53.708,43.517,-10.852,110,110,71.313,70.063,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.883,69.938,68.25,0.012,77.938,77.938,74.625,77.25,0.0,0.0,72,70,1000,200,0.001,43.594,78.063,76.313,0.022,73.063,74.5,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.625,73.25,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,-0.261,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,57.414,42.316,3.107,2.508,68.525,66.009,71.744,63.224,64.534,0.0,-0.008,-0.004,20.0,20.0,39.483,33.866,59.495,69.391,115.264,101.172,123.925,43.636,53.917,43.444,-10.852,110,110,71.313,70.063,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.695,70.063,68.375,0.012,77.938,77.938,74.625,77.125,0.0,0.0,72,70,1000,200,0.001,43.531,78.063,76.313,0.022,73.063,74.563,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.625,73.25,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.006,-0.257,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5152008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.141,42.316,3.107,2.508,68.525,66.009,71.744,63.334,64.317,0.0,-0.005,-0.007,20.0,20.0,39.456,33.894,59.508,69.177,115.191,101.172,123.851,43.708,53.917,43.444,-10.852,110,110,71.188,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,14.086,70.063,68.063,0.011,77.688,77.875,74.625,77.125,0.0,0.0,72,70,1000,200,0.001,43.531,78.063,76.313,0.022,73.063,74.5,73.188,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.625,73.188,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.355,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,57.625,42.316,3.107,2.508,68.738,66.116,71.744,63.334,64.534,0.0,-0.008,-0.007,20.0,20.0,39.456,33.894,59.495,69.391,114.969,100.959,123.703,43.708,53.813,43.444,-10.852,110,110,71.188,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.695,70.063,68.25,0.011,77.688,77.875,74.625,77.125,0.0,0.0,72,70,1000,200,0.001,43.5,77.938,76.313,0.022,73.0,74.5,73.125,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.625,73.188,73.063,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.006,-0.359,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,56.828,42.316,3.107,2.508,68.845,66.116,71.744,63.334,64.534,0.0,-0.008,-0.007,20.0,20.0,39.4,33.866,59.352,69.391,114.822,100.959,123.629,43.708,53.917,43.517,-10.852,110,110,71.188,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.359,70.063,68.063,0.012,77.625,77.875,74.5,77.125,0.0,0.0,72,70,1000,200,0.001,43.625,78.063,76.313,0.022,73.0,74.5,73.188,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.688,73.188,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.257,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.005
5152008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,56.828,42.316,3.107,2.508,68.631,66.116,71.744,63.334,64.426,0.0,-0.008,-0.007,20.0,20.0,39.372,33.894,59.339,69.177,114.748,100.853,123.482,43.708,53.813,43.517,-10.852,110,110,71.188,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.086,70.063,68.25,0.012,77.625,77.875,74.625,77.125,0.0,0.0,72,70,1000,200,0.001,43.563,78.063,76.313,0.022,73.0,74.5,73.188,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.625,73.188,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.26,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,56.656,42.316,3.107,2.508,68.845,66.116,71.744,63.334,64.643,0.0,-0.008,-0.004,20.0,20.0,39.344,33.866,59.352,69.391,114.527,100.959,123.408,43.781,53.917,43.59,-10.852,110,110,71.188,70.0,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.875,70.063,68.25,0.012,77.625,77.875,74.625,77.063,0.0,0.0,72,70,1000,200,0.001,43.75,78.063,76.438,0.022,73.0,74.5,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.625,73.188,73.063,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.258,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,57.258,42.316,3.107,1.076,68.845,65.902,71.418,63.443,64.643,0.0,-0.008,-0.007,20.0,20.0,39.317,33.866,59.365,69.391,114.379,100.959,123.334,43.636,54.022,43.517,-10.852,110,110,71.188,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.961,70.063,68.25,0.012,77.563,77.875,74.625,77.125,0.0,0.0,72,70,1000,200,0.001,43.625,78.063,76.313,0.022,73.0,74.438,73.188,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.625,73.188,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.158,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,57.172,42.316,3.107,1.076,68.951,66.116,71.744,63.443,64.643,0.0,-0.008,-0.004,20.0,20.0,39.261,33.866,59.41,69.391,114.306,100.853,123.186,43.781,54.022,43.517,-10.852,110,110,71.188,70.063,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,14.547,70.063,68.25,0.012,77.563,77.813,74.625,77.063,0.0,0.0,72,70,1000,200,0.001,43.563,78.063,76.313,0.022,73.0,74.5,73.188,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.625,73.188,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.007,-0.353,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5152008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,58.133,42.316,3.107,2.508,68.845,66.116,71.635,63.443,64.643,0.0,-0.008,-0.007,20.0,20.0,39.233,33.837,59.397,69.391,114.084,100.746,123.039,43.781,54.022,43.517,-10.852,110,110,71.313,70.063,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,14.555,70.063,68.25,0.012,77.563,77.75,74.625,77.063,0.0,0.0,72,70,1000,200,0.001,43.531,77.938,76.313,0.022,73.0,74.5,73.125,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.625,73.188,73.063,72.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.007,-0.353,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5152008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.961,42.316,4.643,2.508,68.951,65.902,71.418,63.443,64.643,0.0,-0.008,-0.007,20.0,20.0,39.205,33.837,59.378,69.391,113.937,100.746,122.965,43.781,54.127,43.517,-10.852,110,110,71.188,70.063,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.203,70.063,68.25,0.012,77.438,77.75,74.625,77.063,0.0,0.0,72,70,1000,200,0.001,43.531,78.063,76.313,0.022,72.875,74.5,73.125,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.125,73.063,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.35,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,56.391,42.316,3.107,1.076,68.951,65.902,71.418,63.443,64.643,0.0,-0.008,-0.007,20.0,20.0,39.178,33.837,59.365,69.391,113.789,100.64,122.891,43.781,54.022,43.59,-10.852,110,110,71.313,70.063,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.922,70.063,68.063,0.012,77.438,77.75,74.813,76.875,0.0,0.0,72,70,1000,200,0.001,43.5,78.063,76.313,0.022,72.875,74.5,73.188,73.438,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.438,73.188,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.256,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
