DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,56.703,42.316,3.107,1.076,68.951,65.902,71.418,63.224,64.643,0.0,-0.008,-0.004,20.0,20.0,39.122,33.837,59.235,69.391,113.642,100.64,122.743,43.708,54.232,43.517,-10.852,110,110,71.188,70.063,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.945,70.063,68.063,0.012,77.438,77.75,74.625,76.875,0.0,0.0,72,70,1000,200,0.001,43.5,77.938,76.313,0.022,72.875,74.5,73.188,73.563,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.188,73.063,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.248,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5152008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.787,33.958,0.01,13.689,0,80,55,1.4,57.391,42.316,3.107,2.508,68.951,66.116,71.635,63.553,64.643,0.0,-0.008,-0.007,20.0,20.0,39.122,33.866,59.261,69.391,113.494,100.64,122.596,43.708,54.127,43.59,-10.852,110,110,71.188,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.563,70.063,68.063,0.012,77.313,77.688,74.625,76.875,0.0,0.0,72,70,1000,200,0.001,43.688,78.063,76.313,0.022,72.875,74.438,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.125,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.155,0.0,0.0,0.033,0.034,0.004,0.006,0.005,0.005
5152008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,57.391,42.316,3.107,2.508,68.951,66.116,71.635,63.553,64.752,0.0,-0.008,-0.004,20.0,20.0,39.094,33.866,59.222,69.391,113.347,100.533,122.522,43.781,54.127,43.59,-10.852,110,110,71.188,70.063,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.961,70.063,68.25,0.012,77.313,77.688,74.625,76.875,0.0,0.0,72,70,1000,200,0.001,43.625,78.063,76.313,0.022,72.875,74.5,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.625,73.188,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.253,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,57.789,42.316,3.107,1.076,68.951,66.116,71.744,63.553,64.643,0.0,-0.008,-0.004,20.0,20.0,39.066,33.923,59.177,69.391,113.273,100.427,122.448,43.854,54.232,43.59,-10.852,110,110,71.313,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.695,70.063,68.063,0.012,77.313,77.688,74.813,76.875,0.0,0.0,72,70,1000,200,0.001,43.563,78.063,76.313,0.022,72.875,74.5,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.125,73.063,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.348,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5152008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,57.305,42.316,3.107,1.076,68.951,66.116,71.744,63.553,64.752,0.0,-0.008,-0.007,20.0,20.0,39.039,33.894,59.086,69.391,113.052,100.533,122.3,43.781,54.232,43.59,-10.852,110,110,71.188,70.0,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.945,70.063,68.25,0.012,77.313,77.625,74.813,76.875,0.0,0.0,72,70,1000,200,0.001,43.594,78.063,76.313,0.022,72.875,74.5,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.125,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.25,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,56.984,42.316,3.107,1.076,68.951,65.902,71.527,63.553,64.643,0.0,-0.008,-0.004,20.0,20.0,39.011,33.923,59.209,69.391,112.904,100.321,122.226,43.272,54.232,43.152,-10.852,110,110,71.188,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.367,70.063,68.25,0.012,77.125,77.625,74.625,76.875,0.0,0.0,72,70,1000,200,0.001,43.406,78.063,76.313,0.022,72.875,74.5,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.125,73.063,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.151,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.563,42.316,3.107,2.508,68.845,66.009,71.527,63.334,64.752,0.0,-0.005,-0.007,20.0,20.0,38.983,33.894,59.151,69.391,112.83,100.214,122.079,42.691,54.232,42.569,-10.852,110,110,71.188,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.367,70.063,68.25,0.012,77.125,77.625,74.625,76.625,0.0,0.0,72,70,1000,200,0.001,43.625,77.938,76.313,0.022,72.688,74.5,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.125,73.063,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.007,-0.145,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,57.148,42.316,3.107,1.076,69.058,66.116,71.744,63.553,64.752,0.0,-0.008,-0.007,20.0,20.0,38.955,33.866,59.099,69.391,112.683,100.214,122.005,42.473,54.232,42.35,-10.852,110,110,71.188,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.516,70.063,68.25,0.012,77.0,77.625,74.625,76.688,0.0,0.0,72,70,1000,200,0.001,43.625,77.938,76.313,0.022,72.875,74.438,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.125,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.007,-0.143,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.66,0,80,55,1.4,57.148,42.316,3.107,1.076,68.845,66.223,71.744,63.663,64.752,0.0,-0.008,-0.004,20.0,20.0,38.927,33.866,59.047,69.177,112.535,100.214,121.931,42.255,54.337,42.131,-10.852,110,110,71.188,70.0,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.031,70.063,68.25,0.012,77.0,77.563,74.625,76.688,0.0,0.0,72,70,1000,200,0.001,43.688,78.063,76.313,0.022,72.875,74.438,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.125,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,-0.14,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,56.984,42.316,3.107,1.076,69.058,66.009,71.527,63.663,64.861,0.0,-0.008,-0.004,20.0,20.0,38.9,33.866,59.021,69.391,112.388,100.108,121.783,42.182,54.337,42.058,-10.852,110,110,71.188,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.023,70.063,68.063,0.012,77.0,77.563,74.625,76.625,0.0,0.0,72,70,1000,200,0.001,43.719,78.063,76.313,0.022,72.688,74.5,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.25,74.625,0.023,72.438,73.125,73.0,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.008,-0.14,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5152008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.733,0,80,55,1.4,56.391,42.316,3.107,1.076,69.058,66.223,71.744,63.663,64.752,0.0,-0.008,-0.004,20.0,20.0,38.9,33.866,58.983,69.284,112.314,100.001,121.709,42.182,54.442,42.058,-10.852,110,110,71.188,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.828,70.063,68.063,0.012,76.938,77.5,74.625,76.625,0.0,0.0,72,70,1000,200,0.001,43.75,78.063,76.313,0.022,72.688,74.5,73.125,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.438,73.063,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.008,-0.139,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.005
5152008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,56.625,42.316,3.107,1.076,69.165,66.223,71.744,63.663,64.534,0.0,-0.008,-0.004,20.0,20.0,38.872,33.837,59.008,69.284,112.167,100.108,121.636,41.964,54.337,41.84,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.516,70.063,68.375,0.012,76.938,77.563,74.625,76.625,0.0,0.0,72,70,1000,200,0.001,43.75,77.938,76.313,0.022,72.688,74.5,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.438,73.125,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.137,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,56.805,42.316,3.107,2.508,68.951,66.223,71.744,63.663,64.861,0.0,-0.008,-0.004,20.0,20.0,38.844,33.866,58.957,69.284,112.019,99.895,121.488,41.819,54.337,41.694,-10.852,110,110,71.188,70.0,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.148,70.063,68.25,0.012,76.938,77.5,74.813,76.625,0.0,0.0,72,70,1000,200,0.001,43.656,78.063,76.313,0.022,72.688,74.438,73.125,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.063,73.063,72.625,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.137,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,57.094,42.316,3.107,2.508,69.165,66.223,71.744,63.773,64.861,0.0,-0.008,-0.004,20.0,20.0,38.844,33.837,58.834,69.284,111.945,99.895,121.414,41.891,54.547,41.694,-10.852,110,110,71.188,70.0,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.133,70.063,68.063,0.012,76.875,77.5,74.813,76.625,0.0,0.0,72,70,1000,200,0.001,43.594,77.938,76.313,0.022,72.688,74.5,73.125,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.063,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.213,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5152008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.008,42.316,3.107,2.508,69.165,66.223,71.744,63.663,64.861,0.0,-0.008,-0.004,20.0,20.0,38.816,33.837,58.73,69.284,111.724,99.788,121.266,41.673,54.442,41.475,-10.852,110,110,71.188,70.0,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.156,70.063,68.25,0.012,76.875,77.5,74.813,76.625,0.0,0.0,72,70,1000,200,0.001,43.688,77.938,76.313,0.022,72.688,74.438,73.125,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,73.063,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.213,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,56.906,42.316,3.107,2.508,68.951,66.223,71.635,63.553,64.643,0.0,-0.008,-0.004,20.0,20.0,38.788,33.837,58.652,69.069,111.577,99.895,121.193,41.673,54.442,41.402,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.594,70.063,68.25,0.012,76.875,77.438,74.625,76.563,0.0,0.0,72,70,1000,200,0.001,43.813,78.063,76.313,0.022,72.625,74.438,73.125,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.438,73.063,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.291,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5152008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,56.844,42.316,3.107,2.508,69.165,66.223,71.744,63.773,64.643,0.0,-0.008,-0.004,20.0,20.0,38.761,33.808,58.652,69.069,111.429,99.788,121.045,41.528,54.547,41.329,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.203,70.063,68.25,0.012,76.875,77.438,74.625,76.563,0.0,0.0,72,70,1000,200,0.001,43.594,77.938,76.313,0.022,72.688,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.438,73.0,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.209,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5152008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,56.844,42.316,3.107,2.508,69.165,66.223,71.635,63.773,64.643,0.0,-0.008,-0.004,20.0,20.0,38.761,33.808,58.613,69.069,111.282,99.682,120.897,41.455,54.547,41.256,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.148,70.063,68.25,0.012,76.75,77.438,74.813,76.563,0.0,0.0,72,70,1000,200,0.001,43.656,78.063,76.313,0.022,72.688,74.438,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.25,73.063,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.209,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,56.695,42.316,3.107,1.076,69.165,66.223,71.744,63.553,64.861,0.0,-0.008,-0.004,20.0,20.0,38.733,33.837,58.6,69.284,111.208,99.576,120.823,41.31,54.442,41.183,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.086,70.063,68.063,0.012,76.75,77.438,74.625,76.563,0.0,0.0,72,70,1000,200,0.001,43.688,77.938,76.313,0.022,72.625,74.375,73.188,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,73.0,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.133,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5152008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,56.531,42.316,3.107,1.076,69.165,66.009,71.527,63.773,64.861,0.0,-0.008,-0.004,20.0,20.0,38.705,33.837,58.568,69.284,111.06,99.576,120.676,41.31,54.547,41.11,-10.852,110,110,71.063,69.938,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.617,70.063,68.25,0.012,76.75,77.5,74.813,76.563,0.0,0.0,72,70,1000,200,0.001,43.688,78.063,76.313,0.022,72.625,74.438,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,73.0,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.008,-0.207,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5152008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.645,0,80,55,1.4,57.055,42.316,3.107,2.508,69.271,66.33,71.744,63.773,64.861,0.0,-0.008,-0.004,20.0,20.0,38.677,33.808,58.516,69.284,110.913,99.576,120.602,41.164,54.652,41.037,-10.852,110,110,71.063,69.938,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.75,70.063,68.25,0.012,76.75,77.5,74.813,76.438,0.0,0.0,72,70,1000,200,0.001,43.5,77.938,76.313,0.022,72.688,74.375,73.125,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.25,73.063,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.128,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,56.883,42.316,3.107,1.076,69.271,66.116,71.527,63.663,64.97,0.0,-0.008,-0.004,20.0,20.0,38.677,33.808,58.425,69.284,110.765,99.469,120.454,41.164,54.547,40.965,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.625,70.063,68.25,0.012,76.563,77.438,74.625,76.438,0.0,0.0,72,70,1000,200,0.001,43.531,77.938,76.313,0.022,72.625,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.25,74.625,0.023,72.25,73.0,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.204,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,56.766,42.316,3.107,1.076,69.271,66.33,71.635,63.883,64.97,0.0,-0.008,-0.004,20.0,20.0,38.649,33.808,58.399,69.284,110.618,99.363,120.38,41.019,54.547,40.892,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.813,70.063,68.25,0.012,76.563,77.438,74.813,76.438,0.0,0.0,72,70,1000,200,0.001,43.531,78.063,76.313,0.022,72.625,74.438,73.125,73.313,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,73.0,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.128,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,56.766,42.316,3.107,1.076,69.271,66.009,71.418,63.883,64.97,0.0,-0.008,-0.004,20.0,20.0,38.622,33.808,58.347,69.284,110.544,99.363,120.306,41.092,54.547,40.892,-10.852,110,110,71.063,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.734,70.188,68.063,0.012,76.563,77.438,74.625,76.438,0.0,0.0,72,70,1000,200,0.001,43.688,77.938,76.313,0.022,72.625,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,73.0,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.204,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5152008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,56.883,42.316,3.107,2.508,69.271,66.33,71.744,63.883,64.752,0.0,-0.008,-0.004,20.0,20.0,38.622,33.808,58.263,69.069,110.396,99.256,120.159,40.874,54.547,40.746,-10.852,110,110,71.188,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.07,70.063,68.063,0.012,76.563,77.438,74.813,76.438,0.0,0.0,72,70,1000,200,0.001,43.656,77.938,76.313,0.022,72.625,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,73.063,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.009,-0.128,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5152008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,56.563,42.316,3.107,1.076,69.271,66.33,71.744,63.883,64.97,0.0,-0.008,-0.004,20.0,20.0,38.594,33.808,58.263,69.284,110.249,99.256,120.085,40.874,54.652,40.6,-10.852,110,110,71.188,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.461,70.063,68.063,0.012,76.438,77.5,74.625,76.313,0.0,0.0,72,70,1000,200,0.001,43.531,77.938,76.313,0.022,72.625,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.25,73.0,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.272,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5152008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,56.984,42.316,3.107,1.076,69.165,66.33,71.744,63.883,64.97,0.0,-0.008,-0.004,20.0,20.0,38.566,33.837,58.386,69.284,110.618,99.043,119.863,40.728,54.547,40.6,-10.852,110,110,71.063,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.336,70.063,68.375,0.012,76.438,77.438,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.75,77.938,76.313,0.022,72.625,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.25,73.0,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.127,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.645,0,80,55,1.4,57.055,42.316,3.107,2.508,69.378,66.33,71.635,63.992,64.97,0.0,-0.008,-0.004,20.0,20.0,38.566,33.837,58.412,69.284,110.544,98.937,119.716,40.728,54.757,40.527,-10.852,110,110,71.063,69.875,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.266,70.063,68.25,0.012,76.438,77.438,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.813,77.938,76.313,0.022,72.625,74.375,72.875,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,73.0,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5152008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,56.953,42.316,3.107,2.508,69.378,66.33,71.635,63.992,64.97,0.0,-0.008,-0.004,20.0,20.0,38.538,33.837,58.373,69.284,110.175,98.937,119.494,40.583,54.652,40.454,-10.852,110,110,71.188,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.078,70.063,68.25,0.012,76.375,77.438,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.781,77.938,76.313,0.022,72.5,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,72.938,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.126,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5152008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,56.953,42.316,3.107,2.508,69.378,66.33,71.635,63.992,64.97,0.0,-0.008,-0.004,20.0,20.0,38.51,33.808,58.399,69.284,110.101,98.937,119.273,40.583,54.547,40.381,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.742,70.188,68.063,0.012,76.375,77.375,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.688,78.063,76.125,0.022,72.5,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.25,72.938,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.198,0.0,0.0,0.034,0.034,0.004,0.006,0.005,0.005
5152008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,56.352,42.316,3.107,1.076,69.378,66.33,71.744,63.992,64.97,0.0,-0.008,-0.004,20.0,20.0,38.483,33.808,58.347,69.284,109.88,98.831,119.125,40.51,54.652,40.308,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.656,70.188,68.063,0.012,76.375,77.375,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.719,77.938,76.313,0.022,72.5,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.188,72.938,73.063,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,-0.196,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.005
5152008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,56.484,42.316,3.107,2.508,69.165,66.33,71.744,63.992,64.97,0.0,-0.008,-0.004,20.0,20.0,38.483,33.779,58.276,69.284,109.733,98.724,118.903,40.365,54.652,40.235,-10.852,110,110,71.188,69.938,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,13.273,70.063,68.063,0.012,76.375,77.313,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.625,77.938,76.313,0.022,72.5,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.25,72.875,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,-0.125,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.005
5152008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,56.523,42.316,3.107,1.076,69.378,66.33,71.744,63.992,64.97,0.0,-0.008,-0.004,20.0,20.0,38.455,33.808,58.185,69.284,109.659,98.724,118.756,40.292,54.652,40.162,-10.852,110,110,71.063,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.102,70.188,68.063,0.012,76.25,77.25,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.563,77.938,76.313,0.022,72.5,74.313,72.875,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.188,72.938,73.0,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.124,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5152008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,56.836,42.316,3.107,2.508,69.378,66.116,71.418,63.773,65.078,0.0,-0.008,-0.004,20.0,20.0,38.455,33.808,58.302,69.284,109.438,98.618,118.608,40.22,54.652,40.089,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.953,70.188,68.25,0.012,76.25,77.313,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.813,77.938,76.313,0.022,72.5,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.188,72.875,73.188,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.124,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5152008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,57.563,42.316,3.107,1.076,69.378,66.223,71.418,63.992,65.078,0.0,-0.008,-0.004,20.0,20.0,38.427,33.808,58.302,69.284,109.29,98.511,118.46,40.365,54.652,40.089,-10.852,110,110,71.188,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.477,70.188,68.25,0.012,76.25,77.25,74.813,76.125,0.0,0.0,72,70,1000,200,0.001,43.719,77.938,76.313,0.022,72.5,74.375,73.188,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.563,0.023,72.188,72.875,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.266,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5152008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,56.867,42.316,3.107,1.076,69.378,66.33,71.635,64.102,65.078,0.0,-0.008,-0.004,20.0,20.0,38.399,33.779,58.224,69.284,109.216,98.511,118.239,41.019,54.652,40.746,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.172,70.063,68.25,0.012,76.188,77.188,74.813,76.313,0.0,0.0,72,70,1000,200,0.001,43.875,77.938,76.313,0.022,72.5,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.188,72.938,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.274,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5152008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,56.867,42.316,3.107,2.508,69.378,66.223,71.418,63.883,65.078,0.0,-0.008,-0.004,20.0,20.0,38.399,33.779,58.237,69.284,109.069,98.405,118.091,41.237,54.652,41.037,-10.852,110,110,71.188,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.992,70.188,68.063,0.012,76.188,77.188,74.813,76.125,0.0,0.0,72,70,1000,200,0.001,43.5,77.938,76.313,0.022,72.5,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,72.938,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.204,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5152008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,56.398,42.316,3.107,2.508,69.271,66.437,71.635,64.102,64.861,0.0,-0.008,-0.004,20.0,20.0,38.371,33.779,58.224,69.069,108.995,98.298,118.091,41.382,54.862,41.183,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.063,70.063,68.25,0.012,76.25,77.125,74.813,76.125,0.0,0.0,72,70,1000,200,0.001,43.594,77.938,76.125,0.022,72.375,74.313,73.125,73.313,0.0,28.281,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,72.938,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.202,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5152008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,56.305,42.316,3.107,1.076,69.484,66.223,71.418,63.883,65.078,0.0,-0.008,-0.004,20.0,20.0,38.371,33.779,58.185,69.284,108.774,98.192,117.87,41.382,54.862,41.183,-10.852,110,110,71.063,69.938,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,12.734,70.063,68.25,0.012,75.938,77.125,74.813,76.125,0.0,0.0,72,70,1000,200,0.001,43.688,77.938,76.313,0.022,72.375,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.188,73.0,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.009,-0.202,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.005
5152008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,57.555,42.316,3.107,1.076,69.484,66.437,71.635,63.883,65.078,0.0,-0.008,-0.004,20.0,20.0,38.343,33.779,58.069,69.284,108.7,98.086,117.648,41.382,54.862,41.183,-10.852,110,110,71.063,70.0,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.914,70.063,68.063,0.012,76.188,77.125,74.813,76.125,0.0,0.0,72,70,1000,200,0.001,43.906,77.938,76.125,0.022,72.5,74.375,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.188,73.0,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5152008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,57.547,42.316,3.107,2.508,69.484,66.437,71.635,64.102,65.078,0.0,-0.008,-0.004,20.0,20.0,38.316,33.808,58.121,69.284,108.553,98.086,117.5,41.31,54.862,41.183,-10.852,110,110,71.188,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.094,70.188,68.25,0.012,75.938,77.125,74.625,76.125,0.0,0.0,72,70,1000,200,0.001,43.875,77.938,76.125,0.022,72.375,74.375,73.125,73.063,0.0,28.281,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.188,73.0,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.129,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5152008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,58.07,42.316,3.107,5.371,69.271,66.437,71.635,64.102,64.97,0.0,-0.008,-0.004,20.0,20.0,38.316,33.779,58.134,69.069,108.405,97.873,117.427,41.528,54.757,41.256,-10.852,110,110,71.063,69.938,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,14.156,70.063,68.063,0.012,75.938,77.063,74.813,76.063,0.0,0.0,72,70,1000,200,0.001,43.75,77.938,76.313,0.022,72.375,74.375,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.063,73.125,73.0,72.563,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.283,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5152008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,58.07,43.579,3.107,1.076,69.484,66.437,71.635,64.212,65.187,0.0,-0.008,-0.004,20.0,20.0,38.316,33.779,58.134,69.284,108.331,97.873,117.279,41.528,54.757,41.402,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.445,70.188,68.063,0.012,75.938,77.063,74.813,76.063,0.0,0.0,72,70,1000,200,0.001,43.719,77.938,76.125,0.022,72.5,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,73.063,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.131,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5152008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,57.008,42.316,3.107,1.076,69.484,66.437,71.635,64.212,65.187,0.0,-0.008,-0.004,20.0,20.0,38.288,33.808,58.095,69.284,108.184,97.766,117.131,41.6,54.757,41.402,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.195,70.188,68.063,0.012,75.938,77.063,74.625,76.063,0.0,0.0,72,70,1000,200,0.001,43.875,77.938,76.125,0.022,72.375,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,73.0,73.0,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.207,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5152008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,57.039,42.316,3.107,2.508,69.271,66.437,71.635,64.212,64.861,0.0,-0.008,-0.004,20.0,20.0,38.26,33.808,58.082,69.069,108.11,97.66,117.057,41.673,54.757,41.475,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.141,70.188,68.25,0.012,75.813,77.0,74.813,76.063,0.0,0.0,72,70,1000,200,0.001,43.906,77.938,76.125,0.022,72.375,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.813,0.023,72.063,72.938,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.208,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,57.32,42.316,3.107,1.076,69.591,66.437,71.635,64.212,65.187,0.0,-0.008,-0.004,20.0,20.0,38.26,33.779,58.069,69.284,107.963,97.553,116.836,41.673,54.757,41.475,-10.852,110,110,71.0,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.242,70.063,68.25,0.011,75.813,77.0,74.813,76.063,0.0,0.0,72,70,1000,200,0.001,43.688,78.063,76.313,0.022,72.375,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,72.938,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.208,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5152008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,56.688,42.316,3.107,1.076,69.271,66.437,71.635,64.212,64.97,0.0,-0.008,-0.004,20.0,20.0,38.232,33.779,57.985,69.069,107.963,97.447,116.762,41.819,54.862,41.621,-10.852,110,110,71.063,69.938,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.563,70.188,68.063,0.012,75.813,77.0,74.813,76.063,0.0,0.0,72,70,1000,200,0.001,43.813,77.938,76.313,0.022,72.375,74.313,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.063,72.875,73.0,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.008,-0.208,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.005
5152008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,56.211,42.316,3.107,1.076,69.484,66.437,71.635,64.322,65.187,0.0,-0.008,-0.004,20.0,20.0,38.204,33.751,57.907,69.284,107.815,97.341,116.614,41.746,54.757,41.548,-10.852,110,110,71.188,69.938,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,13.578,70.063,68.25,0.012,75.813,76.938,74.813,76.063,0.0,0.0,72,70,1000,200,0.001,43.781,77.813,76.125,0.022,72.375,74.313,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.063,72.875,73.0,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.208,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5152008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,58.664,42.316,3.107,1.076,69.591,66.437,71.635,64.212,65.187,0.0,-0.008,-0.004,20.0,20.0,38.177,33.751,57.907,69.177,107.668,97.234,116.467,41.819,54.757,41.548,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.875,70.188,68.25,0.012,75.813,76.938,74.813,76.063,0.0,0.0,72,70,1000,200,0.001,44.063,77.813,76.125,0.022,72.375,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,72.875,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.008,-0.287,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5152008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.675,0,80,55,1.4,58.664,42.316,3.107,2.508,69.591,66.33,71.418,64.322,65.187,0.0,-0.008,-0.004,20.0,20.0,38.177,33.751,57.894,69.284,107.52,97.234,116.319,41.746,54.862,41.621,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.766,70.188,68.063,0.012,75.75,76.938,74.625,76.063,0.0,0.0,72,70,1000,200,0.001,44.0,77.938,76.125,0.022,72.25,74.25,73.125,73.188,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.188,72.875,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.13,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5152008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,56.719,42.316,3.107,1.076,69.591,66.437,71.635,64.322,65.187,0.0,-0.008,-0.004,20.0,20.0,38.149,33.779,57.972,69.177,107.446,97.234,116.171,41.819,54.862,41.548,-10.852,110,110,71.0,69.875,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.93,70.188,68.25,0.012,75.75,76.938,74.813,75.938,0.0,0.0,72,70,1000,200,0.001,43.906,77.938,76.125,0.022,72.375,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,72.813,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.286,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5152008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,56.602,42.316,3.107,2.508,69.378,66.544,71.635,64.322,64.97,0.0,-0.008,-0.004,20.0,20.0,38.149,33.779,57.803,69.069,107.373,97.128,116.097,41.891,54.862,41.621,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.617,70.188,68.063,0.012,75.75,76.875,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,43.938,77.813,76.125,0.022,72.25,74.313,73.125,73.188,0.0,28.281,72,70,1000,200,-0.001,0.0,76.188,74.625,0.023,72.063,72.813,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.286,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5152008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,56.719,42.316,3.107,2.508,69.591,66.33,71.31,64.322,65.187,0.0,-0.008,-0.004,20.0,20.0,38.121,33.808,57.816,69.177,107.225,96.915,116.024,41.891,54.862,41.694,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.117,70.188,68.25,0.012,75.75,76.813,74.813,75.938,0.0,0.0,72,70,1000,200,0.001,43.875,77.938,76.125,0.022,72.375,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,72.875,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.208,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5152008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.689,0,80,55,1.4,56.875,42.316,3.107,1.076,69.591,66.437,71.635,64.102,65.187,0.0,-0.008,-0.004,20.0,20.0,38.121,33.837,57.758,69.177,107.151,96.915,115.802,41.891,54.862,41.621,-10.852,110,110,71.188,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.57,70.188,68.063,0.012,75.75,76.875,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,43.875,77.813,76.125,0.022,72.25,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.063,72.813,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.008,-0.285,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.004
5152008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,56.766,42.316,3.107,2.508,69.591,66.544,71.635,64.322,65.187,0.0,-0.005,-0.004,20.0,20.0,38.093,33.837,57.803,69.177,107.004,96.808,115.728,41.964,54.757,41.767,-10.852,110,110,71.063,69.938,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.563,70.188,68.25,0.012,75.625,76.875,74.813,75.938,0.0,0.0,72,70,1000,200,0.001,43.781,77.938,76.125,0.022,72.25,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.813,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.211,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5152008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,57.109,42.316,3.107,2.508,69.591,66.544,71.527,64.322,65.187,0.0,-0.008,-0.004,20.0,20.0,38.093,33.808,57.829,69.284,106.856,96.702,115.581,41.964,54.862,41.694,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.758,70.063,68.25,0.012,75.75,76.813,74.813,75.938,0.0,0.0,72,70,1000,200,0.001,43.844,77.813,76.125,0.022,72.25,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,72.813,73.0,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.287,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5152008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,57.977,42.316,3.107,2.508,69.591,66.544,71.527,64.322,65.187,0.0,-0.008,-0.004,20.0,20.0,38.065,33.837,57.816,69.177,106.782,96.595,115.507,41.964,54.862,41.694,-10.852,110,110,71.0,69.938,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,12.805,70.063,68.063,0.011,75.625,76.875,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,43.75,77.813,76.125,0.022,72.25,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,72.813,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.009,-0.288,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5152008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.704,0,80,55,1.4,56.281,42.316,3.107,2.508,69.591,66.544,71.527,64.322,65.187,0.0,-0.005,-0.004,20.0,20.0,38.038,33.837,57.79,69.177,106.709,96.489,115.359,41.964,54.862,41.84,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.359,70.188,68.25,0.012,75.625,76.813,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,44.063,77.813,76.125,0.022,72.25,74.313,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,72.813,73.0,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.132,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.004
5152008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.675,0,80,55,1.4,56.281,42.316,3.107,2.508,69.591,66.33,71.418,64.322,65.187,0.0,-0.008,-0.004,20.0,20.0,38.038,33.808,57.758,69.177,106.635,96.489,115.285,41.964,55.071,41.767,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.836,70.063,68.25,0.012,75.563,76.75,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,43.969,77.938,76.125,0.022,72.25,74.25,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.813,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.206,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,57.305,42.316,3.107,1.076,69.591,66.544,71.635,64.322,65.187,0.0,-0.008,-0.004,20.0,20.0,38.038,33.808,57.758,69.177,106.487,96.383,115.211,42.037,55.071,41.767,-10.852,110,110,71.0,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.133,70.063,68.063,0.012,75.563,76.75,74.813,75.875,0.0,0.0,72,70,1000,200,0.001,43.906,77.813,76.313,0.022,72.25,74.25,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.0,72.813,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.284,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5152008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,56.844,42.316,3.107,2.508,69.698,66.544,71.527,64.432,65.296,0.0,-0.008,-0.004,20.0,20.0,38.01,33.837,57.712,69.177,106.414,96.276,115.137,42.109,54.966,41.84,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.539,70.188,68.25,0.011,75.563,76.75,74.625,75.938,0.0,0.0,72,70,1000,200,0.001,43.938,77.813,76.125,0.022,72.063,74.25,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.75,73.063,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.287,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
