DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5152008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,57.203,42.316,3.107,2.508,69.591,66.33,71.418,64.432,65.296,0.0,-0.008,-0.004,20.0,20.0,38.01,33.808,57.583,69.177,106.266,96.276,114.916,42.037,55.071,41.767,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.898,70.063,68.25,0.012,75.375,76.688,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,43.844,77.813,76.125,0.022,72.063,74.188,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.688,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.285,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5152008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,57.313,42.316,3.107,2.508,69.698,66.544,71.527,64.432,65.296,0.0,-0.005,-0.004,20.0,20.0,37.954,33.808,57.505,69.177,106.192,96.063,114.842,41.964,54.966,41.84,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.008,70.188,68.063,0.012,75.375,76.688,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,43.969,77.938,76.125,0.022,72.063,74.25,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.063,72.75,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.009,-0.131,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5152008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,56.398,42.316,3.107,1.076,69.698,66.544,71.635,64.432,65.296,0.0,-0.005,-0.004,20.0,20.0,37.954,33.837,57.453,69.177,106.119,95.957,114.768,42.037,55.071,41.84,-10.852,110,110,71.0,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.273,70.063,68.063,0.012,75.375,76.625,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,44.031,77.813,76.125,0.022,72.25,74.25,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.688,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.207,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5152008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,56.945,42.316,3.107,1.076,69.698,66.544,71.635,64.432,65.296,0.0,-0.005,-0.004,20.0,20.0,37.926,33.837,57.421,69.177,106.045,95.957,114.621,42.109,55.176,41.84,-10.852,110,110,71.063,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.422,70.063,68.25,0.012,75.375,76.688,74.813,75.875,0.0,0.0,72,70,1000,200,0.001,43.906,77.813,76.125,0.022,72.25,74.25,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.75,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.284,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,58.203,42.316,3.107,2.508,69.698,66.544,71.635,64.432,65.296,0.0,-0.005,-0.004,20.0,20.0,37.926,33.837,57.453,69.177,105.897,95.744,114.547,42.109,55.071,41.84,-10.852,110,110,71.0,69.938,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.445,70.063,68.25,0.012,75.375,76.625,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,44.0,77.813,76.125,0.022,72.063,74.25,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.563,0.023,72.0,72.75,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.009,-0.285,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5152008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,58.203,42.316,3.107,2.508,69.698,66.544,71.527,64.432,65.296,0.0,-0.005,-0.004,20.0,20.0,37.926,33.866,57.408,69.177,105.75,95.85,114.399,42.037,55.176,41.84,-10.852,110,110,71.063,69.875,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.172,70.188,68.063,0.012,75.375,76.625,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,44.0,77.813,76.125,0.022,72.063,74.188,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.75,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,-0.205,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5152008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,57.453,42.316,3.107,1.076,69.698,66.651,71.527,64.541,65.296,0.0,-0.005,-0.004,20.0,20.0,37.926,33.866,57.33,69.177,105.676,95.744,114.325,42.109,55.071,41.84,-10.852,110,110,71.0,69.875,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.523,70.063,68.375,0.012,75.375,76.563,74.813,75.875,0.0,0.0,72,70,1000,200,0.001,43.969,77.813,76.125,0.022,72.063,74.25,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.75,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.286,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5152008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.675,0,80,55,1.4,57.102,42.316,3.107,2.508,69.698,66.437,71.418,64.322,65.296,0.0,-0.005,-0.004,20.0,20.0,37.899,33.866,57.213,69.177,105.602,95.638,114.178,42.109,55.176,41.912,-10.852,110,110,71.063,69.875,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.063,70.188,68.063,0.012,75.375,76.563,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,43.938,77.813,76.0,0.022,72.063,74.25,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.75,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.206,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5152008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.805,0,80,55,1.4,56.953,42.316,3.107,1.076,69.698,66.651,71.635,64.541,65.296,0.0,-0.008,-0.004,20.0,20.0,37.871,33.866,57.252,69.177,105.455,95.531,114.104,42.037,55.176,41.912,-10.852,110,110,71.0,69.875,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.609,70.063,68.25,0.012,75.375,76.563,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,43.938,77.813,76.125,0.022,72.25,74.25,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.688,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.131,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5152008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,56.813,42.316,3.107,1.076,69.698,66.437,71.418,64.322,65.296,0.0,-0.008,-0.004,20.0,20.0,37.843,33.866,57.148,69.177,105.381,95.531,114.03,42.109,55.176,41.912,-10.852,110,110,71.0,69.875,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.43,70.188,68.063,0.012,75.25,76.563,74.625,75.875,0.0,0.0,72,70,1000,200,0.001,44.063,77.813,76.125,0.022,72.063,74.25,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.0,72.75,73.0,72.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.207,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5152008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,56.484,42.316,3.107,2.508,69.804,66.651,71.635,64.541,65.296,0.0,-0.005,-0.004,20.0,20.0,37.843,33.866,57.161,69.284,105.234,95.425,113.882,42.109,55.071,41.912,-10.852,110,110,71.0,69.875,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.172,70.063,68.25,0.011,75.25,76.563,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.094,77.813,76.125,0.022,72.063,74.25,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.688,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.209,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5152008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.82,0,80,55,1.4,56.484,42.316,3.107,2.508,69.804,66.651,71.635,64.322,65.405,0.0,-0.008,-0.004,20.0,20.0,37.843,33.866,57.187,69.284,105.16,95.212,113.808,42.109,55.176,41.912,-10.852,110,110,71.0,69.875,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.797,70.063,68.25,0.012,75.25,76.563,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,43.906,77.813,76.125,0.022,72.063,74.25,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.75,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.208,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5152008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.689,0,80,55,1.4,56.867,42.316,3.107,3.939,69.804,66.651,71.635,64.322,65.405,0.0,-0.005,-0.004,20.0,20.0,37.815,33.894,57.103,69.177,105.16,95.105,113.808,42.182,55.176,41.985,-10.852,110,110,71.0,69.875,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.602,70.063,68.25,0.012,75.25,76.563,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,43.969,77.813,76.125,0.022,72.0,74.25,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,71.875,72.688,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.208,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.005
5152008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,57.82,42.316,3.107,1.076,69.591,66.651,71.635,64.541,65.187,0.0,-0.005,-0.004,20.0,20.0,37.815,33.866,57.09,68.962,105.086,95.105,113.661,42.182,55.176,41.985,-10.852,110,110,71.0,69.875,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.945,70.063,68.25,0.012,75.188,76.563,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.219,77.75,76.125,0.022,72.0,74.25,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,72.0,72.688,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.209,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5152008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,57.508,42.316,3.107,2.508,69.591,66.437,71.418,64.432,65.187,0.0,-0.008,-0.004,20.0,20.0,37.787,33.866,57.025,68.962,104.865,94.999,113.513,42.182,55.281,41.985,-10.852,110,110,71.0,69.875,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.5,70.188,68.063,0.012,75.188,76.5,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.188,77.813,76.0,0.022,72.063,74.25,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,72.0,72.688,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.207,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.005
5152008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,56.656,42.316,3.107,2.508,69.804,66.651,71.635,64.322,65.405,0.0,-0.008,-0.004,20.0,20.0,37.76,33.837,56.986,69.177,104.791,94.999,113.439,42.182,55.176,41.985,-10.852,110,110,71.0,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.039,70.063,68.25,0.012,75.188,76.5,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.188,77.813,76.125,0.022,72.0,74.25,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.563,0.023,71.875,72.688,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.209,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5152008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,58.031,42.316,3.107,1.076,69.804,66.651,71.635,64.432,65.405,0.0,-0.005,-0.004,20.0,20.0,37.76,33.808,56.922,69.177,104.791,94.786,113.365,42.182,55.176,41.985,-10.852,110,110,71.063,69.813,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,12.875,70.063,68.25,0.012,75.188,76.5,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.188,77.813,76.0,0.022,72.0,74.188,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.0,72.688,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.208,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5152008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,58.313,42.316,3.107,1.076,69.591,66.651,71.635,64.651,65.405,0.0,-0.008,-0.004,20.0,20.0,37.76,33.779,56.896,69.177,104.57,94.786,113.218,42.182,55.281,41.985,-10.852,110,110,71.0,69.875,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.281,70.063,68.25,0.011,75.188,76.438,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.375,77.813,76.125,0.022,72.0,74.25,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.625,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5152008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,57.398,42.316,3.107,1.076,69.591,66.437,71.418,64.651,65.187,0.0,-0.005,-0.004,20.0,20.0,37.732,33.779,56.824,68.962,104.496,94.786,113.144,42.327,55.281,42.131,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.797,70.188,68.063,0.012,75.0,76.438,74.813,75.75,0.0,0.0,72,70,1000,200,0.001,44.281,77.813,76.0,0.022,72.0,74.188,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.875,72.625,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.009,-0.208,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.005
5152008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,56.953,42.316,3.107,2.508,69.804,66.651,71.635,64.651,65.405,0.0,-0.008,-0.004,20.0,20.0,37.704,33.779,56.747,69.177,104.422,94.573,113.07,42.255,55.386,42.058,-10.852,110,110,71.063,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.609,70.063,68.25,0.011,75.188,76.438,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.094,77.813,76.0,0.022,72.0,74.188,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,72.0,72.563,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.207,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,56.953,42.316,3.107,1.076,69.804,66.651,71.635,64.432,65.405,0.0,-0.005,-0.004,20.0,20.0,37.732,33.779,56.824,69.284,104.275,94.467,112.922,42.182,55.281,41.985,-10.852,110,110,71.0,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.023,70.063,68.25,0.012,75.0,76.438,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.156,77.813,76.125,0.022,72.0,74.188,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.875,72.625,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5152008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,57.539,42.316,3.107,1.076,69.804,66.758,71.635,64.651,65.514,0.0,-0.008,-0.004,20.0,20.0,37.732,33.808,56.837,69.177,104.201,94.467,112.848,42.182,55.386,42.058,-10.852,110,110,71.063,69.875,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.68,70.063,68.25,0.012,75.0,76.375,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,44.219,77.75,76.0,0.022,72.0,74.188,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.875,72.625,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,-0.009,-0.129,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,57.766,42.316,3.107,1.076,69.804,66.758,71.635,64.761,65.405,0.0,-0.005,-0.004,20.0,20.0,37.704,33.779,56.799,69.177,104.054,94.467,112.701,42.182,55.386,41.985,-10.852,110,110,71.0,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.609,70.063,68.063,0.012,75.0,76.375,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.313,77.813,76.0,0.022,72.0,74.188,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.563,0.023,71.875,72.625,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.205,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5152008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,57.625,42.316,3.107,1.076,69.591,66.758,71.635,64.432,65.187,0.0,-0.008,-0.004,20.0,20.0,37.676,33.779,56.708,68.962,103.98,94.36,112.553,42.255,55.386,42.058,-10.852,110,110,71.0,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.672,70.188,68.063,0.012,75.0,76.375,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,44.25,77.813,76.0,0.022,72.0,74.188,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,71.875,72.625,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.009,-0.206,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5152008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,58.305,42.316,3.107,2.508,69.591,66.437,71.418,64.541,65.514,0.0,-0.008,-0.004,20.0,20.0,37.676,33.779,56.682,69.177,103.832,94.148,112.553,42.182,55.491,42.058,-10.852,110,110,71.0,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.055,70.188,68.25,0.012,75.0,76.375,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,44.25,77.813,76.0,0.022,72.0,74.188,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.875,72.625,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,-0.128,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.005
5152008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,58.484,42.316,3.107,2.508,69.698,66.544,71.418,64.541,65.514,0.0,-0.008,-0.004,20.0,20.0,37.648,33.779,56.734,69.177,103.832,94.041,112.405,42.255,55.491,41.985,-10.852,110,110,71.0,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.609,70.063,68.25,0.012,75.0,76.313,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,44.281,77.75,76.0,0.022,71.938,74.188,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.688,72.563,73.0,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.28,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.005
5152008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,57.336,42.316,3.107,2.508,69.698,66.544,71.418,64.761,65.296,0.0,-0.008,-0.004,20.0,20.0,37.621,33.808,56.708,68.962,103.685,94.148,112.332,42.255,55.491,42.058,-10.852,110,110,71.063,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.672,70.063,68.25,0.012,74.938,76.375,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,44.406,77.75,76.0,0.022,72.0,74.188,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,72.0,72.563,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.005
5152008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.336,42.316,3.107,2.508,69.698,66.544,71.418,64.541,65.296,0.0,-0.008,-0.004,20.0,20.0,37.621,33.808,56.747,68.962,103.611,93.935,112.258,42.255,55.491,42.131,-10.852,110,110,71.0,69.75,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,13.688,70.188,68.25,0.012,74.938,76.313,74.625,75.75,0.0,0.0,72,70,1000,200,0.001,44.281,77.75,76.0,0.022,71.938,74.188,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.625,0.023,71.875,72.625,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.129,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,58.117,42.316,3.107,1.076,69.698,66.758,71.635,64.541,65.296,0.0,-0.005,-0.004,20.0,20.0,37.593,33.751,56.643,68.962,103.464,93.935,112.184,42.327,55.596,42.131,-10.852,110,110,71.0,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.609,70.188,68.063,0.012,74.938,76.375,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,44.094,77.75,76.0,0.022,71.938,74.188,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.625,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.203,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5152008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,56.672,42.316,3.107,2.508,69.698,66.544,71.418,64.541,65.514,0.0,-0.008,-0.004,20.0,20.0,37.593,33.751,56.565,69.177,103.39,93.828,112.036,42.255,55.596,42.131,-10.852,110,110,71.0,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.289,70.063,68.063,0.012,74.938,76.313,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,44.25,77.75,76.0,0.022,71.938,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.875,72.625,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.128,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5152008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,56.578,42.316,3.107,2.508,69.698,66.758,71.635,64.761,65.296,0.0,-0.008,-0.004,20.0,20.0,37.565,33.751,56.656,68.962,103.316,93.722,111.962,42.255,55.491,42.131,-10.852,110,110,71.0,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.727,70.063,68.25,0.012,74.938,76.25,74.625,75.5,0.0,0.0,72,70,1000,200,0.001,44.219,77.75,76.0,0.022,71.938,74.188,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.875,72.625,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.129,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,57.922,42.316,3.107,1.076,69.911,66.544,71.418,64.541,65.514,0.0,-0.005,-0.004,20.0,20.0,37.537,33.751,56.682,69.177,103.168,93.615,111.888,42.255,55.491,42.131,-10.852,110,110,71.0,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.719,70.188,68.25,0.012,74.938,76.25,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.531,77.75,76.0,0.022,71.938,74.188,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.688,72.563,73.063,72.375,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.129,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5152008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,57.117,42.316,3.107,1.076,69.911,66.758,71.635,64.761,65.514,0.0,-0.005,-0.004,20.0,20.0,37.565,33.722,56.617,69.177,103.095,93.509,111.815,42.327,55.491,42.131,-10.852,110,110,71.0,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.313,70.188,68.25,0.012,74.938,76.25,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.125,77.813,76.0,0.022,71.938,74.125,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.563,0.023,71.688,72.563,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.205,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.005
5152008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,58.313,42.316,3.107,3.939,69.911,66.758,71.527,64.871,65.514,0.0,-0.005,-0.004,20.0,20.0,37.537,33.722,56.617,69.177,103.021,93.403,111.667,42.327,55.491,42.131,-10.852,110,110,71.0,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.43,70.063,68.25,0.012,74.75,76.188,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.063,77.75,76.0,0.022,71.938,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.875,72.563,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.204,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.005
5152008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,58.313,42.316,3.107,2.508,69.698,66.758,71.527,64.871,65.296,0.0,-0.008,-0.004,20.0,20.0,37.509,33.722,56.507,68.962,102.947,93.403,111.593,42.327,55.491,42.131,-10.852,110,110,70.75,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.078,70.188,68.25,0.012,74.75,76.188,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.188,77.75,76.0,0.022,71.938,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.5,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.205,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5152008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,57.797,42.316,3.107,2.508,69.698,66.544,71.31,64.871,65.514,0.0,-0.005,-0.004,20.0,20.0,37.509,33.722,56.416,69.177,102.8,93.296,111.519,42.327,55.701,42.204,-10.852,110,110,71.0,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.922,70.063,68.25,0.012,74.75,76.188,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.188,77.75,76.0,0.022,71.938,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.688,72.563,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.126,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.005
5152008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,58.633,42.316,3.107,1.076,69.698,66.758,71.635,64.871,65.514,0.0,-0.008,-0.004,20.0,20.0,37.509,33.751,56.351,69.177,102.726,93.403,111.445,42.327,55.491,42.204,-10.852,110,110,71.0,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.719,70.188,68.063,0.012,74.625,76.188,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.281,77.75,76.0,0.022,71.813,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.875,72.563,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.129,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5152008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,57.281,42.316,3.107,1.076,69.698,66.544,71.418,64.871,65.296,0.0,-0.005,-0.004,20.0,20.0,37.509,33.779,56.325,68.962,102.652,93.19,111.298,42.4,55.701,42.204,-10.852,110,110,71.063,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.633,70.188,68.25,0.012,74.625,76.188,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.219,77.75,76.0,0.022,71.938,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.5,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.202,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,57.25,42.316,3.107,1.076,69.911,66.758,71.635,64.871,65.405,0.0,-0.005,-0.004,20.0,20.0,37.509,33.808,56.312,68.962,102.505,93.083,111.224,42.327,55.701,42.204,-10.852,110,110,71.0,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.844,70.063,68.375,0.012,74.625,76.125,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.188,77.75,75.938,0.022,71.813,74.125,72.875,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.5,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.009,-0.126,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5152008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.675,0,80,55,1.4,57.328,42.316,3.107,5.371,69.911,66.866,71.635,64.871,65.622,0.0,-0.008,-0.004,20.0,20.0,37.482,33.808,56.299,69.177,102.431,92.977,111.15,42.4,55.806,42.204,-10.852,110,110,71.063,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.992,70.188,68.063,0.012,74.625,76.125,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.281,77.625,76.0,0.022,71.813,74.125,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.5,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.009,-0.2,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5152008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,56.539,42.316,3.107,1.076,69.911,66.758,71.635,64.871,65.622,0.0,-0.005,-0.004,20.0,20.0,37.482,33.779,56.338,69.177,102.357,92.977,111.002,42.327,55.701,42.204,-10.852,110,110,71.0,69.813,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.219,70.063,68.25,0.012,74.625,76.125,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.094,77.75,76.0,0.022,71.813,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.563,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.009,-0.126,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5152008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.747,0,80,55,1.4,56.539,42.316,3.107,3.939,69.698,66.866,71.527,64.871,65.622,0.0,-0.008,-0.004,20.0,20.0,37.454,33.779,56.312,69.177,102.283,92.977,110.929,42.4,55.596,42.204,-10.852,110,110,71.0,69.75,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.578,70.188,68.063,0.012,74.625,76.125,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.219,77.75,75.938,0.022,71.813,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,76.188,74.563,0.023,71.688,72.5,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.204,0.0,0.0,0.034,0.035,0.004,0.006,0.005,0.004
5152008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,56.805,42.316,3.107,2.508,69.804,66.866,71.635,64.871,65.622,0.0,-0.008,-0.004,20.0,20.0,37.454,33.722,56.215,69.177,102.136,92.764,110.855,42.4,55.806,42.277,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.758,70.063,68.25,0.012,74.563,76.125,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.313,77.625,76.0,0.022,71.813,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.688,72.563,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.126,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5152008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,57.164,42.316,3.107,1.076,69.804,66.866,71.635,64.981,65.405,0.0,-0.008,-0.004,20.0,20.0,37.426,33.779,56.131,68.962,102.062,92.764,110.781,42.4,55.701,42.277,-10.852,110,110,71.0,69.813,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.18,70.188,68.063,0.012,74.625,76.063,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.313,77.625,75.938,0.022,71.813,74.125,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.563,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.127,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5152008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,57.086,42.316,3.107,1.076,69.804,66.866,71.635,64.761,65.622,0.0,-0.008,-0.004,20.0,20.0,37.426,33.808,56.189,69.177,101.988,92.658,110.707,42.473,55.806,42.277,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.477,70.063,68.25,0.012,74.563,76.063,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.344,77.75,76.0,0.022,71.813,74.125,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.688,72.5,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.201,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5152008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,58.547,42.316,3.107,1.076,70.018,66.866,71.635,64.981,65.622,0.0,-0.008,-0.004,20.0,20.0,37.426,33.808,56.189,69.177,101.841,92.551,110.633,42.473,55.806,42.277,-10.852,110,110,71.0,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.586,70.188,68.25,0.012,74.563,76.063,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,44.281,77.75,75.938,0.022,71.813,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.563,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.202,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.005
5152008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,58.578,42.316,3.107,2.508,70.018,66.651,71.418,64.981,65.622,0.0,-0.008,-0.004,20.0,20.0,37.37,33.808,56.131,69.177,101.767,92.551,110.485,42.473,55.701,42.277,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.5,70.188,68.375,0.012,74.563,76.063,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,44.281,77.625,76.0,0.022,71.813,74.125,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.5,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.203,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5152008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,58.578,42.316,3.107,3.939,69.804,66.866,71.635,64.981,65.405,0.0,-0.008,-0.004,20.0,20.0,37.37,33.779,56.04,69.069,101.693,92.551,110.412,42.4,55.911,42.277,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.781,70.063,68.063,0.012,74.563,76.0,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,44.344,77.75,75.938,0.022,71.813,74.063,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.5,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.125,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5152008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,57.836,42.316,3.107,1.076,70.018,66.651,71.418,64.761,65.622,0.0,-0.005,-0.004,20.0,20.0,37.343,33.722,56.027,69.177,101.62,92.338,110.338,42.545,55.806,42.35,-10.852,110,110,71.0,69.75,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.813,70.188,68.063,0.012,74.563,76.0,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,44.313,77.75,75.938,0.022,71.813,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.5,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.202,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.005
5152008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,56.961,42.316,3.107,1.076,69.804,66.651,71.418,64.761,65.405,0.0,-0.008,-0.004,20.0,20.0,37.343,33.722,56.053,69.069,101.472,92.445,110.19,42.473,55.701,42.277,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.148,70.188,68.25,0.012,74.563,76.0,74.5,75.313,0.0,0.0,72,70,1000,200,0.001,44.313,77.625,75.938,0.022,71.688,74.063,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.438,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.01,-0.204,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5152008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,57.102,42.316,3.107,2.508,69.804,66.651,71.418,64.981,65.405,0.0,-0.008,-0.004,20.0,20.0,37.343,33.722,56.04,68.962,101.398,92.338,110.116,42.545,55.911,42.277,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.805,70.188,68.25,0.012,74.563,76.0,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,44.344,77.625,75.938,0.022,71.688,74.125,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.438,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.275,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,57.266,42.316,3.107,3.939,70.018,66.866,71.635,64.981,65.622,0.0,-0.008,-0.004,20.0,20.0,37.315,33.722,55.969,69.284,101.325,92.125,110.042,42.473,55.701,42.35,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.773,70.25,68.063,0.012,74.5,76.0,74.625,75.438,0.0,0.0,72,70,1000,200,0.001,44.281,77.625,76.0,0.022,71.813,74.063,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.438,73.063,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.009,-0.128,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5152008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,56.984,42.316,3.107,2.508,69.804,66.866,71.635,64.981,65.405,0.0,-0.008,-0.004,20.0,20.0,37.287,33.722,55.975,68.962,101.177,92.125,109.969,42.473,55.806,42.35,-10.852,110,110,71.063,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.906,70.25,68.063,0.012,74.5,75.938,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,44.281,77.75,75.938,0.022,71.688,74.125,73.125,73.063,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.438,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,-0.127,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5152008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.82,0,80,55,1.4,57.227,42.316,3.107,2.508,69.804,66.866,71.635,64.981,65.405,0.0,-0.008,-0.004,20.0,20.0,37.287,33.722,55.93,68.962,101.103,92.125,109.895,42.545,55.911,42.35,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.008,70.188,68.25,0.012,74.313,75.938,74.625,75.313,0.0,0.0,72,70,1000,200,0.001,44.313,77.625,75.938,0.022,71.688,74.063,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.438,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.01,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,56.656,42.316,3.107,2.508,70.018,66.866,71.635,64.981,65.622,0.0,-0.008,-0.004,20.0,20.0,37.287,33.722,55.839,69.177,101.03,91.913,109.747,42.473,56.015,42.35,-10.852,110,110,70.75,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.68,70.188,68.25,0.012,74.5,75.875,74.5,75.313,0.0,0.0,72,70,1000,200,0.001,44.281,77.625,76.0,0.022,71.688,74.063,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.438,73.063,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,-0.125,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5152008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,56.656,42.316,3.107,2.508,70.018,66.651,71.418,65.09,65.731,0.0,-0.008,-0.004,20.0,20.0,37.287,33.751,55.852,69.177,100.956,92.019,109.673,42.545,55.911,42.35,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.797,70.188,68.25,0.012,74.5,75.875,74.5,75.313,0.0,0.0,72,70,1000,200,0.001,44.375,77.625,75.938,0.022,71.688,74.063,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.688,72.438,73.063,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.2,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,58.461,42.316,3.107,1.076,70.018,66.651,71.418,64.761,65.731,0.0,-0.008,-0.004,20.0,20.0,37.259,33.779,55.813,69.177,100.808,91.806,109.599,42.545,56.015,42.35,-10.852,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,14.203,70.188,68.25,0.012,74.313,75.875,74.5,75.313,0.0,0.0,72,70,1000,200,0.001,44.375,77.625,75.938,0.022,71.688,74.063,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.563,72.438,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5152008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,58.844,42.316,3.107,1.076,70.018,66.973,71.635,64.871,65.622,0.0,-0.008,-0.004,20.0,20.0,37.259,33.664,55.775,69.284,100.735,91.7,109.526,42.545,55.911,42.423,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.578,70.188,68.063,0.012,74.313,75.875,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.344,77.625,75.938,0.022,71.688,74.063,73.125,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,-0.125,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5152008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.675,0,80,55,1.4,57.008,42.316,3.107,2.508,70.018,66.758,71.418,64.871,65.622,0.0,-0.005,-0.004,20.0,20.0,37.231,33.722,55.71,69.177,100.661,91.7,109.452,42.618,56.12,42.35,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.32,70.188,68.25,0.012,74.313,75.875,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,44.344,77.625,75.938,0.022,71.688,74.063,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.438,73.0,72.25,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.01,-0.271,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5152008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,56.828,42.316,3.107,1.076,69.804,66.758,71.418,64.871,65.514,0.0,-0.005,-0.004,20.0,20.0,37.231,33.722,55.684,68.962,100.956,91.7,109.378,42.618,56.015,42.35,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.477,70.188,68.063,0.012,74.313,75.813,74.5,75.313,0.0,0.0,72,70,1000,200,0.001,44.375,77.625,75.938,0.022,71.688,74.063,73.125,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.438,73.063,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.275,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5152008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,56.828,42.316,3.107,1.076,69.804,66.758,71.418,64.871,65.514,0.0,-0.008,-0.004,20.0,20.0,37.231,33.722,55.677,69.069,101.325,91.593,109.378,42.691,55.911,42.423,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.125,70.188,68.25,0.012,74.313,75.813,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.594,77.625,75.938,0.022,71.688,74.063,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.279,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5152008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,58.063,42.316,3.107,2.508,69.911,66.758,71.418,64.871,65.514,0.0,-0.008,-0.004,20.0,20.0,37.204,33.722,55.664,68.962,100.956,91.593,109.082,42.618,56.015,42.423,-10.867,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.758,70.188,68.25,0.012,74.313,75.813,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.406,77.625,75.938,0.022,71.688,74.0,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.563,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,-0.2,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5152008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,56.977,42.316,3.107,1.076,69.804,66.758,71.418,64.871,65.514,0.0,-0.008,-0.004,20.0,20.0,37.204,33.693,55.625,68.962,100.882,91.38,108.861,42.691,55.911,42.423,-10.852,110,110,70.75,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.18,70.188,68.25,0.011,74.313,75.813,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.438,77.625,75.938,0.022,71.688,74.0,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.625,0.023,71.563,72.313,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,-0.278,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5152008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,57.359,42.316,3.107,1.076,70.124,66.973,71.635,64.871,65.731,0.0,-0.008,-0.004,20.0,20.0,37.204,33.664,55.625,69.177,100.882,91.274,108.713,42.618,55.911,42.423,-10.852,110,110,71.0,69.75,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.508,70.188,68.063,0.012,74.313,75.75,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.313,77.625,75.938,0.022,71.688,74.0,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.563,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.201,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5152008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,56.805,42.316,3.107,2.508,70.018,66.758,71.418,64.871,65.731,0.0,-0.008,-0.004,20.0,20.0,37.204,33.664,55.613,69.177,100.735,91.38,108.492,42.618,56.015,42.35,-10.852,110,110,71.0,69.75,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.852,70.188,68.25,0.012,74.125,75.813,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.344,77.625,75.938,0.022,71.688,74.0,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.313,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.276,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5152008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,57.828,42.316,3.107,2.508,69.911,66.758,71.418,65.2,65.514,0.0,-0.008,-0.004,20.0,20.0,37.204,33.664,55.613,68.962,100.735,91.168,108.344,42.691,55.911,42.496,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.609,70.188,68.25,0.011,74.313,75.75,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.406,77.625,75.938,0.022,71.5,74.0,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.313,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.203,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5152008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,58.055,42.316,3.107,1.076,70.124,66.758,71.31,65.2,65.731,0.0,-0.008,-0.004,20.0,20.0,37.176,33.664,55.574,69.177,100.587,91.061,108.196,42.691,55.911,42.496,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.633,70.188,68.063,0.012,74.125,75.75,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.531,77.625,75.938,0.022,71.688,73.938,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.563,72.313,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,-0.202,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5152008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,58.055,42.316,3.107,2.508,70.124,66.973,71.527,65.2,65.731,0.0,-0.008,-0.004,20.0,20.0,37.176,33.636,55.496,69.177,100.513,91.168,108.049,42.691,56.33,42.496,-10.852,110,110,71.0,69.75,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.617,70.188,68.063,0.012,74.0,75.75,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.5,77.625,75.938,0.022,71.5,74.0,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.25,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.008,-0.196,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5152008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,57.094,42.316,3.107,1.076,69.911,66.973,71.527,65.2,65.514,0.0,-0.008,-0.004,20.0,20.0,37.148,33.636,55.496,68.962,100.513,91.061,107.975,42.763,56.015,42.496,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.516,70.188,68.25,0.012,74.125,75.75,74.625,75.25,0.0,0.0,72,70,1000,200,0.001,44.563,77.438,75.938,0.022,71.5,73.938,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.563,72.313,73.063,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.276,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5152008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.82,0,80,55,1.4,58.453,42.316,3.107,1.076,70.124,66.973,71.527,65.2,65.731,0.0,-0.008,-0.004,20.0,20.0,37.176,33.636,55.47,69.177,100.292,90.955,107.753,42.691,56.225,42.496,-10.852,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.75,70.188,68.063,0.012,74.125,75.75,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.344,77.625,75.938,0.022,71.5,74.0,72.813,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.563,72.313,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.199,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
