DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,0,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.383,2.248,2.228,2.875,70.539,65.162,71.971,59.525,56.936,0.0,-0.014,0.025,20.0,20.0,37.585,33.008,55.444,68.921,93.251,84.094,92.242,42.225,42.437,42.697,-10.82,51.531,56.25,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.328,72.188,71.063,0.014,73.813,75.25,72.75,74.688,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.938,0.024,71.688,73.813,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.313,72.688,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,28.037,0.0,0.824,0.035,0.036,0.002,0.0,0.002,0.001
5162008,1,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.608,0,80,55,1.4,13.453,2.248,2.228,2.467,70.647,65.162,71.971,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.585,32.98,55.457,68.921,93.325,84.094,92.094,42.152,42.541,42.697,-10.82,51.531,56.281,71.75,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.281,72.188,71.063,0.014,73.813,75.25,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.75,73.75,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,72.688,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,17.664,0.0,0.953,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.266,2.248,2.228,2.183,70.647,65.162,71.865,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.557,32.924,55.431,68.921,93.103,84.094,92.094,42.225,42.541,42.697,-10.82,51.531,56.219,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.391,72.188,71.063,0.014,73.813,75.25,72.75,74.563,0.0,94.313,72,70,1000,200,0.0,0.0,76.0,75.75,0.024,71.75,73.75,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.188,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,18.637,0.0,0.816,0.035,0.036,0.002,0.001,0.001,0.002
5162008,3,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.211,2.248,2.228,2.768,70.647,65.162,71.865,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.585,32.98,55.334,68.921,93.103,83.988,92.02,42.298,42.437,42.697,-10.82,51.531,56.281,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.297,72.188,71.25,0.014,73.813,75.188,72.813,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.75,73.75,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.188,72.813,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,35.855,0.0,0.691,0.035,0.036,0.002,0.0,0.001,0.001
5162008,4,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.211,2.248,2.228,2.577,70.647,65.268,71.971,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.557,33.008,55.36,69.028,93.029,83.988,91.946,42.225,42.541,42.697,-10.82,51.531,56.281,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.227,72.188,71.25,0.014,73.813,75.25,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.063,73.688,72.188,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,71.188,72.813,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,18.701,0.0,0.819,0.035,0.036,0.002,0.001,0.002,0.001
5162008,5,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.608,0,80,55,1.4,13.219,2.248,2.228,2.115,70.647,65.162,71.865,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.557,33.036,55.321,68.921,92.955,83.881,91.946,42.298,42.541,42.77,-10.82,51.531,56.281,71.75,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.219,72.188,71.25,0.014,73.813,75.188,72.813,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.75,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.188,72.813,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,24.49,0.0,0.825,0.035,0.036,0.002,0.001,0.001,0.001
5162008,6,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.109,2.248,2.228,2.178,70.647,65.162,71.76,59.631,57.15,0.0,-0.014,0.025,20.0,20.0,37.529,33.036,55.347,68.921,92.881,83.881,91.872,42.225,42.541,42.77,-10.82,51.531,56.313,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.258,72.188,71.25,0.014,73.813,75.188,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.75,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.063,0.037,71.313,72.875,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,21.645,0.0,0.948,0.035,0.036,0.002,0.0,0.002,0.001
5162008,7,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.623,0,80,55,1.4,13.109,2.248,0.462,3.471,70.754,65.268,71.865,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.557,33.036,55.295,69.028,92.807,83.775,91.725,42.225,42.541,42.697,-10.82,51.531,56.313,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.172,72.188,71.25,0.014,73.813,75.188,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.75,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.188,72.875,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,18.855,0.0,0.826,0.036,0.036,0.002,0.0,0.001,0.002
5162008,8,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.078,2.248,2.228,2.314,70.754,65.162,71.865,59.631,57.15,0.0,-0.014,0.025,20.0,20.0,37.529,33.036,55.256,68.921,92.807,83.775,91.725,42.298,42.541,42.77,-10.82,51.531,56.344,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.188,71.25,0.014,73.625,75.188,72.75,74.563,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,71.75,73.5,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.875,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,24.291,0.0,0.818,0.035,0.036,0.002,0.0,0.001,0.001
5162008,9,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.008,2.248,2.228,3.017,70.754,65.268,71.865,59.631,57.15,0.0,-0.014,0.021,20.0,20.0,37.529,33.064,55.191,69.028,92.733,83.775,91.725,42.298,42.646,42.77,-10.82,51.5,56.344,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.188,71.25,0.014,73.625,75.188,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.75,73.563,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.036,71.188,72.875,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,16.923,0.0,0.816,0.035,0.035,0.002,0.001,0.002,0.002
5162008,10,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.211,2.248,2.228,3.484,70.754,65.162,71.865,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.557,33.064,55.139,68.921,92.733,83.669,91.651,42.225,42.646,42.697,-10.82,51.531,56.406,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.969,72.188,71.063,0.014,73.625,75.188,72.75,74.563,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,71.75,73.563,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.438,74.063,0.035,71.188,72.938,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.001,14.004,0.0,0.817,0.035,0.036,0.002,0.0,0.002,0.001
5162008,11,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.148,2.248,2.228,2.454,70.754,65.268,71.865,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.557,33.036,55.113,69.028,92.585,83.669,91.577,42.298,42.541,42.77,-10.82,51.469,56.406,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.023,72.188,71.25,0.014,73.625,75.188,72.625,74.563,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,71.75,73.625,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,72.875,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,24.262,0.0,0.817,0.035,0.036,0.002,0.0,0.001,0.001
5162008,12,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.148,2.248,2.228,1.119,70.647,65.162,71.865,59.525,56.936,0.0,-0.014,0.025,20.0,20.0,37.529,33.064,55.068,68.814,92.511,83.563,91.503,42.372,42.646,42.843,-10.82,51.5,56.469,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.219,72.188,71.063,0.014,73.625,75.188,72.75,74.563,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,71.75,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.813,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,21.547,0.0,0.818,0.035,0.035,0.002,0.0,0.001,0.001
5162008,13,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.211,2.248,2.228,2.418,70.647,65.268,71.865,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.529,33.092,55.055,68.921,92.511,83.563,91.503,42.372,42.646,42.843,-10.82,51.531,56.469,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.148,72.313,71.25,0.014,73.625,75.125,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.688,73.625,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.041,71.188,72.813,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,21.472,0.0,0.815,0.035,0.036,0.002,0.001,0.002,0.001
5162008,14,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.227,2.248,2.228,2.196,70.754,65.268,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.529,33.064,55.055,69.028,92.437,83.563,91.355,42.372,42.646,42.843,-10.82,51.531,56.5,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.789,72.188,71.25,0.014,73.563,75.063,72.75,74.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,71.75,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,21.522,0.0,0.817,0.035,0.036,0.002,0.001,0.001,0.001
5162008,15,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.727,2.248,2.228,2.16,70.754,65.162,71.865,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.529,33.064,55.042,68.921,92.437,83.456,91.355,42.372,42.646,42.843,-10.82,51.531,56.5,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.859,72.188,71.25,0.014,73.625,75.125,72.75,74.563,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,71.688,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.188,72.75,72.063,72.313,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,21.597,0.0,0.82,0.035,0.036,0.002,0.0,0.001,0.001
5162008,16,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.914,2.248,2.228,2.464,70.754,65.268,71.865,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.501,33.064,55.042,68.921,92.363,83.456,91.282,42.372,42.646,42.843,-10.82,51.531,56.531,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.047,72.188,71.063,0.014,73.563,75.125,72.75,74.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,71.75,73.688,72.313,73.25,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.188,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,21.522,0.0,0.817,0.035,0.036,0.002,0.0,0.001,0.001
5162008,17,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.914,2.248,2.228,2.395,70.647,65.162,71.865,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.473,33.064,54.964,68.921,92.363,83.35,91.208,42.298,42.646,42.77,-10.82,51.531,56.531,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.086,72.188,71.063,0.014,73.563,75.125,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.75,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.188,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,17.001,0.0,0.82,0.035,0.036,0.002,0.0,0.001,0.001
5162008,18,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.579,0,80,55,1.4,13.086,2.248,2.228,3.265,70.754,65.162,71.76,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.529,33.092,54.887,68.921,92.141,83.35,91.06,42.298,42.646,42.77,-10.82,51.531,56.563,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.18,72.188,71.063,0.014,73.563,75.063,72.75,74.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.688,73.688,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.031,71.188,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,17.061,0.0,0.823,0.034,0.036,0.002,0.0,0.001,0.001
5162008,19,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.156,2.248,2.228,2.445,70.754,65.162,71.865,59.631,57.043,0.0,-0.014,0.021,20.0,20.0,37.501,33.036,54.887,68.921,92.141,83.244,91.134,42.445,42.75,42.843,-10.82,51.531,56.5,71.5,71.0,70.438,70.813,0.0,0,72,70,1000,200,0.0,13.242,72.188,71.063,0.014,73.563,75.063,72.75,74.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,71.688,73.688,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.188,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,16.338,0.0,0.691,0.035,0.035,0.002,0.0,0.001,0.001
5162008,20,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.021,12.55,0,80,55,1.4,13.109,2.248,2.228,2.655,70.754,65.162,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.501,33.092,54.926,68.921,91.919,83.244,90.986,42.372,42.646,42.843,-10.82,51.531,56.594,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.891,72.188,71.25,0.014,73.438,75.063,72.75,74.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,71.75,73.688,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.688,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,21.573,0.0,0.819,0.035,0.035,0.002,0.0,0.001,0.001
5162008,21,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.023,2.248,2.228,2.357,70.754,65.162,71.76,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.501,33.092,54.951,68.921,91.919,83.138,90.986,42.445,42.646,42.916,-10.82,51.531,56.594,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.82,72.313,71.063,0.014,73.563,75.063,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,71.688,73.688,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.188,72.688,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,29.373,0.0,0.818,0.035,0.036,0.003,0.001,0.001,0.001
5162008,22,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.945,2.248,2.228,2.594,70.754,65.162,71.865,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.473,33.064,54.887,68.921,91.993,83.138,90.986,42.372,42.646,42.843,-10.82,51.531,56.656,71.75,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.25,72.188,71.25,0.014,73.438,75.063,72.75,74.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,71.688,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.125,72.688,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,21.597,0.0,0.82,0.035,0.036,0.002,0.001,0.001,0.001
5162008,23,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,12.867,2.248,2.228,3.892,70.754,65.268,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.473,33.092,54.835,68.921,91.993,83.138,90.912,42.372,42.75,42.843,-10.82,51.531,56.656,71.75,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.047,72.313,71.25,0.014,73.563,75.0,72.75,74.563,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.688,73.688,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.125,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,15.564,0.0,0.815,0.035,0.035,0.002,0.0,0.001,0.001
5162008,24,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,12.938,2.248,2.228,2.255,70.647,65.162,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.473,33.064,54.789,68.921,91.919,83.032,90.912,42.445,42.75,42.916,-10.82,51.531,56.656,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.102,72.188,71.25,0.014,73.438,74.938,72.75,74.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.688,73.688,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.188,72.688,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.289,0.0,0.815,0.035,0.035,0.002,0.001,0.001,0.002
5162008,25,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,12.938,2.248,2.228,2.188,70.862,65.162,71.76,59.525,57.15,0.0,-0.014,0.025,20.0,20.0,37.501,33.064,54.725,69.028,91.845,83.032,90.912,42.372,42.959,42.843,-10.82,51.531,56.719,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.063,72.188,71.25,0.014,73.438,75.0,72.75,74.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,71.688,73.688,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.688,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,10.07,0.0,0.819,0.035,0.036,0.002,0.001,0.001,0.001
5162008,26,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.133,2.248,2.228,1.378,70.647,65.162,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.445,33.036,54.576,68.921,91.697,82.925,90.838,42.445,42.75,42.916,-10.82,51.531,56.719,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.25,0.014,73.438,75.0,72.625,74.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.688,73.625,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.188,72.625,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,19.357,0.0,0.818,0.035,0.036,0.002,0.001,0.001,0.001
5162008,27,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.266,2.248,2.228,2.832,70.647,65.162,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.445,33.092,54.524,68.921,91.697,82.925,90.765,42.445,42.75,42.916,-10.82,51.531,56.75,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.93,72.313,71.063,0.014,73.313,75.0,72.75,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,71.688,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.188,72.625,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.402,0.0,0.82,0.035,0.035,0.003,0.001,0.001,0.001
5162008,28,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.234,2.248,2.228,2.545,70.647,65.268,71.865,59.737,56.936,0.0,-0.014,0.025,20.0,20.0,37.445,33.064,54.504,68.921,91.549,82.925,90.765,42.518,42.855,42.916,-10.82,51.531,56.781,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.313,71.25,0.014,73.313,75.0,72.75,74.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.625,73.688,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.625,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,14.77,0.0,0.69,0.035,0.035,0.002,0.001,0.001,0.001
5162008,29,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.156,2.248,2.228,2.421,70.754,65.162,71.655,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.445,33.064,54.439,68.921,91.549,82.819,90.691,42.445,42.75,42.988,-10.82,51.531,56.75,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.922,72.313,71.063,0.014,73.313,75.0,72.75,74.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,71.688,73.688,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.125,72.625,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,22.238,0.0,0.94,0.035,0.036,0.003,0.001,0.001,0.001
5162008,30,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.535,0,80,55,1.4,13.086,2.248,2.228,2.171,70.754,65.162,71.76,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.445,33.064,54.401,68.921,91.327,82.819,90.543,42.445,42.75,42.916,-10.82,51.531,56.781,71.5,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.289,72.188,71.25,0.014,73.313,74.938,72.75,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.688,73.688,72.125,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.038,71.125,72.563,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,19.357,0.0,0.818,0.035,0.036,0.002,0.001,0.002,0.001
5162008,31,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.021,12.491,0,80,55,1.4,13.07,2.248,2.228,2.824,70.754,65.268,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.445,33.036,54.401,68.921,91.475,82.819,90.617,42.518,42.75,42.988,-10.82,51.438,56.844,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.094,72.188,71.25,0.014,73.313,74.875,72.625,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,71.625,73.688,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.188,72.625,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,25.305,0.0,0.814,0.035,0.035,0.002,0.001,0.001,0.002
5162008,32,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.07,2.248,2.228,1.749,70.754,65.162,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.417,33.036,54.362,68.921,91.401,82.713,90.543,42.518,42.75,42.988,-10.82,51.438,56.875,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.188,71.25,0.014,73.313,74.875,72.75,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.625,73.625,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.188,72.563,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,25.453,0.0,0.818,0.035,0.036,0.002,0.001,0.001,0.001
5162008,33,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.32,2.248,2.228,3.941,70.754,65.162,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.445,33.036,54.31,68.921,91.327,82.713,90.469,42.518,42.75,42.988,-10.82,51.469,56.875,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.195,72.188,71.25,0.014,73.313,74.875,72.75,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,71.625,73.625,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,71.125,72.688,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,25.277,0.0,0.813,0.035,0.036,0.002,0.001,0.002,0.001
5162008,34,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.289,2.248,2.228,2.999,70.754,65.268,71.76,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.417,33.036,54.2,68.921,91.254,82.713,90.395,42.518,42.855,42.988,-10.82,51.469,56.906,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.313,71.25,0.014,73.313,74.875,72.75,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.625,73.688,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.037,71.125,72.625,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,17.461,0.0,0.816,0.035,0.036,0.002,0.001,0.002,0.001
5162008,35,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.055,2.248,2.228,4.402,70.754,65.162,71.76,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.417,33.008,54.148,68.921,91.254,82.607,90.395,42.592,42.75,42.988,-10.82,51.438,56.938,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.922,72.313,71.25,0.014,73.313,74.875,72.75,74.188,0.0,94.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,71.688,73.625,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.125,72.688,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,31.271,0.0,0.685,0.035,0.036,0.002,0.001,0.001,0.001
5162008,36,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.281,2.248,2.228,2.17,70.754,65.268,71.655,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.445,33.036,54.135,68.921,91.18,82.607,90.321,42.518,42.855,42.988,-10.82,51.438,56.969,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.133,72.188,71.063,0.014,73.313,74.938,72.75,74.188,0.0,94.313,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,71.625,73.688,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.125,72.688,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,17.522,0.0,0.818,0.035,0.036,0.002,0.001,0.001,0.001
5162008,37,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.219,2.248,2.228,3.554,70.754,65.268,71.76,59.525,56.936,0.0,-0.014,0.025,20.0,20.0,37.417,33.008,54.122,68.814,91.106,82.607,90.247,42.518,42.855,42.988,-10.82,51.438,57.031,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.133,72.313,71.25,0.014,73.25,74.875,72.75,74.188,0.0,94.313,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,71.625,73.688,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,71.125,72.688,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,17.543,0.0,0.819,0.035,0.036,0.002,0.001,0.002,0.001
5162008,38,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.219,2.248,2.228,2.27,70.754,65.268,71.76,59.737,56.936,0.0,-0.014,0.025,20.0,20.0,37.445,33.008,54.096,68.921,91.032,82.607,90.174,42.518,42.855,42.988,-10.82,51.438,57.031,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.109,72.313,71.25,0.014,73.313,74.875,72.75,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.625,73.625,72.188,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.125,72.625,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,17.503,0.0,0.818,0.035,0.036,0.002,0.001,0.001,0.001
5162008,39,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,12.961,2.248,2.228,3.483,70.647,65.268,71.655,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.417,33.036,54.031,68.921,91.032,82.394,90.174,42.592,43.064,42.988,-10.82,51.5,57.0,71.5,71.0,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.969,72.188,71.25,0.014,73.25,74.875,72.75,74.188,0.0,94.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,71.625,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.032,71.125,72.688,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,10.541,0.0,0.69,0.035,0.035,0.002,0.001,0.002,0.001
5162008,40,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.07,2.248,2.228,3.453,70.754,65.268,71.655,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.417,33.064,54.005,68.921,90.958,82.394,90.1,42.592,43.064,42.988,-10.82,51.438,57.0,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.195,72.313,71.25,0.014,73.25,74.875,72.625,74.188,0.0,94.313,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,71.625,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,71.125,72.75,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,10.504,0.0,0.687,0.035,0.035,0.002,0.001,0.002,0.001
5162008,41,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.016,2.248,2.228,3.715,70.754,65.162,71.55,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.417,33.092,54.005,68.921,90.884,82.394,90.1,42.738,42.855,43.134,-10.82,51.438,57.063,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.766,72.313,71.25,0.014,73.25,74.875,72.625,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.563,75.625,0.024,71.688,73.5,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.125,72.688,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,42.477,0.0,0.689,0.035,0.036,0.002,0.0,0.001,0.001
5162008,42,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,12.898,2.248,2.228,2.115,70.754,65.162,71.655,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.417,33.092,53.94,68.921,90.81,82.394,90.026,42.665,42.855,43.061,-10.82,51.469,57.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.313,71.25,0.014,73.25,74.875,72.75,74.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,71.625,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,71.125,72.813,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,26.065,0.0,0.686,0.035,0.036,0.002,0.001,0.001,0.002
5162008,43,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.258,2.248,2.228,3.53,70.862,65.162,71.55,59.525,57.043,0.0,-0.014,0.025,20.0,20.0,37.417,33.12,53.934,69.028,90.81,82.288,89.878,42.665,42.75,43.061,-10.82,51.469,57.063,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,73.25,74.875,72.75,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.625,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,71.125,72.75,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,58.533,0.0,0.69,0.035,0.035,0.002,0.001,0.002,0.001
5162008,44,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.117,2.248,2.228,1.195,70.754,65.162,71.655,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.417,33.064,53.966,68.814,90.736,82.288,89.878,42.665,42.959,43.061,-10.82,51.469,57.063,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,73.25,74.875,72.625,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,71.625,73.625,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.75,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,16.806,0.0,0.685,0.035,0.036,0.002,0.001,0.001,0.001
5162008,45,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.593,0,80,55,1.4,13.25,2.248,2.228,2.023,70.647,65.162,71.55,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.417,33.12,53.895,68.921,90.662,82.182,89.878,42.665,42.75,43.061,-10.82,51.5,57.125,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.195,72.313,71.25,0.014,73.0,74.813,72.625,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.625,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.04,71.125,72.75,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,58.669,0.0,0.691,0.035,0.035,0.002,0.001,0.001,0.001
5162008,46,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.506,0,80,55,1.4,13.125,2.248,2.228,2.157,70.754,65.268,71.655,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.417,33.148,53.934,68.921,90.588,82.182,89.804,42.665,42.855,43.134,-10.82,51.375,57.094,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.227,72.313,71.25,0.014,73.0,74.813,72.625,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.625,73.563,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.031,71.125,72.688,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,30.87,0.0,0.813,0.034,0.036,0.002,0.0,0.001,0.002
5162008,47,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,12.898,2.248,2.228,2.239,70.754,65.268,71.55,59.737,56.936,0.0,-0.014,0.025,20.0,20.0,37.389,33.12,53.934,68.921,90.588,82.182,89.804,42.592,42.855,43.061,-10.82,51.344,57.125,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.117,72.313,71.25,0.014,73.0,74.813,72.625,74.125,0.0,94.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,71.625,73.625,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.033,71.125,72.688,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,22.432,0.0,0.818,0.035,0.036,0.002,0.001,0.001,0.001
5162008,48,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.898,2.248,2.228,2.587,70.647,65.374,71.655,59.737,56.936,0.0,-0.014,0.025,20.0,20.0,37.389,33.12,53.882,68.921,90.514,82.075,89.657,42.665,42.959,43.134,-10.82,51.375,57.156,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.156,72.313,71.25,0.014,73.25,74.813,72.625,74.125,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.625,0.024,71.625,73.625,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,71.125,72.625,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.972,0.0,0.814,0.035,0.036,0.002,0.0,0.001,0.002
5162008,49,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.188,2.248,2.228,2.168,70.754,65.162,71.55,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.389,33.12,53.882,68.921,90.44,82.075,89.657,42.665,42.959,43.134,-10.82,51.375,57.188,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.125,72.188,71.25,0.014,73.0,74.75,72.75,74.125,0.0,94.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,71.625,73.625,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.625,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.926,0.0,0.812,0.035,0.036,0.002,0.001,0.001,0.002
5162008,50,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.211,2.248,2.228,1.409,70.754,65.268,71.55,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.389,33.12,53.979,68.921,90.366,81.969,89.583,42.738,42.959,43.134,-10.82,51.406,57.219,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.977,72.313,71.25,0.014,73.0,74.75,72.625,74.125,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,71.625,73.563,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,71.125,72.563,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,22.488,0.0,0.689,0.035,0.036,0.002,0.001,0.002,0.002
5162008,51,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.93,2.248,2.228,2.164,70.754,65.268,71.55,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.389,33.12,53.908,68.921,90.292,81.969,89.583,42.738,42.959,43.134,-10.82,51.344,57.188,71.5,71.0,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.75,72.313,71.25,0.014,73.25,74.75,72.625,74.188,0.0,94.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,71.5,73.625,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.875,72.625,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,22.434,0.0,0.687,0.035,0.036,0.002,0.001,0.001,0.001
5162008,52,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,12.813,2.248,2.228,2.049,70.754,65.268,71.55,59.631,56.936,0.0,-0.018,0.025,20.0,20.0,37.36,33.12,53.895,68.921,90.292,81.969,89.509,42.738,42.959,43.134,-10.82,51.281,57.25,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.969,72.313,71.25,0.014,73.0,74.75,72.75,74.125,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.625,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.938,72.688,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,22.513,0.0,0.69,0.035,0.035,0.002,0.0,0.001,0.001
5162008,53,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.25,2.248,2.228,3.705,70.754,65.268,71.655,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.389,33.12,53.94,68.921,90.218,81.863,89.435,42.738,43.168,43.134,-10.82,51.344,57.25,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.219,72.188,71.25,0.014,72.938,74.75,72.75,74.125,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.625,72.25,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,11.571,0.0,0.69,0.035,0.036,0.002,0.0,0.001,0.001
5162008,54,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.195,2.248,2.228,2.162,70.754,65.268,71.55,59.631,57.043,0.0,-0.018,0.025,20.0,20.0,37.36,33.12,53.992,68.921,89.996,81.863,89.287,42.665,42.959,43.207,-10.82,51.406,57.219,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.18,72.313,71.063,0.014,73.0,74.688,72.75,74.125,0.0,94.313,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.625,72.063,72.188,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,23.081,0.0,0.941,0.035,0.035,0.003,0.0,0.001,0.002
5162008,55,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.195,2.248,2.228,1.692,70.754,65.268,71.55,59.737,56.936,0.0,-0.018,0.025,20.0,20.0,37.389,33.12,54.018,68.921,90.07,81.863,89.361,42.738,42.959,43.207,-10.82,51.313,57.219,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.977,72.313,71.25,0.014,72.938,74.688,72.625,74.125,0.0,94.313,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.5,73.563,72.125,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.031,70.938,72.625,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,26.57,0.0,0.814,0.035,0.036,0.002,0.0,0.001,0.002
5162008,56,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.836,2.248,2.228,2.223,70.754,65.268,71.55,59.737,56.936,0.0,-0.018,0.025,20.0,20.0,37.389,33.092,54.018,68.921,90.07,81.863,89.361,42.738,42.959,43.207,-10.82,51.25,57.313,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.891,72.188,71.25,0.014,72.938,74.688,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.125,72.625,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,26.601,0.0,0.815,0.035,0.036,0.002,0.0,0.001,0.001
5162008,57,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.564,0,80,55,1.4,13.141,2.248,2.228,2.692,70.754,65.162,71.55,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.389,33.092,54.031,68.814,89.848,81.757,89.14,42.665,42.959,43.134,-10.82,51.281,57.313,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.914,72.313,71.25,0.014,72.938,74.75,72.625,74.125,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.5,73.563,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.563,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,20.043,0.0,0.817,0.035,0.036,0.002,0.0,0.001,0.001
5162008,58,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.109,2.248,2.228,1.944,70.754,65.162,71.445,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.389,33.12,54.018,68.921,89.996,81.863,89.213,42.811,42.959,43.207,-10.82,51.25,57.313,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.406,72.188,71.25,0.014,72.938,74.75,72.625,74.0,0.0,94.313,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.5,73.625,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.938,72.625,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,33.499,0.0,0.687,0.035,0.036,0.002,0.0,0.001,0.002
5162008,59,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.305,2.248,2.228,2.806,70.754,65.162,71.55,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.389,33.092,54.018,68.921,89.7,81.651,88.992,42.738,43.064,43.134,-10.82,51.219,57.344,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.0,72.313,71.25,0.014,72.938,74.688,72.625,74.125,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.04,70.938,72.563,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,15.156,0.0,0.685,0.035,0.036,0.002,0.0,0.001,0.001
5162008,100,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,12.844,2.248,2.228,3.04,70.754,65.268,71.55,59.737,56.936,0.0,-0.018,0.025,20.0,20.0,37.36,33.12,53.979,68.814,89.848,81.651,89.14,42.738,43.064,43.207,-10.82,51.281,57.375,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.156,72.313,71.438,0.014,72.938,74.688,72.75,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.5,73.563,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.625,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,18.055,0.0,0.816,0.035,0.036,0.002,0.0,0.001,0.001
5162008,101,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.031,2.248,2.228,3.451,70.754,65.268,71.55,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.389,33.12,53.94,68.921,89.774,81.544,89.066,42.811,43.064,43.207,-10.82,51.219,57.438,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.078,72.188,71.25,0.014,72.938,74.688,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,71.5,73.563,72.313,73.125,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,70.938,72.625,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.62,0.0,0.688,0.035,0.036,0.002,0.001,0.002,0.001
