DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,102,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.021,12.55,0,80,55,1.4,13.031,2.248,2.228,2.149,70.754,65.268,71.445,59.737,56.936,0.0,-0.014,0.025,20.0,20.0,37.36,33.092,53.908,68.814,89.7,81.438,89.066,42.738,43.064,43.207,-10.82,51.188,57.438,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.867,72.188,71.25,0.014,72.875,74.625,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.5,73.625,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,70.938,72.563,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,18.055,0.0,0.816,0.036,0.036,0.002,0.0,0.001,0.001
5162008,103,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,12.836,2.248,2.228,2.922,70.754,65.268,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.36,33.12,53.869,68.921,89.552,81.544,88.844,42.811,43.064,43.28,-10.82,51.219,57.438,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.844,72.313,71.063,0.014,72.875,74.688,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.938,72.563,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,23.318,0.0,0.818,0.035,0.036,0.003,0.0,0.001,0.001
5162008,104,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.797,2.248,0.462,1.726,70.754,65.268,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.36,33.12,53.843,68.921,89.626,81.544,88.918,42.738,43.064,43.207,-10.82,51.219,57.438,71.5,71.0,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.32,72.188,71.25,0.014,72.875,74.625,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.5,73.563,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.938,72.625,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,18.075,0.0,0.817,0.035,0.036,0.002,0.0,0.002,0.001
5162008,105,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.125,2.248,2.228,1.692,70.862,65.268,71.445,59.737,57.15,0.0,-0.014,0.025,20.0,20.0,37.36,33.12,53.727,69.028,89.552,81.544,88.918,42.738,43.168,43.28,-10.82,51.219,57.438,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.195,72.313,71.25,0.014,72.875,74.625,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,71.5,73.625,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.563,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,15.836,0.0,0.944,0.035,0.036,0.002,0.001,0.001,0.001
5162008,106,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.945,2.248,2.228,3.62,70.754,65.162,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.36,33.148,53.727,68.921,89.478,81.438,88.844,42.811,43.064,43.28,-10.82,51.219,57.469,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.156,72.313,71.25,0.014,72.875,74.625,72.625,74.0,0.0,94.313,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.625,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,23.237,0.0,0.815,0.035,0.036,0.002,0.001,0.001,0.002
5162008,107,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.156,2.248,2.228,2.574,70.862,65.268,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.389,33.176,53.662,68.921,89.404,81.438,88.844,42.811,43.168,43.28,-10.82,51.188,57.438,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.133,72.313,71.25,0.014,72.875,74.625,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,71.313,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.563,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,16.487,0.0,0.816,0.035,0.036,0.002,0.001,0.001,0.001
5162008,108,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,12.844,2.248,2.228,3.27,70.754,65.162,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.36,33.204,53.701,68.921,89.404,81.332,88.77,42.738,43.064,43.207,-10.82,51.188,57.5,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.023,72.188,71.25,0.014,72.875,74.563,72.625,73.875,0.0,94.313,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.625,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,18.055,0.0,0.816,0.035,0.036,0.002,0.0,0.001,0.001
5162008,109,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.52,0,80,55,1.4,12.844,2.248,0.462,2.768,70.754,65.268,71.445,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.36,33.204,53.662,68.921,89.33,81.332,88.622,42.885,43.064,43.28,-10.82,51.156,57.5,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.313,71.25,0.014,72.875,74.625,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.938,72.563,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,27.628,0.0,0.685,0.035,0.036,0.002,0.001,0.001,0.001
5162008,110,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.297,2.248,2.228,2.078,70.754,65.268,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.36,33.204,53.701,68.921,89.33,81.332,88.622,42.811,43.064,43.28,-10.82,51.156,57.5,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.211,72.188,71.25,0.014,72.875,74.563,72.625,74.0,0.0,94.313,72,70,1000,200,-0.001,0.0,75.5,75.563,0.024,71.313,73.563,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.938,72.563,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,23.318,0.0,0.818,0.035,0.036,0.002,0.0,0.002,0.001
5162008,111,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.211,2.248,2.228,3.486,70.862,65.268,71.445,59.631,57.043,0.0,-0.018,0.025,20.0,20.0,37.36,33.204,53.649,68.921,89.256,81.226,88.622,42.811,43.377,43.207,-10.82,51.219,57.5,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.039,72.313,71.063,0.014,72.875,74.563,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,71.5,73.625,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.563,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,8.77,0.0,0.688,0.035,0.036,0.003,0.001,0.001,0.001
5162008,112,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.117,2.248,2.228,1.968,70.754,65.162,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.36,33.204,53.662,68.921,89.182,81.226,88.549,42.811,43.168,43.353,-10.82,51.156,57.531,71.5,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.148,72.188,71.25,0.014,72.688,74.563,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.813,75.313,0.024,71.5,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.03,70.938,72.5,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,19.098,0.0,0.945,0.035,0.036,0.002,0.002,0.002,0.001
5162008,113,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.984,2.248,2.228,2.034,70.754,65.268,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.36,33.232,53.577,68.921,89.108,81.226,88.475,42.958,43.168,43.353,-10.82,51.219,57.531,71.5,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.891,72.313,71.25,0.014,72.688,74.5,72.625,74.0,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.024,71.313,73.563,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.938,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,23.632,0.0,0.688,0.035,0.036,0.002,0.0,0.001,0.001
5162008,114,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.141,2.248,2.228,1.007,70.97,65.374,71.55,59.842,57.15,0.0,-0.014,0.025,20.0,20.0,37.332,33.204,53.539,69.028,89.034,81.119,88.475,42.885,43.168,43.353,-10.82,51.188,57.531,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.148,72.188,71.063,0.014,72.688,74.5,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.938,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,20.754,0.0,0.814,0.035,0.035,0.002,0.001,0.001,0.001
5162008,115,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.039,2.248,2.228,1.585,70.862,65.268,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.332,33.232,53.616,68.921,89.034,81.226,88.401,42.885,43.168,43.353,-10.82,51.188,57.594,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.836,72.313,71.25,0.014,72.688,74.438,72.625,73.875,0.0,94.313,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,71.313,73.563,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.037,70.938,72.5,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,20.729,0.0,0.813,0.035,0.036,0.002,0.001,0.002,0.001
5162008,116,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.564,0,80,55,1.4,12.969,2.248,2.228,2.936,70.754,65.162,71.445,59.631,57.043,0.0,-0.018,0.025,20.0,20.0,37.389,33.176,53.565,68.814,88.96,81.119,88.327,42.958,43.377,43.353,-10.82,51.188,57.594,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.195,72.188,71.063,0.014,72.688,74.438,72.625,73.875,0.0,94.313,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,71.313,73.5,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,70.875,72.5,72.063,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,11.844,0.0,0.688,0.036,0.036,0.002,0.001,0.001,0.001
5162008,117,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.266,2.248,2.228,2.17,70.754,65.162,71.445,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.36,33.176,53.461,68.921,88.738,81.013,88.179,42.811,43.377,43.353,-10.82,51.156,57.594,71.438,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.281,72.188,71.25,0.014,72.688,74.438,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,71.125,72.5,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,12.003,0.0,0.942,0.035,0.036,0.002,0.001,0.002,0.001
5162008,118,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.266,2.248,2.228,3.292,70.754,65.268,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.36,33.204,53.364,68.921,88.738,81.013,88.179,42.958,43.168,43.425,-10.82,51.25,57.594,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.063,72.313,71.25,0.014,72.688,74.375,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.5,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.75,0.034,70.938,72.5,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,27.875,0.0,0.811,0.035,0.035,0.002,0.001,0.003,0.001
5162008,119,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.188,2.248,2.228,2.778,70.754,65.162,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.332,33.204,53.383,68.921,88.812,81.013,88.179,42.958,43.168,43.353,-10.82,51.156,57.625,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.055,72.188,71.063,0.014,72.688,74.438,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.037,70.875,72.5,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,23.687,0.0,0.689,0.035,0.036,0.002,0.001,0.002,0.001
5162008,120,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.462,0,80,55,1.4,12.797,2.248,2.228,2.65,70.862,65.162,71.445,59.631,57.043,0.0,-0.018,0.025,20.0,20.0,37.332,33.176,53.338,68.921,88.738,80.907,88.179,42.885,43.168,43.425,-10.82,51.219,57.688,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.898,72.313,71.25,0.014,72.688,74.5,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.563,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,70.875,72.5,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,23.779,0.0,0.933,0.035,0.036,0.002,0.001,0.002,0.001
5162008,121,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,12.859,2.248,0.462,2.364,70.754,65.268,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.332,33.176,53.286,68.921,88.738,80.907,88.179,42.958,43.273,43.425,-10.82,51.156,57.656,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.008,72.313,71.25,0.014,72.688,74.5,72.438,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,70.875,72.5,72.25,72.125,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,18.649,0.0,0.814,0.035,0.036,0.002,0.001,0.001,0.001
5162008,122,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,12.859,2.248,2.228,1.292,70.862,65.162,71.445,59.737,57.15,0.0,-0.014,0.025,20.0,20.0,37.332,33.148,53.247,69.028,88.664,80.907,88.105,42.958,43.482,43.425,-10.82,51.219,57.688,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.836,72.313,71.25,0.014,72.625,74.5,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.563,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.001,11.158,0.0,0.81,0.035,0.035,0.002,0.001,0.002,0.001
5162008,123,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,12.844,2.248,2.228,3.48,70.862,65.268,71.445,59.737,56.936,0.0,-0.014,0.025,20.0,20.0,37.332,33.176,53.156,68.921,88.664,80.801,88.032,42.958,43.273,43.425,-10.82,51.219,57.719,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.008,72.313,71.375,0.014,72.688,74.5,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.875,72.5,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,18.606,0.0,0.812,0.035,0.036,0.002,0.001,0.002,0.001
5162008,124,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.008,2.248,2.228,1.553,70.754,65.162,71.445,59.737,56.936,0.0,-0.014,0.025,20.0,20.0,37.332,33.176,53.221,68.921,88.59,80.801,88.032,42.958,43.273,43.425,-10.82,51.281,57.719,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.078,72.5,71.25,0.014,72.625,74.438,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.563,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.04,70.875,72.5,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,18.475,0.0,0.807,0.035,0.035,0.003,0.001,0.002,0.001
5162008,125,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.047,2.248,2.228,1.74,70.754,65.162,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.332,33.176,53.208,68.814,88.516,80.695,87.958,43.031,43.273,43.425,-10.82,51.219,57.688,71.438,71.0,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.852,72.313,71.25,0.014,72.625,74.438,72.438,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.25,0.024,71.313,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.5,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,20.48,0.0,0.687,0.035,0.036,0.002,0.001,0.002,0.001
5162008,126,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.938,2.248,2.228,2.149,70.754,65.268,71.445,59.631,57.043,0.0,-0.014,0.021,20.0,20.0,37.304,33.176,53.169,68.921,88.516,80.695,87.884,42.958,43.273,43.425,-10.82,51.25,57.719,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.789,72.313,71.25,0.014,72.625,74.438,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.188,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,18.584,0.0,0.811,0.035,0.036,0.002,0.001,0.002,0.001
5162008,127,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,12.719,2.248,2.228,3.039,70.862,65.162,71.445,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.304,33.148,53.091,68.921,88.442,80.695,87.884,43.104,43.273,43.425,-10.82,51.188,57.719,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.898,72.313,71.375,0.014,72.625,74.375,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.5,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,23.838,0.0,0.558,0.035,0.035,0.002,0.001,0.001,0.001
5162008,128,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,12.859,2.248,2.228,3.507,70.754,65.268,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.304,33.148,53.091,68.814,88.368,80.695,87.81,43.031,43.273,43.498,-10.82,51.281,57.688,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.977,72.313,71.25,0.014,72.625,74.438,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.313,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,24.16,0.0,0.81,0.035,0.035,0.002,0.001,0.002,0.001
5162008,129,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.859,2.248,2.228,2.408,70.97,65.162,71.445,59.631,57.15,0.0,-0.014,0.025,20.0,20.0,37.304,33.148,53.104,68.921,88.368,80.695,87.81,43.031,43.273,43.498,-10.82,51.281,57.781,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.695,72.313,71.25,0.014,72.625,74.375,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.188,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.75,0.039,70.875,72.375,72.375,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,24.16,0.0,0.81,0.035,0.036,0.002,0.001,0.003,0.001
5162008,130,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,12.719,2.248,2.228,3.495,70.754,65.268,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.304,33.148,53.143,68.921,88.294,80.695,87.736,43.031,43.273,43.498,-10.82,51.219,57.844,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.852,72.313,71.25,0.014,72.625,74.375,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.25,0.024,71.313,73.5,72.313,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.75,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,24.218,0.0,0.812,0.035,0.036,0.002,0.001,0.001,0.001
5162008,131,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,12.828,2.248,2.228,3.004,70.754,65.268,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.304,33.148,53.143,68.921,88.294,80.588,87.662,43.104,43.273,43.498,-10.82,51.188,57.813,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.953,72.313,71.25,0.014,72.438,74.375,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.25,0.024,71.313,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.875,72.375,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,29.359,0.0,0.688,0.035,0.036,0.002,0.001,0.002,0.001
5162008,132,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.883,2.248,2.228,3.236,70.754,65.268,71.445,59.631,57.043,0.0,-0.018,0.025,20.0,20.0,37.276,33.148,53.182,68.921,88.22,80.588,87.662,43.104,43.273,43.498,-10.82,51.25,57.781,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.875,72.313,71.25,0.014,72.438,74.313,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.313,73.5,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,29.189,0.0,0.684,0.035,0.036,0.002,0.0,0.002,0.001
5162008,133,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.491,0,80,55,1.4,12.586,2.248,2.228,3.482,70.97,65.162,71.445,59.737,57.15,0.0,-0.018,0.025,20.0,20.0,37.304,33.12,53.072,69.028,88.146,80.482,87.588,43.104,43.377,43.498,-10.82,51.313,57.813,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.063,72.188,71.063,0.014,72.438,74.375,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.438,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.042,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,18.027,0.0,0.682,0.036,0.036,0.002,0.0,0.002,0.001
5162008,134,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.813,2.248,2.228,1.879,70.754,65.268,71.445,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.276,33.148,53.033,68.921,88.072,80.376,87.515,43.104,43.273,43.498,-10.82,51.313,57.875,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.805,72.188,71.375,0.014,72.438,74.313,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.313,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.149,0.001,29.224,0.0,0.684,0.035,0.036,0.002,0.0,0.002,0.001
5162008,135,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.016,2.248,0.462,1.994,70.754,65.268,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.304,33.148,52.981,68.814,87.998,80.482,87.515,43.031,43.273,43.498,-10.82,51.188,57.844,71.313,71.0,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.547,72.313,71.063,0.014,72.438,74.313,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.313,73.75,0.035,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,24.16,0.0,0.81,0.035,0.035,0.003,0.0,0.003,0.001
5162008,136,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,12.766,2.248,2.228,2.461,70.754,65.268,71.55,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.276,33.148,52.962,68.814,87.998,80.376,87.515,43.104,43.586,43.498,-10.82,51.188,57.906,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.055,72.313,71.375,0.014,72.438,74.313,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.313,0.024,71.188,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,10.294,0.0,0.688,0.035,0.036,0.002,0.0,0.002,0.001
5162008,137,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.766,2.248,2.228,2.377,70.862,65.162,71.445,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.276,33.12,52.981,68.921,87.925,80.376,87.441,43.104,43.377,43.498,-10.82,51.156,57.906,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.93,72.313,71.063,0.014,72.438,74.313,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.75,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,18.069,0.0,0.684,0.035,0.036,0.003,0.0,0.002,0.001
5162008,138,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.564,0,80,55,1.4,12.961,2.248,2.228,2.196,70.862,65.268,71.445,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.276,33.12,52.923,68.921,87.703,80.376,87.219,43.031,43.377,43.498,-10.82,51.156,58.0,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.727,72.313,71.25,0.014,72.438,74.25,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.313,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.75,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,16.958,0.0,0.813,0.035,0.036,0.002,0.0,0.002,0.001
5162008,139,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.984,2.248,2.228,3.048,70.862,65.268,71.445,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.276,33.12,52.884,68.921,87.777,80.27,87.293,43.104,43.377,43.571,-10.82,51.156,57.969,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.094,72.313,71.25,0.014,72.313,74.25,72.625,73.813,0.0,94.313,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,71.188,73.438,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,21.417,0.0,0.81,0.035,0.036,0.002,0.001,0.002,0.001
5162008,140,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.094,2.248,2.228,3.482,70.862,65.268,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.276,33.148,52.722,68.814,87.851,80.27,87.293,43.178,43.377,43.571,-10.82,51.125,57.969,71.5,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.156,72.188,71.25,0.014,72.313,74.313,72.625,73.875,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,24.785,0.0,0.683,0.035,0.036,0.002,0.0,0.002,0.001
5162008,141,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.133,2.248,2.228,2.308,70.97,65.268,71.445,59.737,57.043,0.0,-0.014,0.028,20.0,20.0,37.276,33.12,52.644,68.921,87.777,80.27,87.293,43.104,43.377,43.571,-10.82,51.156,57.969,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.016,72.188,71.25,0.014,72.313,74.25,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.75,72.375,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,21.468,0.0,0.812,0.035,0.036,0.002,0.0,0.002,0.001
5162008,142,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.68,2.248,2.228,2.168,70.862,65.268,71.445,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.276,33.092,52.605,68.921,87.703,80.163,87.219,43.104,43.377,43.571,-10.82,51.125,58.031,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.867,72.313,71.25,0.014,72.313,74.25,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.5,75.25,0.024,71.313,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.75,72.375,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,21.492,0.0,0.813,0.035,0.036,0.002,0.001,0.002,0.001
5162008,143,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,12.68,2.248,2.228,2.167,70.862,65.268,71.34,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.276,33.148,52.657,68.921,87.629,80.163,87.219,43.178,43.377,43.644,-10.82,51.125,58.0,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.859,72.313,71.25,0.014,72.313,74.25,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.563,72.375,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,29.388,0.0,0.81,0.035,0.036,0.002,0.0,0.002,0.001
5162008,144,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.867,2.248,2.228,3.09,70.862,65.268,71.34,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.276,33.148,52.618,68.921,87.555,80.057,87.071,43.178,43.377,43.644,-10.82,51.094,58.031,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.984,72.313,71.25,0.014,72.313,74.188,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.313,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.875,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,29.353,0.0,0.809,0.035,0.036,0.002,0.0,0.002,0.001
5162008,145,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.242,2.248,2.228,2.339,70.754,65.374,71.445,59.631,56.936,0.0,-0.014,0.025,20.0,20.0,37.276,33.148,52.592,68.921,87.555,80.057,87.071,43.178,43.482,43.644,-10.82,51.125,58.094,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.117,72.313,71.25,0.014,72.313,74.188,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.875,72.438,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.001,19.282,0.0,0.812,0.035,0.036,0.002,0.0,0.002,0.001
5162008,146,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.623,0,80,55,1.4,13.125,2.248,2.228,3.445,70.862,65.268,71.34,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.12,52.566,68.921,87.481,80.057,87.071,43.104,43.482,43.571,-10.82,51.094,58.094,71.5,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.164,72.188,71.25,0.014,72.313,74.188,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.875,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,15.595,0.0,0.817,0.035,0.036,0.002,0.0,0.002,0.001
5162008,147,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.297,2.248,2.228,1.973,70.97,65.268,71.34,59.631,57.15,0.0,-0.014,0.025,20.0,20.0,37.276,33.092,52.579,68.921,87.407,80.057,86.998,43.251,43.377,43.644,-10.82,51.031,58.094,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.313,72.313,71.25,0.014,72.313,74.188,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.438,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.037,70.75,72.375,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,39.05,0.0,0.682,0.035,0.036,0.002,0.0,0.003,0.001
5162008,148,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.021,12.52,0,80,55,1.4,13.297,2.248,2.228,2.482,70.754,65.162,71.34,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.276,33.092,52.566,68.814,87.407,80.057,86.998,43.178,43.377,43.644,-10.82,51.031,58.094,71.438,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.086,72.188,71.25,0.014,72.313,74.125,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,29.318,0.0,0.809,0.036,0.036,0.002,0.0,0.002,0.001
5162008,149,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.608,0,80,55,1.4,13.094,2.248,2.228,2.112,70.862,65.268,71.34,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.276,33.148,52.644,68.921,87.407,79.951,86.924,43.251,43.482,43.644,-10.82,51.031,58.094,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.211,72.313,71.25,0.014,72.313,74.188,72.625,73.813,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,21.45,0.0,0.687,0.035,0.036,0.002,0.0,0.002,0.001
5162008,150,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.266,2.248,2.228,1.926,70.862,65.268,71.34,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.12,52.67,68.814,87.185,79.951,86.776,43.178,43.691,43.644,-10.82,51.094,58.125,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.094,72.313,71.25,0.014,72.313,74.125,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.438,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.035,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,11.413,0.0,0.811,0.035,0.036,0.002,0.0,0.003,0.001
5162008,151,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.18,2.248,2.228,0.965,70.862,65.268,71.34,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.248,33.12,52.722,68.921,87.259,79.845,86.85,43.251,43.482,43.717,-10.82,51.031,58.156,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.391,72.313,71.25,0.014,72.313,74.125,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.024,71.188,73.5,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.313,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,25.287,0.0,0.809,0.035,0.036,0.002,0.0,0.002,0.001
5162008,152,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.148,2.248,2.228,3.822,70.862,65.162,71.34,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.276,33.12,52.683,68.921,87.259,79.845,86.776,43.251,43.482,43.717,-10.82,51.0,58.156,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.094,72.313,71.25,0.014,72.25,74.188,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,25.376,0.0,0.812,0.035,0.036,0.002,0.0,0.002,0.001
5162008,153,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.593,0,80,55,1.4,13.102,2.248,2.228,0.738,70.862,65.268,71.235,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.248,33.148,52.722,68.921,87.185,79.845,86.776,43.251,43.482,43.717,-10.82,51.031,58.125,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.078,72.313,71.25,0.014,72.25,74.125,72.625,73.625,0.0,94.313,72,70,1000,200,-0.001,0.0,75.25,75.25,0.024,71.188,73.438,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,25.404,0.0,0.813,0.035,0.035,0.002,0.0,0.002,0.001
5162008,154,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.564,0,80,55,1.4,13.281,2.248,2.228,2.063,70.862,65.268,71.34,59.737,57.15,0.0,-0.014,0.025,20.0,20.0,37.276,33.148,52.722,68.814,87.111,79.845,86.702,43.251,43.482,43.644,-10.82,51.063,58.156,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.375,0.014,72.25,74.125,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.063,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,21.375,0.0,0.684,0.036,0.036,0.002,0.0,0.002,0.001
5162008,155,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.608,0,80,55,1.4,13.281,2.248,2.228,2.059,70.862,65.268,71.34,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.12,52.696,68.814,86.889,79.845,86.554,43.178,43.482,43.644,-10.82,50.969,58.094,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.992,72.313,71.25,0.014,72.25,74.188,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,71.188,73.5,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,19.327,0.0,0.814,0.035,0.036,0.002,0.0,0.002,0.001
5162008,156,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.969,2.248,2.228,2.602,70.754,65.268,71.34,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.148,52.696,68.921,87.037,79.738,86.628,43.178,43.586,43.644,-10.82,50.969,58.219,71.5,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.406,72.313,71.25,0.014,72.25,74.125,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.024,71.063,73.5,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.031,70.75,72.375,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,14.35,0.0,0.811,0.035,0.036,0.002,0.0,0.002,0.001
5162008,157,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.55,0,80,55,1.4,13.375,2.248,0.462,3.268,70.862,65.268,71.235,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.248,33.12,52.67,68.814,87.037,79.738,86.628,43.251,43.482,43.717,-10.82,50.938,58.219,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.336,72.313,71.25,0.014,72.25,74.125,72.438,73.625,0.0,94.313,72,70,1000,200,-0.001,0.0,75.25,75.25,0.024,71.063,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.038,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,25.317,0.0,0.81,0.035,0.036,0.002,0.0,0.003,0.001
5162008,158,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.336,2.248,2.228,2.247,70.862,65.268,71.235,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.12,52.605,68.814,86.963,79.738,86.554,43.251,43.482,43.717,-10.82,50.969,58.188,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.195,72.313,71.25,0.014,72.25,74.063,72.625,73.625,0.0,94.313,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,71.063,73.438,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.75,72.375,72.063,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,25.317,0.0,0.81,0.035,0.036,0.002,0.0,0.002,0.001
5162008,159,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.039,2.248,2.228,2.14,70.862,65.268,71.235,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.12,52.579,68.921,86.889,79.632,86.554,43.178,43.586,43.644,-10.82,50.906,58.219,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.313,71.25,0.014,72.25,74.063,72.438,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.125,0.024,71.063,73.438,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,14.334,0.0,0.81,0.035,0.036,0.002,0.001,0.002,0.001
5162008,200,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.227,2.248,2.228,2.698,70.862,65.268,71.235,59.842,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.148,52.592,68.814,86.741,79.632,86.333,43.251,43.586,43.644,-10.82,50.875,58.219,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.313,71.25,0.014,72.25,74.063,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.375,75.125,0.024,71.063,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.75,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,14.688,0.0,0.682,0.035,0.036,0.002,0.001,0.002,0.001
5162008,201,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.141,2.248,2.228,2.107,70.862,65.162,71.235,59.842,57.15,0.0,-0.018,0.025,20.0,20.0,37.248,33.148,52.631,68.921,86.667,79.632,86.333,43.251,43.795,43.79,-10.82,50.906,58.219,71.438,71.0,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.25,72.188,71.25,0.014,72.25,74.063,72.438,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.438,72.188,72.938,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.75,0.037,70.75,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,12.42,0.0,0.936,0.035,0.035,0.002,0.0,0.002,0.001
5162008,202,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.141,2.248,2.228,2.028,70.862,65.268,71.235,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.248,33.148,52.592,68.921,86.741,79.632,86.407,43.251,43.586,43.79,-10.82,50.844,58.25,71.5,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.227,72.313,71.25,0.014,72.125,74.063,72.438,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.438,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.75,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,20.215,0.0,0.938,0.035,0.036,0.002,0.0,0.002,0.001
5162008,203,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.623,0,80,55,1.4,13.289,2.248,2.228,2.167,70.862,65.268,71.235,59.737,57.15,0.0,-0.018,0.025,20.0,20.0,37.248,33.176,52.502,68.814,86.741,79.526,86.259,43.324,43.586,43.79,-10.82,50.844,58.281,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.313,71.25,0.014,72.25,74.063,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.5,72.188,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.75,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,22.452,0.0,0.815,0.035,0.036,0.002,0.0,0.002,0.001
