DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,204,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.242,2.248,2.228,3.271,70.754,65.374,71.34,59.842,57.15,0.0,-0.018,0.025,20.0,20.0,37.276,33.176,52.489,68.814,86.667,79.632,86.259,42.885,43.586,43.644,-10.82,50.813,58.281,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.352,72.313,71.25,0.014,72.125,74.0,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,70.563,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.541,0.0,1.316,0.035,0.036,0.002,0.0,0.002,0.001
5162008,205,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.506,0,80,55,1.4,13.359,2.248,2.228,3.68,70.862,65.162,71.235,59.737,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.176,52.515,68.814,86.593,79.42,86.259,42.225,43.482,43.207,-10.82,50.969,58.219,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.172,72.313,71.25,0.014,72.25,74.063,72.438,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,9.77,0.0,1.702,0.035,0.036,0.002,0.0,0.002,0.001
5162008,206,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.188,2.248,2.228,2.571,70.862,65.268,71.235,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.248,33.204,52.515,68.814,86.593,79.42,86.259,41.859,42.541,42.697,-10.82,50.938,57.938,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.313,71.25,0.014,72.125,74.0,72.625,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.563,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,15.384,0.0,1.454,0.035,0.036,0.002,0.0,0.002,0.001
5162008,207,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.258,2.248,2.228,3.724,70.862,65.268,71.129,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.248,33.204,52.515,68.814,86.519,79.314,86.111,41.712,42.228,42.333,-10.82,50.906,57.594,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.188,72.313,71.063,0.014,72.125,74.063,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.438,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.029,70.563,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,15.121,0.0,1.082,0.035,0.036,0.003,0.0,0.002,0.001
5162008,208,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.242,2.248,0.462,2.118,70.754,65.374,71.235,59.737,57.043,0.0,-0.014,0.025,20.0,20.0,37.276,33.176,52.554,68.814,86.445,79.42,86.111,41.566,42.019,42.187,-10.82,51.0,57.344,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.328,72.313,71.375,0.014,72.125,74.125,72.625,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.375,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.563,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,17.144,0.0,1.077,0.035,0.036,0.002,0.0,0.002,0.001
5162008,209,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.367,2.248,2.228,2.812,70.862,65.268,71.129,59.631,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.204,52.515,68.814,86.519,79.314,86.111,41.493,41.915,42.114,-10.82,51.031,57.063,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.242,72.313,71.25,0.014,72.125,74.125,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.313,72.313,72.875,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.938,0.037,70.563,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,18.361,0.0,1.074,0.035,0.036,0.002,0.0,0.001,0.001
5162008,210,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.344,2.248,2.228,2.549,70.862,65.268,71.129,59.631,57.043,0.0,-0.014,0.025,20.0,20.0,37.248,33.204,52.482,68.814,86.371,79.314,86.111,41.493,41.915,42.042,-10.82,51.094,56.813,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.375,0.014,72.0,74.063,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.313,72.438,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.037,70.563,72.438,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,16.288,0.0,0.953,0.035,0.036,0.002,0.0,0.003,0.001
5162008,211,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.227,2.248,2.228,3.226,70.754,65.374,71.235,59.737,56.936,0.0,-0.018,0.025,20.0,20.0,37.248,33.204,52.489,68.921,86.371,79.207,86.037,41.346,41.81,41.896,-10.82,51.094,56.625,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.234,72.313,71.25,0.014,72.125,74.125,72.438,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.563,72.438,72.063,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,14.893,0.0,0.958,0.035,0.036,0.002,0.0,0.002,0.001
5162008,212,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.52,0,80,55,1.4,13.227,2.248,2.228,2.254,70.97,65.268,71.129,59.631,57.043,0.0,-0.018,0.025,20.0,20.0,37.248,33.232,52.489,68.921,86.297,79.207,85.963,41.126,41.601,41.75,-10.82,51.125,56.406,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.313,72.188,71.063,0.014,72.125,74.188,72.438,73.625,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,71.063,73.188,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.563,72.438,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.149,0.001,16.447,0.0,1.083,0.034,0.036,0.002,0.0,0.002,0.001
5162008,213,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.462,0,80,55,1.4,13.281,2.248,2.228,1.759,70.862,65.162,71.129,59.525,56.936,0.0,-0.018,0.025,20.0,20.0,37.248,33.26,52.469,68.921,86.223,79.207,85.963,41.053,41.497,41.605,-10.82,51.063,56.188,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.359,72.313,71.25,0.014,72.125,74.125,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.188,72.438,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,70.75,72.438,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,15.493,0.0,0.954,0.035,0.036,0.002,0.0,0.002,0.001
5162008,214,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.506,0,80,55,1.4,13.266,2.248,2.228,2.352,70.862,65.268,71.235,59.525,56.829,0.0,-0.014,0.025,20.0,20.0,37.22,33.26,52.489,68.814,86.223,79.207,85.89,40.98,41.392,41.532,-10.82,51.063,55.969,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.367,72.313,71.25,0.014,72.125,74.063,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.188,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.033,70.563,72.438,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,16.756,0.0,0.957,0.035,0.036,0.002,0.0,0.002,0.001
5162008,215,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.273,2.248,2.228,1.919,70.862,65.268,71.235,59.525,56.936,0.0,-0.018,0.025,20.0,20.0,37.22,33.288,52.502,68.814,86.149,79.207,85.89,40.833,41.288,41.386,-10.82,51.125,55.75,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.094,72.313,71.25,0.014,72.25,74.063,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,75.125,0.024,71.063,73.188,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.375,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,15.253,0.0,0.962,0.035,0.035,0.002,0.0,0.002,0.001
5162008,216,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.447,0,80,55,1.4,13.305,2.248,2.228,3.008,70.862,65.268,71.129,59.525,56.829,0.0,-0.018,0.025,20.0,20.0,37.248,33.26,52.489,68.921,86.149,78.995,85.89,40.833,41.183,41.386,-10.82,51.156,55.625,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,72.125,74.063,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.024,71.063,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.375,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,19.666,0.0,0.955,0.035,0.036,0.002,0.0,0.002,0.001
5162008,217,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.447,0,80,55,1.4,13.258,2.248,2.228,2.515,70.862,65.162,71.129,59.525,56.829,0.0,-0.018,0.025,20.0,20.0,37.22,33.288,52.541,68.814,86.075,78.995,85.816,40.76,41.183,41.313,-10.82,51.063,55.438,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.328,72.313,71.25,0.014,72.0,74.063,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,71.063,73.25,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.031,70.5,72.25,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,16.272,0.0,0.955,0.035,0.036,0.002,0.0,0.002,0.001
5162008,218,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.433,0,80,55,1.4,13.391,2.248,2.228,2.0,70.862,65.162,71.129,59.42,56.722,0.0,-0.018,0.021,20.0,20.0,37.192,33.26,52.605,68.921,86.075,78.995,85.742,40.613,41.079,41.168,-10.82,51.094,55.344,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.398,72.313,71.25,0.014,72.0,74.0,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,71.063,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.313,72.25,72.0,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.001,14.808,0.0,0.957,0.035,0.035,0.002,0.0,0.002,0.001
5162008,219,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.418,0,80,55,1.4,13.336,2.248,2.228,2.027,70.862,65.162,71.129,59.42,56.722,0.0,-0.018,0.025,20.0,20.0,37.22,33.232,52.657,68.814,85.927,78.995,85.742,40.54,40.87,41.095,-10.82,51.125,55.188,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.336,72.313,71.25,0.014,72.0,74.0,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,70.938,73.313,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,20.885,0.0,0.956,0.035,0.036,0.002,0.0,0.002,0.001
5162008,220,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.336,2.248,2.228,2.11,70.862,65.162,71.235,59.42,56.615,0.0,-0.018,0.021,20.0,20.0,37.192,33.232,52.683,68.814,86.001,78.889,85.668,40.54,40.87,41.022,-10.82,51.094,55.063,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,72.125,73.938,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.563,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,18.202,0.0,0.833,0.035,0.035,0.002,0.0,0.002,0.001
5162008,221,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.389,0,80,55,1.4,13.313,2.248,2.228,2.244,70.862,65.268,71.235,59.525,56.722,0.0,-0.018,0.025,20.0,20.0,37.22,33.232,52.631,68.814,85.927,78.889,85.668,40.394,40.765,41.022,-10.82,51.063,54.938,71.438,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.313,71.25,0.014,72.0,73.938,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.563,72.313,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,20.971,0.0,1.079,0.035,0.036,0.002,0.001,0.002,0.001
5162008,222,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.289,2.248,2.228,2.852,70.862,65.162,71.235,59.314,56.615,0.0,-0.014,0.025,20.0,20.0,37.22,33.204,52.644,68.921,85.927,78.889,85.668,40.394,40.974,40.949,-10.82,51.063,54.781,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,72.0,73.938,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,70.938,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.033,70.5,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,11.953,0.0,0.961,0.035,0.035,0.002,0.0,0.002,0.001
5162008,223,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.447,0,80,55,1.4,13.242,2.248,2.228,2.193,70.862,65.268,71.129,59.314,56.615,0.0,-0.014,0.025,20.0,20.0,37.192,33.232,52.605,68.814,85.853,78.889,85.594,40.247,40.661,40.803,-10.82,51.031,54.656,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.172,72.313,71.25,0.014,72.0,73.938,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.125,73.625,0.038,70.563,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,16.716,0.0,0.96,0.035,0.036,0.002,0.0,0.003,0.001
5162008,224,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.258,2.248,2.228,2.162,70.862,65.268,71.129,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.192,33.204,52.657,68.814,85.779,78.782,85.52,40.174,40.87,40.73,-10.82,51.031,54.563,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,72.0,73.938,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.063,73.313,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.313,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,10.014,0.0,0.967,0.035,0.035,0.002,0.001,0.002,0.001
5162008,225,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.462,0,80,55,1.4,13.211,2.248,2.228,1.945,70.862,65.162,71.235,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.22,33.204,52.722,68.921,85.779,78.782,85.52,40.101,40.556,40.658,-10.82,50.969,54.375,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.219,72.313,71.25,0.014,72.0,73.875,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.313,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,15.256,0.0,0.963,0.035,0.036,0.002,0.001,0.002,0.001
5162008,226,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.462,0,80,55,1.4,13.344,2.248,2.228,2.838,70.862,65.162,71.129,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.192,33.232,52.696,68.814,85.705,78.782,85.446,40.027,40.452,40.585,-10.82,50.969,54.375,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.219,72.313,71.25,0.014,72.0,73.875,72.625,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,71.063,73.313,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.313,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,16.362,0.0,0.965,0.035,0.036,0.002,0.001,0.002,0.001
5162008,227,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.433,0,80,55,1.4,13.398,2.248,2.228,2.152,70.862,65.268,71.235,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.192,33.204,52.683,68.814,85.631,78.676,85.373,39.954,40.452,40.512,-10.82,50.938,54.188,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.359,72.313,71.25,0.014,72.0,73.813,72.625,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.563,72.313,72.25,71.875,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,13.931,0.0,0.962,0.035,0.036,0.002,0.001,0.002,0.001
5162008,228,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.313,2.248,2.228,2.142,70.97,65.162,71.129,59.208,56.615,0.0,-0.018,0.025,20.0,20.0,37.192,33.204,52.67,68.921,85.631,78.676,85.373,39.954,40.348,40.439,-10.82,50.906,54.063,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.352,72.313,71.25,0.014,71.875,73.875,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.313,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,15.484,0.0,0.846,0.035,0.036,0.002,0.001,0.002,0.001
5162008,229,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.313,2.248,2.228,2.146,70.862,65.162,71.129,59.208,56.401,0.0,-0.014,0.025,20.0,20.0,37.192,33.204,52.605,68.814,85.631,78.676,85.373,40.32,40.243,40.512,-10.82,50.875,54.0,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.25,72.313,71.25,0.014,72.0,73.813,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.563,72.25,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-31.294,0.0,0.334,0.035,0.036,0.002,0.001,0.002,0.001
5162008,230,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.297,2.248,2.228,2.307,70.862,65.162,71.129,59.208,56.401,0.0,-0.014,0.025,20.0,20.0,37.192,33.204,52.566,68.814,85.557,78.676,85.299,40.76,40.452,40.803,-10.82,50.844,54.031,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.016,72.313,71.25,0.014,71.875,73.813,72.438,73.5,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.5,72.25,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-1.752,0.0,0.075,0.035,0.035,0.002,0.001,0.002,0.001
5162008,231,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.063,2.248,2.228,1.692,70.862,65.268,71.235,59.314,56.508,0.0,-0.014,0.025,20.0,20.0,37.192,33.232,52.566,68.814,85.483,78.676,85.299,41.053,41.079,41.313,-10.82,50.75,54.188,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.367,72.313,71.25,0.014,72.0,73.875,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.563,72.25,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,124.47,0.0,0.449,0.035,0.035,0.002,0.001,0.002,0.001
5162008,232,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.195,2.248,2.228,3.557,70.862,65.162,71.129,59.208,56.401,0.0,-0.014,0.025,20.0,20.0,37.192,33.204,52.579,68.814,85.483,78.782,85.225,41.053,41.288,41.459,-10.82,50.688,54.438,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.25,0.014,72.0,73.875,72.438,73.438,0.0,94.313,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.5,72.188,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,21.58,0.0,0.703,0.035,0.036,0.002,0.001,0.002,0.001
5162008,233,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.203,2.248,2.228,2.321,70.862,65.162,71.129,59.208,56.401,0.0,-0.018,0.025,20.0,20.0,37.192,33.204,52.67,68.814,85.409,78.57,85.151,41.053,41.601,41.459,-10.82,50.625,54.406,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.375,72.313,71.25,0.014,71.875,73.813,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.375,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.5,72.25,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,9.276,0.0,0.705,0.035,0.036,0.002,0.001,0.002,0.001
5162008,234,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.344,2.248,2.228,3.315,70.862,65.162,71.129,59.208,56.401,0.0,-0.014,0.025,20.0,20.0,37.192,33.232,52.644,68.814,85.409,78.464,85.151,41.053,41.392,41.532,-10.82,50.594,54.719,71.313,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.32,72.313,71.25,0.014,71.875,73.813,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.5,72.188,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,17.63,0.0,0.829,0.035,0.035,0.002,0.001,0.002,0.001
5162008,235,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.281,2.248,2.228,2.142,70.862,65.162,71.129,59.103,56.401,0.0,-0.018,0.025,20.0,20.0,37.192,33.204,52.618,68.921,85.409,78.57,85.151,41.2,41.392,41.605,-10.82,50.531,54.75,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.172,72.313,71.25,0.014,71.875,73.813,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,72.25,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,26.473,0.0,0.705,0.035,0.036,0.002,0.001,0.002,0.001
5162008,236,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.477,0,80,55,1.4,13.273,2.248,2.228,1.776,70.862,65.268,71.235,59.208,56.294,0.0,-0.014,0.025,20.0,20.0,37.192,33.204,52.482,68.814,85.335,78.57,85.077,41.2,41.392,41.605,-10.82,50.5,54.906,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,71.875,73.813,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.938,73.313,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.625,0.035,70.563,72.188,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,26.319,0.0,0.701,0.036,0.036,0.002,0.001,0.001,0.001
5162008,237,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.273,2.248,2.228,3.061,70.862,65.162,71.024,59.208,56.401,0.0,-0.018,0.025,20.0,20.0,37.192,33.204,52.417,68.814,85.335,78.676,85.077,41.273,41.497,41.677,-10.82,50.438,55.0,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.289,72.5,71.25,0.014,71.75,73.75,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.563,72.125,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,22.635,0.0,0.703,0.035,0.036,0.003,0.001,0.002,0.0
5162008,238,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.219,2.248,2.228,1.646,70.862,65.056,71.129,59.208,56.401,0.0,-0.014,0.021,20.0,20.0,37.192,33.204,52.34,68.814,85.261,78.676,85.003,41.346,41.706,41.75,-10.82,50.406,55.094,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.289,72.5,71.25,0.014,71.875,73.75,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,70.563,72.125,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,14.1,0.0,0.704,0.035,0.035,0.003,0.001,0.001,0.001
5162008,239,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.164,2.248,2.228,2.057,70.862,65.162,71.129,59.208,56.508,0.0,-0.014,0.025,20.0,20.0,37.164,33.176,52.353,68.814,85.187,78.464,85.003,41.419,41.601,41.823,-10.82,50.375,55.188,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.25,72.313,71.25,0.014,71.875,73.75,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.039,70.5,72.188,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,27.792,0.0,0.701,0.035,0.036,0.002,0.001,0.003,0.001
5162008,240,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.992,2.248,2.228,2.918,70.97,65.056,71.024,59.208,56.508,0.0,-0.014,0.025,20.0,20.0,37.192,33.176,52.249,68.921,85.113,78.358,84.929,41.346,41.706,41.823,-10.82,50.313,55.281,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.141,72.313,71.25,0.014,71.875,73.75,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.5,72.125,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,16.609,0.0,0.829,0.035,0.036,0.002,0.001,0.002,0.0
5162008,241,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.25,2.248,2.228,1.693,70.862,65.162,71.129,59.208,56.508,0.0,-0.018,0.021,20.0,20.0,37.192,33.176,52.197,68.921,85.113,78.358,84.855,41.419,41.706,41.823,-10.82,50.281,55.375,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.063,72.313,71.25,0.014,71.75,73.688,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.5,72.125,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,17.563,0.0,0.699,0.035,0.036,0.002,0.001,0.002,0.001
5162008,242,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.506,0,80,55,1.4,13.195,2.248,2.228,1.548,70.862,65.056,71.024,59.208,56.401,0.0,-0.014,0.025,20.0,20.0,37.164,33.176,52.178,68.814,85.039,78.358,84.855,41.493,41.706,41.896,-10.82,50.25,55.438,71.313,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.031,72.313,71.063,0.014,71.875,73.75,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.938,73.25,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,70.5,72.188,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,0.0,23.662,0.0,0.699,0.036,0.036,0.003,0.001,0.001,0.001
5162008,243,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.289,2.248,2.228,2.591,70.862,65.162,71.129,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.176,52.1,68.921,85.039,78.57,84.855,41.493,41.706,41.896,-10.82,50.219,55.531,71.438,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.336,72.313,71.375,0.014,71.875,73.75,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,70.938,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,70.5,72.188,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,23.688,0.0,0.7,0.035,0.036,0.002,0.0,0.001,0.001
5162008,244,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.289,2.248,2.228,1.957,70.862,65.162,71.024,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.176,52.074,68.814,85.039,78.358,84.782,41.493,41.81,41.969,-10.82,50.219,55.625,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.086,72.313,71.25,0.014,71.75,73.688,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,70.875,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.033,70.5,72.063,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,18.866,0.0,0.829,0.035,0.036,0.002,0.0,0.001,0.001
5162008,245,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.023,2.248,2.228,2.247,70.862,65.162,71.129,59.314,56.401,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,52.113,68.814,84.965,78.145,84.782,41.493,41.81,41.969,-10.82,50.125,55.688,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.289,72.313,71.375,0.014,71.75,73.688,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.938,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.625,0.032,70.5,72.063,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.149,0.0,18.735,0.0,0.823,0.035,0.036,0.002,0.001,0.001,0.001
5162008,246,0,1,3,1,100.0,50,0,0,0,0,0,36.31,35.139,0.011,12.491,0,80,55,1.4,13.273,2.248,2.228,2.574,70.862,65.162,71.024,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,52.1,68.814,84.817,78.251,84.708,41.493,41.81,41.969,-10.82,50.125,55.719,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.25,0.014,71.75,73.688,72.438,73.438,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.875,73.25,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.5,72.125,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,18.756,0.0,0.824,0.036,0.035,0.002,0.001,0.002,0.001
5162008,247,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.109,2.248,2.228,2.222,70.862,65.268,71.129,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,52.087,68.814,84.891,78.251,84.708,41.566,42.019,41.969,-10.82,50.219,55.781,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,71.75,73.688,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.25,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.5,72.063,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,11.191,0.0,0.703,0.035,0.036,0.002,0.0,0.001,0.001
5162008,248,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.086,2.248,2.228,2.112,70.862,65.268,71.129,59.42,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.176,52.061,68.814,84.817,78.145,84.634,41.566,41.81,42.042,-10.82,50.094,55.844,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.055,72.313,71.25,0.014,71.75,73.688,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.25,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.5,72.125,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,24.424,0.0,0.826,0.035,0.036,0.002,0.0,0.002,0.001
5162008,249,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.211,2.248,2.228,3.483,70.862,65.056,71.024,59.314,56.401,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,52.087,68.814,84.743,78.145,84.634,41.639,41.81,42.114,-10.82,50.094,55.906,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.117,72.313,71.25,0.014,71.75,73.625,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.938,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.625,0.031,70.5,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,34.739,0.0,0.824,0.035,0.036,0.002,0.001,0.001,0.001
5162008,250,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,12.953,2.248,2.228,2.193,70.862,65.056,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.176,52.048,68.814,84.743,78.145,84.56,41.566,41.81,42.042,-10.82,50.063,56.0,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.344,72.313,71.375,0.014,71.625,73.625,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.5,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,24.368,0.0,0.824,0.035,0.036,0.002,0.0,0.001,0.001
5162008,251,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.828,2.248,2.228,2.171,70.862,65.162,71.024,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.136,33.204,51.996,68.814,84.669,78.145,84.56,41.566,41.915,42.042,-10.82,50.063,56.031,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.961,72.313,71.25,0.014,71.75,73.625,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.313,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.5,72.125,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,17.096,0.0,0.827,0.035,0.036,0.002,0.0,0.002,0.001
5162008,252,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,12.828,2.248,2.228,2.643,70.862,65.056,70.919,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.136,33.176,51.996,68.814,84.669,78.145,84.486,41.566,41.915,42.114,-10.82,50.031,56.0,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.758,72.313,71.25,0.014,71.75,73.688,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.563,0.042,70.5,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,19.774,0.0,0.957,0.035,0.036,0.002,0.0,0.003,0.001
5162008,253,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.781,2.248,2.228,2.538,70.862,64.95,71.024,59.208,56.401,0.0,-0.018,0.025,20.0,20.0,37.136,33.204,51.983,68.814,84.669,78.145,84.486,41.639,41.915,42.114,-10.82,50.0,56.031,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.836,72.313,71.25,0.014,71.625,73.563,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.25,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.563,0.033,70.5,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,21.547,0.0,0.825,0.035,0.036,0.002,0.0,0.002,0.001
5162008,254,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,12.844,2.248,3.993,2.531,70.862,65.056,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,51.905,68.814,84.595,77.933,84.486,41.639,41.915,42.114,-10.82,50.063,56.063,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.219,72.313,71.25,0.014,71.75,73.625,72.313,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,70.875,73.313,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.5,72.125,72.063,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,21.547,0.0,0.825,0.035,0.036,0.002,0.001,0.001,0.001
5162008,255,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.063,2.248,2.228,3.048,70.97,65.056,71.024,59.208,56.615,0.0,-0.018,0.025,20.0,20.0,37.136,33.232,51.918,68.921,84.595,78.039,84.412,41.639,42.019,42.114,-10.82,50.063,56.125,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.047,72.313,71.25,0.014,71.75,73.688,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.875,73.313,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,70.313,72.125,72.25,71.688,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.0,15.65,0.0,0.825,0.035,0.036,0.002,0.0,0.001,0.001
5162008,256,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.172,2.248,2.228,2.234,70.862,65.056,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.136,33.204,51.983,68.814,84.522,77.933,84.412,41.712,42.019,42.187,-10.82,50.031,56.125,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.789,72.313,71.25,0.014,71.625,73.625,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.25,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,19.395,0.0,0.825,0.035,0.035,0.002,0.0,0.001,0.001
5162008,257,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.016,2.248,2.228,1.937,70.862,65.056,70.919,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,51.996,68.814,84.448,77.933,84.338,41.639,42.019,42.187,-10.82,50.031,56.125,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.883,72.5,71.25,0.014,71.625,73.625,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,70.688,73.313,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.5,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,18.055,0.0,0.951,0.035,0.036,0.003,0.001,0.001,0.001
5162008,258,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.016,2.248,2.228,2.307,70.862,65.162,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,51.944,68.814,84.374,77.933,84.265,41.639,42.019,42.187,-10.82,50.031,56.188,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.938,72.5,71.25,0.014,71.625,73.625,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.313,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.5,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.0,18.055,0.0,0.951,0.035,0.036,0.003,0.0,0.001,0.001
5162008,259,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.094,2.248,2.228,2.754,70.862,65.056,71.024,59.208,56.508,0.0,-0.014,0.021,20.0,20.0,37.192,33.232,51.886,68.814,84.3,77.933,84.265,41.639,41.915,42.187,-10.82,50.0,56.25,71.5,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.977,72.313,71.25,0.014,71.625,73.625,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.032,70.5,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,24.859,0.0,0.951,0.035,0.036,0.002,0.0,0.001,0.001
5162008,300,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.969,2.248,2.228,2.14,70.862,65.056,71.024,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.164,33.232,51.821,68.814,84.3,77.826,84.191,41.712,42.019,42.187,-10.82,50.031,56.219,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.5,71.25,0.014,71.563,73.625,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,70.875,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.625,0.029,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,19.439,0.0,0.827,0.035,0.036,0.003,0.0,0.001,0.001
5162008,301,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.203,2.248,2.228,2.246,70.862,65.056,71.024,59.208,56.615,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,51.743,68.814,84.3,77.826,84.191,41.712,42.019,42.187,-10.82,50.031,56.25,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.227,72.5,71.25,0.014,71.625,73.688,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,70.875,73.25,72.313,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,70.5,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,19.439,0.0,0.827,0.035,0.035,0.003,0.0,0.001,0.001
5162008,302,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.477,0,80,55,1.4,13.32,2.248,2.228,2.15,70.97,65.162,70.919,59.314,56.508,0.0,-0.018,0.021,20.0,20.0,37.164,33.204,51.795,68.814,84.226,77.826,84.191,41.712,42.019,42.187,-10.82,50.031,56.25,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.125,72.313,71.25,0.014,71.625,73.688,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,70.875,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.5,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,19.305,0.0,0.822,0.036,0.036,0.002,0.0,0.001,0.001
5162008,303,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.242,2.248,2.228,1.184,70.862,65.056,71.024,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.164,33.204,51.743,68.814,84.3,77.826,84.117,41.786,42.019,42.187,-10.82,50.063,56.281,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.5,71.25,0.014,71.625,73.688,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,70.875,73.313,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,21.547,0.0,0.696,0.035,0.035,0.003,0.001,0.001,0.001
5162008,304,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.234,2.248,3.993,2.159,70.862,65.056,71.024,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.192,33.204,51.692,68.814,84.152,77.826,84.117,41.786,42.019,42.26,-10.82,50.0,56.281,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.297,72.313,71.375,0.014,71.625,73.688,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,70.875,73.313,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.025,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,25.59,0.0,0.827,0.035,0.036,0.002,0.0,0.001,0.001
5162008,305,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.195,2.248,2.228,2.361,70.862,65.056,71.024,59.208,56.508,0.0,-0.014,0.021,20.0,20.0,37.192,33.204,51.627,68.814,84.078,77.72,84.117,41.786,42.124,42.26,-10.82,50.0,56.313,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.313,71.25,0.014,71.625,73.625,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,70.875,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,17.538,0.0,0.822,0.035,0.036,0.002,0.0,0.001,0.001
