DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,306,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.195,2.248,2.228,2.587,70.862,65.056,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.192,33.176,51.704,68.814,84.152,77.72,84.043,41.786,42.019,42.26,-10.82,50.0,56.344,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.922,72.313,71.25,0.014,71.625,73.625,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.688,73.25,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,70.5,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,25.411,0.0,0.821,0.035,0.036,0.002,0.0,0.001,0.001
5162008,307,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.008,2.248,2.228,2.224,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.192,33.232,51.769,68.921,84.078,77.72,84.043,41.786,42.019,42.26,-10.82,50.031,56.375,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.313,71.25,0.014,71.625,73.625,72.438,73.313,0.0,94.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.875,73.313,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,25.411,0.0,0.821,0.035,0.036,0.002,0.0,0.001,0.001
5162008,308,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.258,2.248,0.462,2.341,70.97,65.162,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.192,33.204,51.704,68.814,84.004,77.72,83.969,41.786,42.124,42.26,-10.82,50.0,56.375,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.367,72.313,71.375,0.014,71.625,73.563,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,70.688,73.25,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,17.538,0.0,0.822,0.035,0.035,0.002,0.0,0.001,0.001
5162008,309,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.359,2.248,2.228,0.903,70.862,65.162,71.024,59.314,56.508,0.0,-0.014,0.025,20.0,20.0,37.136,33.204,51.64,68.814,84.004,77.72,83.969,41.786,42.124,42.333,-10.82,50.0,56.406,71.313,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.18,72.313,71.25,0.014,71.625,73.563,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,20.31,0.0,0.952,0.035,0.036,0.002,0.0,0.001,0.001
5162008,310,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.336,2.248,2.228,1.915,70.97,65.056,71.024,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.192,33.204,51.627,68.921,83.93,77.614,83.895,41.859,42.124,42.26,-10.82,50.031,56.438,71.313,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.43,72.313,71.25,0.014,71.563,73.563,72.313,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.188,72.75,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,18.901,0.0,0.694,0.035,0.036,0.002,0.0,0.002,0.001
5162008,311,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,12.953,2.248,2.228,2.803,70.97,65.056,71.024,59.208,56.508,0.0,-0.014,0.025,20.0,20.0,37.164,33.204,51.614,68.921,83.93,77.614,83.895,41.786,42.124,42.333,-10.82,50.031,56.438,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.031,72.313,71.25,0.014,71.563,73.438,72.313,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.875,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,20.239,0.0,0.948,0.035,0.035,0.002,0.0,0.001,0.001
5162008,312,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,12.953,2.248,2.228,2.161,70.862,65.056,70.919,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.192,33.232,51.627,68.814,83.93,77.614,83.821,41.859,42.124,42.333,-10.82,50.0,56.469,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.359,72.5,71.375,0.014,71.563,73.5,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.033,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,22.317,0.0,0.82,0.035,0.035,0.002,0.0,0.001,0.002
5162008,313,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.352,2.248,2.228,2.028,70.862,65.162,71.024,59.208,56.508,0.0,-0.018,0.021,20.0,20.0,37.164,33.204,51.627,68.814,83.856,77.508,83.821,41.859,42.228,42.333,-10.82,49.969,56.5,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.125,72.313,71.25,0.014,71.563,73.438,72.313,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.875,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,16.139,0.0,0.826,0.035,0.036,0.002,0.0,0.001,0.0
5162008,314,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.227,2.248,2.228,3.408,70.862,65.056,70.919,59.314,56.615,0.0,-0.014,0.025,20.0,20.0,37.136,33.204,51.627,68.921,83.782,77.508,83.748,41.859,42.124,42.333,-10.82,50.031,56.5,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.25,72.313,71.25,0.014,71.563,73.5,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.875,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.149,0.0,22.317,0.0,0.82,0.035,0.036,0.002,0.0,0.001,0.0
5162008,315,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.25,2.248,2.228,3.798,70.862,65.056,70.919,59.208,56.508,0.0,-0.014,0.025,20.0,20.0,37.136,33.204,51.607,68.814,83.782,77.508,83.821,41.859,42.124,42.333,-10.82,49.938,56.531,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.25,72.313,71.25,0.014,71.625,73.563,72.313,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,70.688,73.25,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.038,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,22.369,0.0,0.822,0.035,0.036,0.002,0.0,0.002,0.001
5162008,316,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.203,2.248,2.228,2.442,70.862,65.162,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.136,33.176,51.568,68.814,83.782,77.508,83.748,41.932,42.228,42.406,-10.82,50.0,56.531,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.125,72.313,71.25,0.014,71.563,73.5,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.188,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.04,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,20.002,0.0,0.821,0.035,0.036,0.002,0.0,0.002,0.001
5162008,317,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.203,2.248,2.228,2.145,70.97,65.056,70.919,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.136,33.204,51.594,68.814,83.708,77.508,83.674,42.005,42.228,42.406,-10.82,50.063,56.563,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.195,72.313,71.25,0.014,71.563,73.563,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.563,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.042,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,22.488,0.0,0.695,0.035,0.036,0.002,0.0,0.002,0.001
5162008,318,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.211,2.248,2.228,2.133,70.862,65.056,70.919,59.208,56.508,0.0,-0.018,0.021,20.0,20.0,37.108,33.204,51.614,68.921,83.634,77.401,83.6,41.859,42.124,42.333,-10.82,49.969,56.563,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.18,72.5,71.25,0.014,71.563,73.563,72.438,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,74.063,73.438,0.034,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,22.525,0.0,0.828,0.035,0.036,0.003,0.0,0.003,0.0
5162008,319,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.109,2.248,0.462,1.769,70.97,65.056,70.919,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.108,33.176,51.692,68.814,83.56,77.401,83.6,41.932,42.228,42.406,-10.82,49.938,56.594,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.203,72.313,71.25,0.014,71.563,73.563,72.313,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.563,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,20.097,0.0,0.825,0.035,0.036,0.002,0.0,0.001,0.001
5162008,320,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.039,2.248,2.228,2.696,70.97,65.056,70.814,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.108,33.176,51.666,68.814,83.56,77.401,83.6,41.932,42.124,42.406,-10.82,50.0,56.594,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.156,72.5,71.375,0.014,71.563,73.563,72.313,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.313,72.125,72.063,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,30.983,0.0,0.825,0.035,0.036,0.002,0.0,0.001,0.001
5162008,321,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.491,0,80,55,1.4,13.164,2.248,2.228,2.329,70.862,65.056,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.136,33.176,51.679,68.814,83.56,77.401,83.526,41.932,42.228,42.406,-10.82,50.0,56.625,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.109,72.313,71.25,0.014,71.563,73.563,72.438,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.313,72.125,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,20.002,0.0,0.821,0.035,0.036,0.002,0.0,0.001,0.002
5162008,322,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.094,2.248,2.228,2.074,70.862,65.056,71.024,59.314,56.508,0.0,-0.014,0.021,20.0,20.0,37.136,33.176,51.653,68.814,83.486,77.295,83.6,42.005,42.228,42.406,-10.82,50.0,56.656,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.313,71.25,0.014,71.563,73.563,72.438,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.313,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,0.0,22.593,0.0,0.698,0.035,0.036,0.002,0.0,0.001,0.001
5162008,323,0,1,3,1,100.0,50,0,0,0,0,0,36.31,35.139,0.021,12.52,0,80,55,1.4,13.305,2.248,2.228,1.301,70.97,65.056,70.919,59.314,56.508,0.0,-0.014,0.025,20.0,20.0,37.136,33.204,51.627,68.814,83.486,77.189,83.526,42.005,42.228,42.479,-10.82,50.0,56.719,71.438,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.219,72.5,71.25,0.014,71.438,73.563,72.313,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,26.612,0.0,0.823,0.036,0.035,0.003,0.0,0.001,0.001
5162008,324,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,12.969,2.248,2.228,2.16,70.862,65.056,71.024,59.314,56.508,0.0,-0.014,0.025,20.0,20.0,37.108,33.204,51.581,68.814,83.412,77.508,83.452,41.932,42.228,42.406,-10.82,49.969,56.688,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.141,72.313,71.25,0.014,71.563,73.5,72.313,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.035,70.25,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,20.097,0.0,0.825,0.035,0.036,0.002,0.0,0.001,0.001
5162008,325,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,12.969,2.248,2.228,2.195,70.862,65.056,70.919,59.314,56.508,0.0,-0.014,0.021,20.0,20.0,37.108,33.176,51.478,68.814,83.412,77.189,83.452,42.005,42.333,42.406,-10.82,49.969,56.688,71.313,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.172,72.313,71.25,0.014,71.438,73.5,72.313,73.25,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.313,72.0,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,15.289,0.0,0.695,0.035,0.036,0.002,0.0,0.001,0.001
5162008,326,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.25,2.248,2.228,1.888,70.862,65.056,70.919,59.314,56.508,0.0,-0.014,0.025,20.0,20.0,37.136,33.176,51.387,68.814,83.338,77.083,83.378,42.079,42.228,42.479,-10.82,49.969,56.719,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.313,71.25,0.014,71.563,73.438,72.313,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.25,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.035,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,33.651,0.0,0.695,0.035,0.036,0.002,0.0,0.002,0.0
5162008,327,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.289,2.248,2.228,1.194,70.862,65.056,70.919,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.136,33.204,51.413,68.921,83.338,77.189,83.378,42.005,42.228,42.406,-10.82,49.938,56.719,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.078,72.313,71.25,0.014,71.438,73.438,72.438,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.875,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.036,70.313,72.063,72.063,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,22.488,0.0,0.695,0.035,0.035,0.002,0.0,0.001,0.0
5162008,328,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.297,2.248,2.228,1.698,70.862,65.056,70.919,59.208,56.615,0.0,-0.014,0.025,20.0,20.0,37.108,33.204,51.426,68.814,83.264,77.189,83.304,42.005,42.228,42.479,-10.82,50.063,56.719,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.039,72.5,71.25,0.014,71.438,73.375,72.313,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.188,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,70.313,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,26.55,0.0,0.821,0.035,0.035,0.003,0.0,0.001,0.0
5162008,329,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.25,2.248,2.228,1.461,70.862,65.056,70.919,59.314,56.508,0.0,-0.018,0.021,20.0,20.0,37.108,33.204,51.426,68.814,83.264,77.189,83.304,42.005,42.333,42.479,-10.82,49.969,56.719,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.375,72.313,71.25,0.014,71.438,73.375,72.438,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.188,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.041,70.313,72.0,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,18.136,0.0,0.825,0.035,0.036,0.002,0.0,0.001,0.002
5162008,330,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.266,2.248,2.228,2.94,70.97,65.056,70.919,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.108,33.176,51.387,68.814,83.19,77.189,83.304,42.005,42.333,42.479,-10.82,50.063,56.688,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.352,72.5,71.375,0.014,71.438,73.375,72.313,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.875,73.188,72.188,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.038,70.25,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,18.093,0.0,0.823,0.035,0.036,0.002,0.0,0.002,0.0
5162008,331,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.266,2.248,2.228,1.812,70.97,65.056,70.919,59.314,56.508,0.0,-0.014,0.025,20.0,20.0,37.136,33.176,51.387,68.814,83.116,77.083,83.23,41.932,42.333,42.406,-10.82,50.0,56.781,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.328,72.313,71.25,0.014,71.438,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.25,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.041,70.313,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,14.799,0.0,0.823,0.035,0.036,0.002,0.001,0.002,0.002
5162008,332,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.352,2.248,2.228,2.146,70.862,65.056,70.919,59.314,56.508,0.0,-0.018,0.021,20.0,20.0,37.108,33.148,51.342,68.814,83.19,77.083,83.23,42.079,42.333,42.479,-10.82,49.969,56.813,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,71.438,73.313,72.438,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.688,73.25,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.038,70.25,72.063,72.25,71.563,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,19.74,0.0,0.695,0.035,0.035,0.002,0.001,0.001,0.001
5162008,333,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.608,0,80,55,1.4,13.078,2.248,2.228,1.821,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.108,33.148,51.329,68.814,83.116,77.083,83.23,42.079,42.333,42.479,-10.82,50.094,56.781,71.313,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.141,72.313,71.25,0.014,71.438,73.375,72.438,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.688,73.25,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.25,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,19.855,0.0,0.699,0.035,0.036,0.002,0.001,0.001,0.002
5162008,334,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.055,2.248,2.228,2.696,70.862,65.056,70.919,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.052,33.12,51.296,68.814,82.968,77.295,83.083,41.932,42.333,42.406,-10.82,50.0,56.813,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.875,72.313,71.25,0.014,71.438,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.688,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,70.25,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,14.885,0.0,0.827,0.035,0.036,0.002,0.001,0.001,0.0
5162008,335,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.289,2.248,2.228,2.989,70.862,65.056,71.024,59.42,56.615,0.0,-0.018,0.025,20.0,20.0,37.108,33.148,51.205,68.814,83.042,77.083,83.157,42.079,42.333,42.551,-10.82,50.031,56.813,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.125,72.313,71.25,0.014,71.438,73.375,72.313,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.688,73.188,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,70.25,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,23.266,0.0,0.819,0.035,0.035,0.002,0.0,0.002,0.002
5162008,336,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.289,2.248,2.228,2.125,70.862,65.056,70.919,59.208,56.615,0.0,-0.014,0.021,20.0,20.0,37.108,33.148,51.218,68.814,82.968,76.977,83.083,42.152,42.333,42.479,-10.82,49.969,56.813,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.211,72.313,71.25,0.014,71.438,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.563,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.438,0.038,70.25,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,22.673,0.0,0.569,0.035,0.035,0.002,0.0,0.001,0.001
5162008,337,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.258,2.248,2.228,1.007,70.862,65.056,70.919,59.208,56.508,0.0,-0.018,0.025,20.0,20.0,37.108,33.12,51.167,68.814,82.968,76.977,83.083,42.079,42.333,42.551,-10.82,49.938,56.844,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.148,72.5,71.375,0.014,71.438,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.688,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,70.25,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,23.239,0.0,0.818,0.035,0.036,0.002,0.001,0.001,0.001
5162008,338,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.219,2.248,2.228,3.033,70.862,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,37.08,33.092,51.141,68.814,82.894,76.977,82.935,42.005,42.333,42.479,-10.82,49.906,56.875,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.156,72.313,71.25,0.014,71.438,73.375,72.313,73.0,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.188,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,18.073,0.0,0.822,0.035,0.036,0.002,0.001,0.002,0.001
5162008,339,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.039,2.248,2.228,2.146,70.862,65.056,70.919,59.208,56.615,0.0,-0.014,0.025,20.0,20.0,37.108,33.12,51.141,68.921,82.894,76.977,83.009,42.152,42.333,42.551,-10.82,49.938,56.875,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.031,72.313,71.25,0.014,71.438,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.563,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,-0.001,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,27.632,0.0,0.693,0.035,0.036,0.002,0.0,0.001,0.0
5162008,340,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.579,0,80,55,1.4,13.203,2.248,2.228,2.136,70.862,65.056,70.919,59.42,56.615,0.0,-0.018,0.025,20.0,20.0,37.108,33.12,51.102,68.814,82.894,76.977,83.009,42.079,42.437,42.551,-10.82,49.938,56.906,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.117,72.5,71.25,0.014,71.25,73.313,72.438,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,16.585,0.0,0.823,0.034,0.036,0.003,0.001,0.001,0.001
5162008,341,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.0,2.248,2.228,1.517,70.862,64.95,70.814,59.208,56.615,0.0,-0.018,0.021,20.0,20.0,37.08,33.12,51.102,68.814,82.894,76.87,83.009,42.152,42.437,42.551,-10.82,49.906,56.938,71.438,70.938,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.055,72.313,71.25,0.014,71.438,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.563,73.188,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,17.59,0.0,0.695,0.035,0.036,0.002,0.0,0.001,0.001
5162008,342,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.623,0,80,55,1.4,12.734,2.248,2.228,1.693,70.862,65.056,70.919,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.108,33.12,51.115,68.706,82.82,76.87,83.009,42.152,42.437,42.624,-10.82,49.938,56.938,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.945,72.5,71.25,0.014,71.25,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.042,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,20.905,0.0,0.826,0.035,0.036,0.003,0.001,0.002,0.001
5162008,343,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.219,2.248,2.228,2.142,70.97,65.056,70.919,59.314,56.508,0.0,-0.014,0.025,20.0,20.0,37.08,33.12,51.037,68.814,82.672,76.87,82.935,42.225,42.437,42.624,-10.82,49.906,56.938,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.32,72.313,71.25,0.014,71.25,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.188,72.313,72.688,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.042,70.25,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,23.483,0.0,0.69,0.035,0.036,0.002,0.001,0.002,0.001
5162008,344,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.266,2.248,2.228,1.877,70.862,65.056,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.108,33.12,51.018,68.706,82.746,76.764,82.935,42.152,42.646,42.624,-10.82,49.906,56.906,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.258,72.188,71.25,0.014,71.25,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.188,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.813,73.438,0.037,70.313,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,11.921,0.0,0.816,0.035,0.036,0.002,0.001,0.002,0.001
5162008,345,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.273,2.248,2.228,3.484,70.862,65.056,71.024,59.314,56.508,0.0,-0.018,0.025,20.0,20.0,37.08,33.12,51.018,68.706,82.672,76.764,82.861,42.152,42.437,42.624,-10.82,49.875,56.938,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.25,72.313,71.25,0.014,71.25,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,20.712,0.0,0.818,0.035,0.036,0.002,0.001,0.001,0.001
5162008,346,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.078,2.248,2.228,2.114,70.97,65.056,71.024,59.314,56.615,0.0,-0.014,0.025,20.0,20.0,37.08,33.148,50.979,68.814,82.672,76.764,82.787,42.152,42.646,42.624,-10.82,50.0,56.938,71.438,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.094,72.313,71.063,0.014,71.25,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,11.962,0.0,0.819,0.035,0.036,0.003,0.001,0.001,0.001
5162008,347,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.078,2.248,2.228,2.787,70.97,65.056,71.024,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.08,33.092,50.901,68.814,82.524,76.764,82.787,42.152,42.646,42.624,-10.82,49.875,57.0,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.008,72.313,71.375,0.014,71.25,73.25,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.688,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.001,11.949,0.0,0.818,0.035,0.036,0.002,0.001,0.001,0.001
5162008,348,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.462,0,80,55,1.4,12.984,2.248,2.228,2.993,70.862,65.056,70.919,59.208,56.615,0.0,-0.018,0.025,20.0,20.0,37.08,33.12,50.914,68.814,82.598,76.764,82.787,42.225,42.437,42.624,-10.82,49.906,56.969,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.172,72.5,71.25,0.014,71.438,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,23.454,0.0,0.689,0.035,0.036,0.003,0.001,0.001,0.001
5162008,349,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,12.984,2.248,2.228,2.86,70.97,64.95,70.919,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.08,33.092,50.849,68.814,82.524,76.764,82.713,42.225,42.437,42.624,-10.82,49.875,57.031,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.063,72.313,71.25,0.014,71.25,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.125,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,23.537,0.0,0.692,0.035,0.036,0.002,0.001,0.001,0.0
5162008,350,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.328,2.248,2.228,3.097,71.077,65.056,70.919,59.208,56.722,0.0,-0.018,0.025,20.0,20.0,37.108,33.064,50.836,68.921,82.524,76.658,82.713,42.225,42.541,42.697,-10.82,49.844,57.063,71.313,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.172,72.313,71.25,0.014,71.25,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.563,73.125,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.25,72.0,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,18.789,0.0,0.823,0.035,0.036,0.002,0.001,0.001,0.002
5162008,351,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.328,2.248,2.228,2.474,70.97,64.95,70.919,59.208,56.722,0.0,-0.018,0.021,20.0,20.0,37.08,33.092,50.849,68.921,82.45,76.658,82.713,42.225,42.437,42.697,-10.82,49.844,57.063,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.07,72.313,71.25,0.014,71.25,73.438,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,70.563,73.188,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.035,70.25,72.063,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,27.844,0.0,0.818,0.035,0.036,0.002,0.0,0.001,0.001
5162008,352,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.462,0,80,55,1.4,13.195,2.248,2.228,2.119,70.97,65.056,70.919,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.08,33.064,50.797,68.814,82.45,76.658,82.64,42.225,42.541,42.624,-10.82,49.844,57.063,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.141,72.5,71.25,0.014,71.25,73.438,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,70.688,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.031,70.25,72.063,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,15.735,0.0,0.689,0.035,0.036,0.003,0.0,0.001,0.001
5162008,353,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.141,2.248,2.228,1.17,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.108,33.092,50.739,68.814,82.45,76.552,82.64,42.152,42.437,42.624,-10.82,49.875,57.063,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.07,72.313,71.25,0.014,71.25,73.438,72.438,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,70.563,73.188,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,70.25,72.063,72.063,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,20.76,0.0,0.82,0.035,0.036,0.002,0.001,0.001,0.001
5162008,354,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.023,2.248,2.228,1.922,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.108,33.064,50.609,68.814,82.376,76.552,82.64,42.225,42.541,42.697,-10.82,49.844,57.094,71.313,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.102,72.313,71.25,0.014,71.25,73.438,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,70.563,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,70.25,72.0,72.063,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,18.657,0.0,0.817,0.035,0.036,0.002,0.001,0.001,0.001
5162008,355,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.637,0,80,55,1.4,13.039,2.248,0.462,3.704,70.97,65.056,71.024,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.052,33.064,50.518,68.814,82.376,76.552,82.64,42.225,42.437,42.77,-10.82,49.844,57.094,71.313,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.063,72.188,71.25,0.014,71.25,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.563,73.188,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.25,72.0,72.063,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,32.487,0.0,0.955,0.035,0.036,0.002,0.0,0.001,0.001
5162008,356,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.156,2.248,2.228,2.144,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.08,33.064,50.531,68.814,82.302,76.552,82.566,42.298,42.541,42.77,-10.82,49.844,57.125,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.5,71.25,0.014,71.25,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,70.563,73.125,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.033,70.25,71.938,72.063,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,24.348,0.0,0.82,0.035,0.036,0.003,0.0,0.001,0.001
5162008,357,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.148,2.248,2.228,1.531,70.97,65.056,70.919,59.314,56.829,0.0,-0.018,0.025,20.0,20.0,37.08,33.092,50.454,68.921,82.302,76.552,82.492,42.298,42.541,42.697,-10.82,49.844,57.094,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.172,72.313,71.25,0.014,71.25,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.563,73.125,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.25,72.0,72.063,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,20.607,0.0,0.694,0.035,0.035,0.002,0.0,0.001,0.001
5162008,358,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.148,2.248,2.228,2.137,70.97,65.056,70.919,59.208,56.615,0.0,-0.018,0.025,20.0,20.0,37.08,33.064,50.408,68.921,82.154,76.445,82.492,42.225,42.541,42.697,-10.82,49.844,57.094,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.93,72.5,71.25,0.014,71.25,73.375,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.563,73.125,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.001,18.657,0.0,0.817,0.035,0.035,0.003,0.0,0.001,0.001
5162008,359,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.055,2.248,2.228,2.307,70.97,65.056,70.919,59.314,56.615,0.0,-0.014,0.021,20.0,20.0,37.024,33.064,50.408,68.814,82.228,76.445,82.492,42.225,42.541,42.697,-10.82,49.875,57.094,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.18,72.5,71.25,0.014,71.125,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,70.563,73.125,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,70.125,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.001,18.592,0.0,0.814,0.035,0.035,0.003,0.001,0.001,0.001
5162008,400,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.133,2.248,2.228,2.872,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.08,33.064,50.395,68.814,82.154,76.552,82.492,42.225,42.646,42.697,-10.82,50.0,57.125,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.328,72.313,71.375,0.014,71.25,73.313,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.563,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.25,71.875,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,14.053,0.0,0.82,0.035,0.036,0.002,0.0,0.001,0.001
5162008,401,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.219,2.248,2.228,3.511,70.97,65.056,71.024,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.052,33.064,50.408,68.814,82.006,76.445,82.344,42.152,42.646,42.697,-10.82,49.844,57.156,71.438,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.133,72.313,71.25,0.014,71.125,73.25,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.563,73.125,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.125,71.875,72.063,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.001,13.797,0.0,0.945,0.035,0.036,0.002,0.0,0.001,0.001
5162008,402,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.564,0,80,55,1.4,13.422,2.248,2.228,3.002,70.97,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.052,33.064,50.356,68.814,82.006,76.658,82.27,42.298,42.541,42.77,-10.82,49.938,57.188,71.438,70.813,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.313,71.375,0.014,71.125,73.313,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.563,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,24.404,0.0,0.822,0.035,0.036,0.002,0.0,0.001,0.002
5162008,403,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.462,0,80,55,1.4,13.328,2.248,2.228,2.078,70.97,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.08,33.064,50.318,68.814,82.006,76.658,82.344,42.298,42.541,42.77,-10.82,49.875,57.188,71.5,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.219,72.313,71.25,0.014,71.125,73.25,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,70.563,73.125,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,24.206,0.0,0.815,0.035,0.036,0.002,0.0,0.001,0.001
5162008,404,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.156,2.248,2.228,3.034,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.024,33.036,50.253,68.706,82.08,76.339,82.344,42.298,42.646,42.77,-10.82,49.906,57.219,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,71.125,73.188,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,70.5,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,70.25,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,-0.001,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,17.001,0.0,0.82,0.035,0.036,0.002,0.0,0.001,0.001
5162008,405,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.25,2.248,2.228,1.331,70.862,65.056,70.919,59.314,56.615,0.0,-0.014,0.021,20.0,20.0,37.024,33.036,50.227,68.814,82.006,76.445,82.344,42.298,42.646,42.77,-10.82,49.875,57.188,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.18,72.313,71.375,0.014,71.125,73.25,72.313,72.875,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,70.125,71.938,72.25,71.375,0.0,37.656,72,70,1000,200,-0.001,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,17.022,0.0,0.821,0.035,0.036,0.002,0.0,0.001,0.001
5162008,406,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.25,2.248,2.228,2.133,70.862,64.95,70.919,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,37.052,33.008,50.227,68.814,82.006,76.339,82.27,42.298,42.646,42.77,-10.82,49.844,57.188,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.25,0.014,71.125,73.188,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.563,73.125,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.125,71.875,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,16.962,0.0,0.818,0.035,0.035,0.002,0.0,0.002,0.001
5162008,407,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.564,0,80,55,1.4,13.305,2.248,2.228,1.888,70.97,65.056,71.024,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,37.052,33.036,50.253,68.814,81.858,76.339,82.196,42.372,42.646,42.77,-10.82,49.813,57.25,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.211,72.313,71.25,0.014,71.125,73.188,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.035,70.125,71.875,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,18.25,0.0,0.693,0.035,0.036,0.002,0.0,0.001,0.001
