DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,408,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.109,2.248,2.228,1.856,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.052,33.008,50.331,68.814,81.932,76.339,82.196,42.298,42.646,42.77,-10.82,49.844,57.25,71.188,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.094,72.313,71.25,0.014,71.125,73.188,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.188,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.125,71.938,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,16.981,0.0,0.819,0.035,0.036,0.002,0.0,0.002,0.001
5162008,409,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.234,2.248,2.228,1.687,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.025,20.0,20.0,37.024,33.036,50.292,68.814,81.932,76.233,82.196,42.372,42.646,42.843,-10.82,49.875,57.156,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.18,72.313,71.25,0.014,71.125,73.188,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.125,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.125,71.875,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,21.573,0.0,0.819,0.035,0.035,0.002,0.0,0.001,0.001
5162008,410,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.418,0,80,55,1.4,13.313,2.248,0.462,2.139,70.862,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.024,33.036,50.305,68.814,81.858,76.445,82.196,42.372,42.646,42.843,-10.82,49.781,57.219,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.055,72.5,71.25,0.014,71.125,73.125,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.125,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,70.125,71.875,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,21.346,0.0,0.811,0.035,0.035,0.003,0.0,0.001,0.001
5162008,411,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.18,2.248,2.228,3.034,70.862,65.056,70.919,59.314,56.508,0.0,-0.014,0.025,20.0,20.0,36.996,33.036,50.344,68.706,81.71,76.233,82.196,42.372,42.646,42.843,-10.82,49.781,57.313,71.313,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,71.0,73.188,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.563,73.125,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,70.125,71.875,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,21.396,0.0,0.813,0.035,0.035,0.002,0.0,0.001,0.001
5162008,412,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.403,0,80,55,1.4,13.07,2.248,2.228,3.84,70.97,65.056,71.024,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,37.024,33.036,50.318,68.814,81.784,76.233,82.123,42.372,42.646,42.843,-10.82,49.844,57.313,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.219,72.313,71.25,0.014,71.125,73.125,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.125,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,70.125,71.875,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,21.32,0.0,0.81,0.035,0.036,0.002,0.0,0.001,0.001
5162008,413,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.07,2.248,2.228,2.122,70.862,65.056,70.919,59.208,56.722,0.0,-0.018,0.025,20.0,20.0,37.024,32.98,50.305,68.814,81.71,76.233,82.123,42.372,42.646,42.843,-10.82,49.844,57.281,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.359,72.313,71.25,0.014,71.125,73.125,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.063,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.035,70.125,71.875,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,21.573,0.0,0.819,0.035,0.036,0.002,0.0,0.001,0.002
5162008,414,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.344,2.248,2.228,2.083,71.077,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,37.024,33.008,50.227,68.921,81.71,76.127,82.049,42.372,42.75,42.843,-10.82,49.875,57.313,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.313,71.25,0.014,71.0,73.063,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.125,72.313,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.125,71.938,72.25,71.5,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,15.583,0.0,0.816,0.035,0.036,0.002,0.0,0.002,0.001
5162008,415,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.297,2.248,2.228,2.194,70.862,65.056,70.919,59.208,56.615,0.0,-0.018,0.025,20.0,20.0,37.024,33.036,50.175,68.814,81.784,76.127,82.123,42.445,42.75,42.843,-10.82,49.844,57.313,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.328,72.313,71.25,0.014,71.125,73.125,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.125,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.125,71.875,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,16.377,0.0,0.692,0.035,0.035,0.002,0.0,0.001,0.001
5162008,416,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.383,2.248,2.228,3.802,70.862,65.056,70.919,59.314,56.722,0.0,-0.014,0.021,20.0,20.0,36.968,33.008,50.162,68.814,81.636,76.127,82.049,42.445,42.75,42.916,-10.82,49.813,57.313,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.242,72.313,71.25,0.014,71.125,73.125,72.313,72.813,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.5,73.063,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,70.125,71.875,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,19.402,0.0,0.82,0.035,0.035,0.002,0.0,0.002,0.002
5162008,417,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.359,2.248,2.228,2.136,71.077,64.95,70.919,59.314,56.722,0.0,-0.018,0.025,20.0,20.0,36.996,33.008,50.156,68.921,81.562,76.127,81.975,42.372,42.75,42.843,-10.82,49.906,57.313,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.383,72.313,71.25,0.014,71.0,73.125,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.5,73.125,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.125,71.938,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,15.547,0.0,0.815,0.035,0.036,0.002,0.0,0.001,0.002
5162008,418,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.359,2.248,2.228,1.977,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.996,33.008,50.175,68.814,81.562,76.127,81.901,42.445,42.646,42.916,-10.82,49.844,57.313,71.438,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.398,72.313,71.25,0.014,71.0,73.188,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,70.5,73.063,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.031,70.125,71.875,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,29.338,0.0,0.817,0.035,0.036,0.002,0.0,0.001,0.001
5162008,419,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.367,2.248,2.228,1.489,70.862,65.056,70.919,59.314,56.722,0.0,-0.014,0.021,20.0,20.0,36.996,32.98,50.305,68.814,81.562,76.339,81.975,42.445,42.75,42.916,-10.82,49.719,57.344,71.313,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.023,72.313,71.25,0.014,71.0,73.125,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.563,73.125,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.125,71.875,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,19.334,0.0,0.817,0.035,0.036,0.002,0.0,0.001,0.002
5162008,420,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.07,2.248,2.228,1.342,70.97,65.056,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,36.996,33.008,50.331,68.814,81.488,76.021,81.975,42.518,42.75,42.916,-10.82,49.906,57.344,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,71.0,73.125,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.5,73.063,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,70.125,71.875,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,21.579,0.0,0.694,0.035,0.035,0.002,0.0,0.002,0.001
5162008,421,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.195,2.248,2.228,3.009,70.862,64.95,71.024,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,36.996,32.98,50.356,68.814,81.488,76.021,81.901,42.518,42.959,42.916,-10.82,49.938,57.313,71.438,70.813,70.688,70.75,0.0,0,72,70,1000,200,0.0,13.172,72.313,71.25,0.014,71.0,73.125,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,70.5,73.125,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.125,71.813,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,11.273,0.0,0.689,0.035,0.036,0.002,0.001,0.001,0.001
5162008,422,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.25,2.248,2.228,3.482,71.077,65.056,70.919,59.314,56.722,0.0,-0.018,0.025,20.0,20.0,36.996,33.008,50.382,68.814,81.488,76.021,81.901,42.518,42.75,42.916,-10.82,49.781,57.375,71.313,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.313,71.25,0.014,71.0,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.5,73.125,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,70.125,71.813,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,21.504,0.0,0.691,0.035,0.035,0.002,0.0,0.001,0.001
5162008,423,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,13.344,2.248,2.228,2.311,70.97,65.056,71.024,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.996,32.98,50.356,68.814,81.414,76.021,81.901,42.518,42.75,42.988,-10.82,49.813,57.406,71.313,70.813,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.25,0.014,71.0,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.0,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,70.25,71.813,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,25.216,0.0,0.811,0.035,0.035,0.002,0.0,0.002,0.002
5162008,424,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.25,2.248,2.228,2.196,70.862,64.95,71.024,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.968,32.98,50.408,68.814,81.414,76.021,81.827,42.445,42.855,42.988,-10.82,49.813,57.406,71.438,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,71.0,73.125,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.063,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.375,0.042,70.25,71.813,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,16.543,0.0,0.94,0.035,0.035,0.002,0.0,0.002,0.001
5162008,425,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.25,2.248,2.228,2.046,70.97,64.844,70.814,59.314,56.615,0.0,-0.018,0.021,20.0,20.0,36.968,32.952,50.48,68.814,81.414,75.914,81.827,42.518,42.855,42.988,-10.82,49.781,57.438,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.188,72.313,71.25,0.014,71.0,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.063,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.688,73.375,0.036,70.125,71.75,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,17.522,0.0,0.818,0.035,0.036,0.002,0.0,0.002,0.001
5162008,426,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.18,2.248,2.228,2.251,70.862,65.056,70.919,59.314,56.722,0.0,-0.018,0.025,20.0,20.0,36.94,33.008,50.544,68.814,81.266,75.914,81.679,42.592,42.855,42.988,-10.82,49.844,57.438,71.438,70.875,70.875,70.813,0.0,0,72,70,1000,200,0.0,13.078,72.5,71.25,0.014,71.0,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.063,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.125,71.75,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,18.83,0.0,0.686,0.035,0.036,0.003,0.0,0.001,0.001
5162008,427,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.195,2.248,2.228,2.808,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.94,32.98,50.531,68.814,81.34,75.914,81.753,42.592,42.75,43.061,-10.82,49.906,57.438,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.352,72.5,71.25,0.014,71.0,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,70.5,73.063,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.031,70.125,71.75,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,37.208,0.0,0.815,0.035,0.035,0.003,0.0,0.001,0.001
5162008,428,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.305,2.248,2.228,2.071,70.97,65.056,70.919,59.208,56.722,0.0,-0.018,0.021,20.0,20.0,36.968,32.952,50.506,68.814,81.266,75.914,81.753,42.518,42.855,42.916,-10.82,49.875,57.469,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.031,72.5,71.25,0.014,71.0,73.0,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.063,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.125,71.75,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,14.77,0.0,0.69,0.035,0.036,0.003,0.0,0.001,0.001
5162008,429,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.109,2.248,2.228,2.028,70.862,64.95,70.919,59.314,56.615,0.0,-0.018,0.025,20.0,20.0,36.94,32.952,50.506,68.814,81.266,75.914,81.679,42.445,42.855,42.916,-10.82,49.813,57.438,71.438,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.266,72.313,71.25,0.014,71.0,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.125,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.041,70.125,71.688,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,14.417,0.0,0.819,0.035,0.036,0.002,0.0,0.002,0.002
5162008,430,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.258,2.248,2.228,3.222,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.94,32.98,50.408,68.814,81.266,75.914,81.679,42.592,42.855,43.061,-10.82,49.813,57.438,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.313,71.25,0.014,71.0,73.0,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.375,73.063,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.125,71.688,72.25,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,22.327,0.0,0.814,0.035,0.036,0.002,0.0,0.001,0.001
5162008,431,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.258,2.248,2.228,0.771,70.97,64.95,70.919,59.314,56.722,0.0,-0.018,0.025,20.0,20.0,36.94,32.98,50.369,68.814,81.193,75.914,81.606,42.518,42.855,42.988,-10.82,49.75,57.438,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.234,72.313,71.25,0.014,71.0,73.0,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.063,72.188,72.563,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.125,71.75,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,17.522,0.0,0.818,0.035,0.035,0.002,0.0,0.001,0.002
5162008,432,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.148,2.248,2.228,2.627,70.862,64.95,70.919,59.42,56.722,0.0,-0.018,0.021,20.0,20.0,36.94,32.924,50.344,68.814,81.193,75.808,81.606,42.592,42.855,42.988,-10.82,49.844,57.469,71.313,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.297,72.313,71.25,0.014,71.0,73.0,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.063,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.0,71.688,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,18.851,0.0,0.687,0.035,0.035,0.002,0.0,0.001,0.001
5162008,433,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.242,2.248,2.228,3.48,70.97,65.056,71.024,59.42,56.722,0.0,-0.018,0.025,20.0,20.0,36.912,32.952,50.331,68.814,81.045,75.808,81.458,42.665,42.855,43.061,-10.82,49.844,57.438,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.102,72.5,71.25,0.014,71.0,73.0,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.063,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.125,71.75,72.25,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,26.005,0.0,0.685,0.035,0.036,0.003,0.0,0.001,0.001
5162008,434,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.418,0,80,55,1.4,13.172,2.248,2.228,3.679,70.97,64.95,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.94,32.952,50.356,68.814,81.045,75.914,81.458,42.518,42.855,43.061,-10.82,49.813,57.469,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.5,71.25,0.014,70.938,72.938,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.063,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.75,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,20.009,0.0,0.935,0.035,0.035,0.003,0.0,0.001,0.001
5162008,435,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.164,2.248,2.228,2.569,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.912,32.952,50.305,68.814,81.119,75.702,81.532,42.592,42.855,43.134,-10.82,49.938,57.531,71.313,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.336,72.5,71.25,0.014,70.938,73.0,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,73.0,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.125,71.75,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,25.742,0.0,0.938,0.035,0.036,0.003,0.0,0.001,0.001
5162008,436,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.266,2.248,2.228,2.514,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.912,32.952,50.305,68.814,81.045,75.702,81.532,42.592,42.855,43.061,-10.82,49.781,57.531,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.133,72.5,71.25,0.014,70.938,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.375,73.063,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.813,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,22.353,0.0,0.815,0.035,0.035,0.003,0.0,0.001,0.001
5162008,437,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.506,0,80,55,1.4,13.266,2.248,2.228,3.401,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.884,32.924,50.279,68.814,80.971,75.702,81.458,42.665,42.855,43.061,-10.82,49.875,57.531,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.133,72.313,71.25,0.014,71.0,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.375,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,70.0,71.813,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,26.065,0.0,0.686,0.035,0.036,0.002,0.0,0.002,0.001
5162008,438,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.266,2.248,2.228,3.428,70.97,65.056,70.919,59.314,56.722,0.0,-0.014,0.025,20.0,20.0,36.884,32.924,50.227,68.814,80.897,75.702,81.384,42.665,42.959,43.134,-10.82,49.813,57.531,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.195,72.313,71.25,0.014,70.938,73.125,72.25,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.375,72.938,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.0,71.875,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,19.926,0.0,0.812,0.035,0.035,0.002,0.0,0.001,0.001
5162008,439,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.172,2.248,2.228,2.883,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.856,32.924,50.188,68.814,80.971,75.702,81.384,42.665,42.855,43.061,-10.82,49.938,57.563,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.297,72.313,71.25,0.014,70.938,73.125,72.25,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,72.875,72.313,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.125,0.038,70.0,71.875,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,26.005,0.0,0.685,0.035,0.036,0.002,0.0,0.003,0.001
5162008,440,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.102,2.248,0.462,3.695,70.862,64.95,70.919,59.314,56.829,0.0,-0.014,0.025,20.0,20.0,36.884,32.924,50.214,68.706,80.897,75.702,81.384,42.592,42.959,43.134,-10.82,49.844,57.625,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.211,72.313,71.25,0.014,70.938,73.188,72.25,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,72.875,72.313,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,70.0,71.938,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,18.512,0.0,0.942,0.035,0.036,0.002,0.0,0.001,0.0
5162008,441,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.352,2.248,2.228,2.237,70.862,64.95,70.919,59.314,56.829,0.0,-0.014,0.025,20.0,20.0,36.856,32.896,50.13,68.814,80.897,75.702,81.384,42.665,42.959,43.134,-10.82,49.844,57.563,71.188,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.391,72.5,71.25,0.014,70.813,73.188,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.375,72.875,72.313,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.938,71.938,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,19.95,0.0,0.813,0.035,0.036,0.003,0.0,0.001,0.001
5162008,442,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.234,2.248,2.228,2.162,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.884,32.896,50.143,68.814,80.823,75.702,81.31,42.665,42.959,43.061,-10.82,49.781,57.594,71.438,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.5,71.25,0.014,70.938,73.188,72.25,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.5,72.813,72.313,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.938,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.001,16.845,0.0,0.686,0.035,0.036,0.003,0.0,0.001,0.001
5162008,443,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.608,0,80,55,1.4,13.281,2.248,2.228,2.408,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.856,32.924,50.078,68.814,80.749,75.808,81.162,42.665,42.959,43.134,-10.82,49.813,57.625,71.438,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.344,72.313,71.25,0.014,70.938,73.188,72.25,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.313,0.024,70.375,72.875,72.313,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.0,71.938,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,20.113,0.0,0.82,0.035,0.036,0.002,0.001,0.001,0.001
5162008,444,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.506,0,80,55,1.4,13.055,2.248,2.228,2.14,70.97,65.056,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.856,32.924,49.974,68.814,80.823,75.596,81.236,42.738,42.959,43.134,-10.82,49.781,57.594,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.016,72.313,71.25,0.014,70.938,73.125,72.25,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.375,72.875,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.125,71.875,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,22.409,0.0,0.686,0.036,0.036,0.002,0.0,0.001,0.001
5162008,445,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.055,2.248,2.228,2.344,70.97,65.056,71.024,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.828,32.896,49.864,68.706,80.749,75.596,81.31,42.665,42.959,43.134,-10.82,49.813,57.594,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.125,72.313,71.25,0.014,70.938,73.063,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.125,0.024,70.5,72.938,72.313,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.875,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,19.972,0.0,0.814,0.035,0.035,0.002,0.002,0.001,0.0
5162008,446,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.125,2.248,2.228,1.705,70.97,65.056,70.919,59.42,56.829,0.0,-0.018,0.025,20.0,20.0,36.856,32.924,49.851,68.814,80.675,75.489,81.162,42.665,42.959,43.207,-10.82,49.813,57.656,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.25,0.014,70.938,73.063,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,70.5,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,70.0,71.813,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,23.055,0.0,0.939,0.035,0.036,0.002,0.0,0.001,0.001
5162008,447,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.0,2.248,2.228,2.803,70.97,65.056,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.828,32.952,49.812,68.814,80.675,75.596,81.162,42.665,42.959,43.207,-10.82,49.844,57.656,71.313,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.258,72.5,71.25,0.014,70.938,73.0,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.125,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.0,71.75,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,23.055,0.0,0.939,0.035,0.035,0.003,0.001,0.001,0.0
5162008,448,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.047,2.248,2.228,3.033,70.862,64.95,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.856,32.924,49.851,68.814,80.601,75.596,81.236,42.665,42.959,43.134,-10.82,49.781,57.625,71.313,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.008,72.313,71.25,0.014,70.938,73.0,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.375,73.0,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,70.0,71.75,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,20.02,0.0,0.816,0.035,0.035,0.002,0.0,0.001,0.001
5162008,449,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.094,2.248,2.228,2.029,70.862,64.95,70.919,59.314,56.829,0.0,-0.014,0.021,20.0,20.0,36.856,32.924,49.838,68.814,80.675,75.489,81.162,42.738,42.959,43.134,-10.82,49.813,57.688,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.094,72.313,71.25,0.014,70.938,73.0,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.5,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.813,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,22.513,0.0,0.69,0.035,0.035,0.002,0.0,0.001,0.001
5162008,450,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.491,0,80,55,1.4,13.234,2.248,2.228,3.146,70.97,65.056,70.919,59.314,56.829,0.0,-0.018,0.025,20.0,20.0,36.856,32.924,49.786,68.814,80.601,75.489,81.088,42.665,42.959,43.061,-10.82,49.875,57.656,71.438,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.305,72.313,71.25,0.014,70.938,72.938,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.125,0.038,70.0,71.813,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,16.825,0.0,0.686,0.034,0.036,0.002,0.0,0.003,0.002
5162008,451,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.094,2.248,2.228,1.225,70.862,64.95,70.919,59.314,56.829,0.0,-0.018,0.025,20.0,20.0,36.828,32.924,49.754,68.814,80.601,75.489,81.162,42.738,43.064,43.207,-10.82,49.813,57.656,71.438,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.359,72.5,71.375,0.014,70.813,72.938,72.313,72.75,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.375,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.125,0.038,70.0,71.813,72.063,71.375,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,17.97,0.0,0.812,0.035,0.035,0.002,0.0,0.003,0.001
5162008,452,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.086,2.248,2.228,2.565,70.97,65.056,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.856,32.924,49.715,68.814,80.527,75.596,81.088,42.811,43.064,43.207,-10.82,49.844,57.656,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.164,72.5,71.375,0.014,70.813,72.875,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,70.0,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,19.62,0.0,0.688,0.035,0.035,0.002,0.0,0.002,0.0
5162008,453,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.133,2.248,2.228,1.636,70.862,65.056,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.828,32.924,49.566,68.814,80.527,75.383,81.088,42.811,43.064,43.207,-10.82,49.875,57.656,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.969,72.313,71.25,0.014,70.938,72.875,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.03,70.125,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,19.689,0.0,0.69,0.035,0.036,0.002,0.0,0.001,0.001
5162008,454,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.156,2.248,2.228,2.027,70.862,65.056,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.8,32.952,49.514,68.814,80.453,75.383,81.015,42.811,43.064,43.207,-10.82,49.875,57.719,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.164,72.313,71.25,0.014,70.813,72.875,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.125,0.031,70.0,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,19.665,0.0,0.69,0.035,0.035,0.002,0.0,0.002,0.002
5162008,455,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.021,12.564,0,80,55,1.4,13.156,2.248,2.228,2.583,70.97,65.056,70.814,59.314,56.829,0.0,-0.018,0.025,20.0,20.0,36.828,32.924,49.462,68.814,80.379,75.277,80.941,42.738,43.064,43.207,-10.82,49.844,57.719,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.055,72.313,71.063,0.014,70.813,72.875,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,73.0,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,70.0,71.813,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,18.075,0.0,0.817,0.035,0.035,0.003,0.0,0.001,0.002
5162008,456,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.063,2.248,0.462,2.133,70.862,65.056,70.814,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.8,32.896,49.423,68.814,80.453,75.383,81.015,42.738,43.064,43.207,-10.82,49.844,57.781,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.328,72.313,71.25,0.014,70.813,72.875,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.042,70.0,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,18.055,0.0,0.816,0.035,0.036,0.002,0.0,0.002,0.001
5162008,457,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.117,2.248,2.228,1.685,70.97,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.8,32.924,49.384,68.814,80.379,75.383,81.015,42.811,43.064,43.28,-10.82,49.844,57.844,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.172,72.313,71.25,0.014,70.813,72.875,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.25,73.0,72.125,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.125,0.038,70.0,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,23.318,0.0,0.818,0.035,0.035,0.002,0.0,0.003,0.002
5162008,458,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.535,0,80,55,1.4,13.016,2.248,2.228,2.097,70.97,65.056,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.8,32.896,49.345,68.814,80.379,75.489,80.941,42.811,43.064,43.28,-10.82,49.875,57.75,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.141,72.313,71.25,0.014,70.813,72.813,72.313,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.813,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,23.237,0.0,0.815,0.034,0.036,0.002,0.0,0.001,0.002
5162008,459,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.535,0,80,55,1.4,12.898,2.248,2.228,2.412,70.97,65.056,70.919,59.314,56.829,0.0,-0.018,0.025,20.0,20.0,36.8,32.896,49.287,68.814,80.305,75.383,80.941,42.811,43.064,43.28,-10.82,49.875,57.719,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.914,72.313,71.25,0.014,70.813,72.875,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,73.0,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.03,69.938,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,23.237,0.0,0.815,0.034,0.036,0.002,0.0,0.002,0.002
5162008,500,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,12.898,2.248,2.228,1.881,70.97,65.056,70.919,59.42,56.722,0.0,-0.018,0.021,20.0,20.0,36.8,32.924,49.274,68.814,80.305,75.277,80.941,42.811,43.064,43.28,-10.82,49.781,57.781,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.984,72.313,71.25,0.014,70.813,72.813,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.0,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,23.209,0.0,0.814,0.034,0.035,0.002,0.0,0.002,0.002
5162008,501,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.023,2.248,2.228,1.692,70.97,65.056,70.814,59.314,56.829,0.0,-0.018,0.025,20.0,20.0,36.8,32.924,49.307,68.814,80.305,75.277,80.867,42.811,43.064,43.353,-10.82,49.875,57.781,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.867,72.5,71.25,0.014,70.813,72.875,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,73.0,72.125,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,26.916,0.0,0.944,0.035,0.036,0.003,0.0,0.001,0.002
5162008,502,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.593,0,80,55,1.4,13.031,2.248,2.228,2.296,70.862,65.056,70.919,59.314,56.722,0.0,-0.018,0.025,20.0,20.0,36.772,32.868,49.287,68.814,80.305,75.277,80.867,42.811,43.064,43.28,-10.82,49.813,57.75,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.102,72.313,71.25,0.014,70.813,72.813,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,70.0,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,23.344,0.0,0.819,0.035,0.035,0.002,0.0,0.001,0.002
5162008,503,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.102,2.248,2.228,0.964,70.97,65.056,70.919,59.314,56.829,0.0,-0.014,0.021,20.0,20.0,36.772,32.896,49.261,68.814,80.231,75.171,80.793,42.811,43.168,43.28,-10.82,49.781,57.781,71.313,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.211,72.313,71.25,0.014,70.813,72.938,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.035,70.0,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,16.525,0.0,0.818,0.035,0.035,0.002,0.0,0.002,0.002
5162008,504,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.336,2.248,2.228,1.867,70.862,64.95,70.919,59.314,56.829,0.0,-0.014,0.021,20.0,20.0,36.772,32.896,49.261,68.814,80.231,75.277,80.793,42.811,43.168,43.28,-10.82,49.875,57.781,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,70.813,72.875,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,70.0,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,16.448,0.0,0.814,0.035,0.036,0.002,0.0,0.001,0.002
5162008,505,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.336,2.248,2.228,1.362,70.97,65.056,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.772,32.868,49.261,68.814,80.157,75.277,80.719,42.885,43.168,43.28,-10.82,49.813,57.813,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.211,72.313,71.25,0.014,70.813,72.813,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.938,71.688,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,17.415,0.0,0.683,0.034,0.035,0.002,0.0,0.002,0.0
5162008,506,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.273,2.248,2.228,2.361,70.862,65.056,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.772,32.84,49.235,68.814,80.157,75.277,80.793,42.885,43.064,43.353,-10.82,49.813,57.781,71.313,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.234,72.5,71.25,0.014,70.625,72.875,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.25,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.033,70.0,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,32.849,0.0,0.815,0.035,0.035,0.003,0.0,0.002,0.0
5162008,507,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.211,2.248,2.228,2.195,70.97,65.162,71.024,59.314,56.829,0.0,-0.018,0.025,20.0,20.0,36.743,32.84,49.17,68.706,80.157,75.277,80.719,42.885,43.168,43.353,-10.82,49.844,57.813,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.102,72.5,71.25,0.014,70.813,72.813,72.313,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.25,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,70.0,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,20.609,0.0,0.808,0.035,0.035,0.003,0.0,0.002,0.001
5162008,508,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.164,2.248,2.228,0.476,70.862,64.95,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.743,32.84,49.17,68.706,80.083,75.171,80.719,42.885,43.168,43.353,-10.82,49.844,57.813,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.313,72.313,71.25,0.014,70.813,72.813,72.313,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.25,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.938,71.688,72.063,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,20.681,0.0,0.811,0.034,0.035,0.002,0.0,0.002,0.002
5162008,509,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.305,2.248,2.228,1.475,70.862,65.056,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.743,32.84,49.132,68.814,80.157,75.383,80.719,42.958,43.168,43.353,-10.82,49.844,57.844,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.203,72.313,71.25,0.014,70.625,72.75,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.0,71.688,72.063,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,23.578,0.0,0.686,0.034,0.035,0.002,0.0,0.002,0.001
