DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,510,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.211,2.248,2.228,2.718,70.862,65.056,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.743,32.868,49.106,68.814,80.009,75.171,80.645,42.811,43.168,43.28,-10.82,49.875,57.844,71.313,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.305,72.313,71.25,0.014,70.625,72.75,72.313,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,72.875,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,70.0,71.688,72.063,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,16.468,0.0,0.815,0.035,0.035,0.002,0.0,0.001,0.001
5162008,511,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.117,2.248,2.228,2.486,70.862,65.056,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.743,32.868,49.067,68.706,80.083,75.171,80.645,42.885,43.168,43.425,-10.82,49.875,57.875,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.086,72.5,71.25,0.014,70.625,72.75,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,70.375,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.938,71.688,72.063,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,23.834,0.0,0.935,0.035,0.035,0.003,0.0,0.002,0.0
5162008,512,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.117,2.248,2.228,1.848,70.862,64.95,70.919,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.715,32.84,49.08,68.706,79.935,75.064,80.571,42.885,43.168,43.353,-10.82,49.781,57.938,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.055,72.313,71.063,0.014,70.625,72.75,72.313,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.375,0.037,69.938,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,20.729,0.0,0.813,0.034,0.035,0.003,0.0,0.001,0.001
5162008,513,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.094,2.248,2.228,2.977,70.97,65.056,70.919,59.314,56.936,0.0,-0.018,0.021,20.0,20.0,36.715,32.84,49.067,68.706,79.861,75.064,80.571,42.958,43.168,43.353,-10.82,49.781,57.938,71.438,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.164,72.313,71.25,0.014,70.625,72.688,72.313,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.375,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.042,69.938,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,23.606,0.0,0.687,0.035,0.035,0.002,0.0,0.002,0.001
5162008,514,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.078,2.248,2.228,2.119,70.97,64.844,70.814,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.743,32.84,49.106,68.814,79.935,75.277,80.571,42.958,43.273,43.353,-10.82,49.813,57.906,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.141,72.313,71.375,0.014,70.625,72.75,72.313,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.563,74.125,0.024,70.375,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.0,71.625,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,15.663,0.0,0.684,0.035,0.035,0.002,0.002,0.002,0.001
5162008,515,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.242,2.248,2.228,2.573,70.97,65.056,70.814,59.314,56.829,0.0,-0.018,0.021,20.0,20.0,36.715,32.868,49.145,68.814,79.861,75.064,80.571,42.958,43.168,43.425,-10.82,49.875,57.938,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.188,72.5,71.063,0.014,70.625,72.75,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.375,72.938,72.188,72.375,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.375,0.03,69.938,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,-0.002,27.875,0.0,0.811,0.035,0.035,0.003,0.0,0.001,0.001
5162008,516,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.021,12.52,0,80,55,1.4,13.195,2.248,2.228,1.582,70.97,65.056,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.715,32.868,49.132,68.814,79.935,75.064,80.571,42.958,43.273,43.425,-10.82,49.844,57.906,71.313,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.086,72.313,71.25,0.014,70.625,72.75,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.375,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.375,0.037,69.938,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,-0.001,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,18.561,0.0,0.81,0.034,0.035,0.002,0.0,0.001,0.001
5162008,517,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.031,3.37,2.228,2.236,70.97,65.056,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.715,32.84,49.145,68.814,79.861,75.064,80.498,42.958,43.273,43.425,-10.82,49.875,57.938,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.047,72.5,71.25,0.014,70.625,72.688,72.313,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.375,73.0,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.0,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,-0.001,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,18.606,0.0,0.812,0.035,0.035,0.003,0.0,0.002,0.0
5162008,518,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.031,2.248,2.228,2.202,70.97,65.056,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.687,32.84,49.132,68.814,79.861,74.958,80.498,42.958,43.482,43.425,-10.82,49.844,57.938,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.219,72.5,71.375,0.014,70.625,72.75,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.375,74.125,0.024,70.25,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.938,71.625,71.938,71.063,0.0,37.656,72,70,1000,200,-0.001,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,11.185,0.0,0.812,0.035,0.035,0.002,0.001,0.002,0.001
5162008,519,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.211,2.248,2.228,2.188,70.97,65.056,70.919,59.314,56.936,0.0,-0.018,0.021,20.0,20.0,36.687,32.84,49.145,68.814,79.787,74.958,80.498,42.958,43.273,43.498,-10.82,49.844,57.938,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.234,72.313,71.25,0.014,70.625,72.75,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,70.0,71.625,72.063,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,21.463,0.0,0.937,0.034,0.035,0.002,0.0,0.002,0.001
5162008,520,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.623,0,80,55,1.4,13.227,3.37,2.228,2.471,70.754,65.056,70.919,59.314,56.722,0.0,-0.018,0.021,20.0,20.0,36.687,32.84,49.119,68.706,79.787,74.958,80.498,43.031,43.273,43.425,-10.82,49.844,57.969,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.992,72.5,71.375,0.014,70.625,72.75,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.938,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.938,71.625,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,20.551,0.0,0.689,0.034,0.035,0.002,0.0,0.002,0.001
5162008,521,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.579,0,80,55,1.4,13.125,2.248,2.228,3.041,70.97,65.056,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.687,32.812,49.067,68.814,79.787,74.958,80.424,43.031,43.273,43.425,-10.82,50.0,58.0,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.016,72.313,71.063,0.014,70.625,72.75,72.313,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.875,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,69.938,71.563,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,20.48,0.0,0.687,0.034,0.035,0.003,0.0,0.001,0.001
5162008,522,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.535,0,80,55,1.4,13.055,2.248,2.228,2.198,70.862,65.056,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.687,32.84,49.002,68.814,79.713,74.958,80.424,43.031,43.482,43.425,-10.82,49.813,58.0,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.148,72.313,71.25,0.014,70.625,72.813,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.25,72.938,72.313,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.0,0.041,69.938,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,10.951,0.0,0.684,0.034,0.036,0.002,0.0,0.003,0.001
5162008,523,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.227,2.248,2.228,4.094,70.97,65.056,70.919,59.42,56.936,0.0,-0.014,0.025,20.0,20.0,36.687,32.84,48.957,68.706,79.713,74.958,80.35,42.958,43.273,43.425,-10.82,49.906,57.969,71.313,70.813,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.258,72.313,71.25,0.014,70.625,72.813,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,70.25,72.875,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.035,69.938,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,18.627,0.0,0.813,0.035,0.035,0.002,0.0,0.002,0.001
5162008,524,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.141,2.248,2.228,3.492,70.862,64.95,70.814,59.42,56.936,0.0,-0.014,0.021,20.0,20.0,36.659,32.84,48.879,68.814,79.713,74.958,80.35,43.104,43.273,43.498,-10.82,49.906,58.031,71.313,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.258,72.313,71.25,0.014,70.625,72.75,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.813,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.036,69.938,71.625,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,29.259,0.0,0.685,0.034,0.035,0.002,0.0,0.002,0.001
5162008,525,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.608,0,80,55,1.4,13.141,2.248,2.228,2.099,70.862,65.056,70.814,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.687,32.84,48.775,68.706,79.639,74.958,80.35,43.031,43.273,43.498,-10.82,49.906,57.969,71.438,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.203,72.5,71.25,0.014,70.5,72.875,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.75,72.188,72.313,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.035,69.938,71.688,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,24.33,0.0,0.816,0.034,0.035,0.003,0.0,0.002,0.001
5162008,526,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.242,2.248,2.228,2.078,70.97,64.95,70.919,59.314,56.936,0.0,-0.018,0.021,20.0,20.0,36.687,32.868,48.749,68.814,79.565,74.852,80.276,43.104,43.377,43.498,-10.82,49.938,57.969,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.164,72.313,71.25,0.014,70.5,72.875,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.688,72.313,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.028,69.938,71.688,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.002,18.133,0.0,0.686,0.035,0.035,0.002,0.0,0.002,0.001
5162008,527,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.172,2.248,2.228,2.012,70.862,64.95,70.814,59.314,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.84,48.723,68.814,79.565,74.852,80.35,43.104,43.273,43.498,-10.82,50.0,58.031,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.313,72.313,71.25,0.014,70.5,72.875,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.688,72.313,72.063,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,69.75,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,29.224,0.0,0.684,0.035,0.035,0.002,0.0,0.002,0.001
5162008,528,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.008,2.248,2.228,0.664,70.862,65.056,70.814,59.314,56.936,0.0,-0.018,0.025,20.0,20.0,36.631,32.868,48.71,68.814,79.565,74.852,80.276,43.104,43.273,43.498,-10.82,49.938,58.031,71.438,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.039,72.313,71.25,0.014,70.813,72.938,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.563,72.313,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.938,71.75,72.063,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,29.121,0.0,0.682,0.034,0.035,0.002,0.0,0.002,0.001
5162008,529,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.023,2.248,2.228,2.39,70.97,64.95,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.868,48.704,68.814,79.565,74.958,80.276,43.104,43.273,43.498,-10.82,49.906,58.063,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.086,72.5,71.25,0.014,70.5,73.0,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.563,72.313,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,69.938,71.813,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,29.156,0.0,0.683,0.035,0.035,0.003,0.0,0.001,0.001
5162008,530,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.608,0,80,55,1.4,13.172,2.248,2.228,2.131,70.862,64.95,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.84,48.749,68.814,79.491,74.852,80.202,43.031,43.377,43.425,-10.82,49.844,58.094,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.141,72.313,71.25,0.014,70.625,73.0,72.25,72.625,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.375,72.625,72.188,72.063,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,69.75,71.813,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,14.357,0.0,0.688,0.035,0.035,0.002,0.0,0.002,0.001
5162008,531,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.172,2.248,2.228,1.917,70.97,65.056,70.814,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.659,32.84,48.814,68.814,79.491,74.746,80.202,43.104,43.273,43.571,-10.82,49.969,58.125,71.438,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.102,72.5,71.25,0.014,70.5,73.0,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.688,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.04,69.75,71.75,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,34.517,0.0,0.808,0.034,0.035,0.003,0.0,0.002,0.001
5162008,532,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.593,0,80,55,1.4,13.008,2.248,2.228,2.363,70.97,65.056,70.709,59.314,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.84,48.801,68.814,79.417,74.746,80.128,43.031,43.377,43.498,-10.82,49.906,58.094,71.313,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.242,72.5,71.25,0.014,70.5,72.938,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.25,72.75,72.125,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.938,71.75,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,16.997,0.0,0.815,0.035,0.035,0.003,0.0,0.002,0.001
5162008,533,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.117,2.248,2.228,2.755,70.862,64.95,70.814,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.84,48.853,68.814,79.417,74.746,80.202,43.104,43.377,43.571,-10.82,49.844,58.125,71.313,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,12.977,72.5,71.063,0.014,70.5,72.875,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.25,72.75,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.625,73.125,0.035,69.75,71.75,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,21.542,0.0,0.815,0.035,0.036,0.003,0.0,0.003,0.001
5162008,534,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.164,2.248,2.228,0.916,70.862,65.056,70.814,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.868,48.84,68.706,79.417,74.746,80.128,43.104,43.377,43.571,-10.82,50.063,58.125,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.063,72.313,71.25,0.014,70.5,72.813,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.25,72.75,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.938,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,21.443,0.0,0.811,0.035,0.035,0.002,0.0,0.002,0.0
5162008,535,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.219,2.248,2.228,0.806,70.97,65.056,70.814,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.868,48.84,68.706,79.417,74.746,80.128,43.104,43.377,43.571,-10.82,49.906,58.125,71.438,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.156,72.313,71.25,0.014,70.5,72.813,72.25,72.438,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.125,72.75,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,69.75,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,21.417,0.0,0.81,0.035,0.035,0.002,0.0,0.002,0.001
5162008,536,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.188,2.248,2.228,2.082,70.97,64.95,70.814,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.631,32.868,48.827,68.706,79.343,74.746,80.128,43.104,43.377,43.571,-10.82,50.031,58.219,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.336,72.313,71.25,0.014,70.5,72.75,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.25,72.813,72.188,72.063,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.75,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,21.468,0.0,0.812,0.035,0.035,0.002,0.0,0.002,0.001
5162008,537,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.188,2.248,2.228,1.924,70.97,65.056,70.919,59.525,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.868,48.788,68.706,79.343,74.64,80.128,43.104,43.377,43.571,-10.82,49.969,58.188,71.438,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.25,0.014,70.5,72.75,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.75,71.75,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,21.393,0.0,0.809,0.035,0.035,0.002,0.0,0.002,0.001
5162008,538,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.579,0,80,55,1.4,13.258,2.248,2.228,3.621,70.97,64.95,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.631,32.896,48.775,68.706,79.269,74.64,80.054,43.104,43.377,43.571,-10.82,49.906,58.188,71.438,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.109,72.313,71.25,0.014,70.5,72.75,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.032,69.938,71.75,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.222,0.001,-0.002,21.518,0.0,0.814,0.034,0.036,0.002,0.0,0.002,0.001
5162008,539,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.25,2.248,2.228,2.364,70.97,65.056,70.814,59.314,56.829,0.0,-0.018,0.025,20.0,20.0,36.603,32.924,48.736,68.706,79.269,74.64,80.054,43.178,43.377,43.571,-10.82,49.938,58.219,71.313,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.32,72.313,71.25,0.014,70.5,72.688,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.036,69.938,71.75,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,24.698,0.0,0.681,0.035,0.036,0.002,0.0,0.002,0.001
5162008,540,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.273,2.248,2.228,1.582,70.97,64.95,70.814,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.603,32.924,48.71,68.814,79.269,74.64,80.054,43.178,43.482,43.644,-10.82,49.906,58.188,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,70.5,72.625,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.75,71.813,72.063,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,19.282,0.0,0.812,0.035,0.035,0.002,0.0,0.002,0.001
5162008,541,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.453,2.248,2.228,1.97,70.97,64.844,70.814,59.42,56.936,0.0,-0.018,0.025,20.0,20.0,36.603,32.924,48.613,68.814,79.269,74.64,80.054,43.178,43.377,43.644,-10.82,49.938,58.25,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.18,72.313,71.25,0.014,70.5,72.625,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.75,71.75,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,29.353,0.0,0.809,0.034,0.035,0.002,0.0,0.002,0.001
5162008,542,0,1,3,1,100.0,50,0,0,0,0,0,36.31,35.139,0.011,12.491,0,80,55,1.4,13.344,2.248,2.228,2.139,70.97,65.056,70.919,59.42,56.936,0.0,-0.018,0.025,20.0,20.0,36.603,32.924,48.522,68.814,79.195,74.64,79.981,43.178,43.482,43.644,-10.82,49.938,58.219,71.188,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.336,72.313,71.25,0.014,70.5,72.625,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,69.938,71.813,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,19.147,0.0,0.807,0.036,0.035,0.002,0.0,0.002,0.001
5162008,543,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.344,2.248,2.228,2.356,70.97,64.95,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.631,32.896,48.496,68.814,79.195,74.64,79.981,43.178,43.482,43.644,-10.82,49.938,58.219,71.438,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.992,72.5,71.25,0.014,70.5,72.563,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.938,71.875,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,19.192,0.0,0.809,0.035,0.035,0.003,0.0,0.002,0.001
5162008,544,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.125,2.248,2.228,2.419,70.97,64.95,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.603,32.84,48.471,68.814,79.121,74.533,79.907,43.178,43.482,43.644,-10.82,49.969,58.188,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.094,72.5,71.25,0.014,70.5,72.563,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,69.75,71.813,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,19.17,0.0,0.808,0.035,0.035,0.003,0.0,0.002,0.001
5162008,545,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.021,12.52,0,80,55,1.4,13.047,2.248,2.228,2.145,70.97,64.95,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.575,32.84,48.445,68.814,79.047,74.64,79.907,43.104,43.482,43.571,-10.82,49.969,58.188,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.055,72.313,71.25,0.014,70.5,72.563,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.04,69.75,71.75,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,15.468,0.0,0.81,0.034,0.036,0.002,0.0,0.002,0.001
5162008,546,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.266,2.248,2.228,2.167,70.862,65.162,71.024,59.525,56.936,0.0,-0.018,0.021,20.0,20.0,36.575,32.812,48.522,68.814,79.121,74.533,79.907,43.104,43.482,43.571,-10.82,49.938,58.219,71.313,70.813,70.563,70.938,0.0,0,72,70,1000,200,0.0,13.344,72.313,71.25,0.014,70.5,72.563,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,69.75,71.75,72.063,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,15.486,0.0,0.811,0.035,0.036,0.002,0.0,0.002,0.001
5162008,547,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.18,2.248,2.228,2.227,70.97,64.95,70.919,59.42,57.043,0.0,-0.014,0.021,20.0,20.0,36.547,32.784,48.509,68.706,79.047,74.533,79.907,43.178,43.482,43.644,-10.82,50.031,58.25,71.438,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.297,72.313,71.25,0.014,70.5,72.563,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.75,71.75,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.002,19.147,0.0,0.807,0.035,0.036,0.002,0.0,0.002,0.001
5162008,548,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.109,2.248,2.228,2.903,70.97,65.056,71.024,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.575,32.756,48.535,68.706,79.047,74.533,79.833,43.251,43.482,43.644,-10.82,50.125,58.219,71.188,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.258,72.313,71.25,0.014,70.5,72.625,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.938,71.75,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,21.227,0.0,0.679,0.035,0.036,0.002,0.0,0.002,0.001
5162008,549,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.305,2.248,2.228,3.002,70.97,64.95,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.547,32.784,48.548,68.814,79.047,74.533,79.833,43.251,43.482,43.717,-10.82,50.031,58.25,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.188,72.313,71.25,0.014,70.438,72.688,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.75,71.75,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,25.317,0.0,0.81,0.035,0.035,0.002,0.0,0.002,0.001
5162008,550,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.305,2.248,2.228,2.801,70.862,65.056,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.547,32.756,48.535,68.706,79.047,74.533,79.833,43.178,43.482,43.644,-10.82,50.063,58.219,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.883,72.313,71.375,0.014,70.5,72.563,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.75,71.75,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,19.17,0.0,0.808,0.035,0.036,0.002,0.0,0.002,0.001
5162008,551,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,12.781,2.248,2.228,1.182,70.97,64.95,70.919,59.42,56.936,0.0,-0.018,0.025,20.0,20.0,36.547,32.756,48.522,68.814,78.973,74.533,79.833,43.251,43.482,43.717,-10.82,50.125,58.25,71.313,70.875,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.32,72.313,71.25,0.014,70.5,72.625,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.75,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,25.198,0.0,0.807,0.035,0.036,0.002,0.0,0.002,0.001
5162008,552,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.305,2.248,2.228,2.076,70.97,64.95,70.919,59.314,56.936,0.0,-0.014,0.021,20.0,20.0,36.547,32.728,48.471,68.814,78.899,74.427,79.833,43.178,43.482,43.717,-10.82,50.031,58.25,71.313,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.281,72.313,71.25,0.014,70.5,72.625,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.75,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,22.276,0.0,0.938,0.035,0.036,0.002,0.0,0.002,0.001
5162008,553,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.117,2.248,2.228,2.335,70.97,64.95,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.491,32.7,48.509,68.814,78.899,74.427,79.759,43.251,43.482,43.644,-10.82,50.0,58.313,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.141,72.313,71.25,0.014,70.438,72.688,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.25,72.875,72.313,72.063,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.688,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,21.326,0.0,0.683,0.035,0.035,0.002,0.0,0.002,0.001
5162008,554,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.477,2.248,2.228,2.251,70.862,65.056,70.919,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.491,32.728,48.522,68.814,78.899,74.427,79.759,43.251,43.586,43.717,-10.82,50.188,58.281,71.438,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.453,72.313,71.25,0.014,70.438,72.625,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.0,0.041,69.75,71.625,71.938,71.313,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,17.416,0.0,0.808,0.035,0.035,0.002,0.0,0.003,0.001
5162008,555,0,1,3,1,100.0,50,0,0,0,0,0,36.31,36.31,0.011,12.564,0,80,55,1.4,13.477,2.248,2.228,0.902,70.97,65.056,70.919,59.42,56.936,0.0,-0.018,0.025,20.0,20.0,36.519,32.7,48.587,68.706,78.899,74.427,79.685,43.251,43.586,43.717,-10.82,50.031,58.313,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.508,72.313,71.25,0.014,70.5,72.688,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.875,72.188,72.063,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.75,71.625,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,17.477,0.0,0.811,0.036,0.036,0.002,0.0,0.002,0.001
5162008,556,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.492,2.248,2.228,2.163,70.862,64.95,70.919,59.42,57.043,0.0,-0.018,0.021,20.0,20.0,36.463,32.7,48.652,68.706,78.899,74.321,79.685,43.251,43.586,43.717,-10.82,50.219,58.313,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.063,0.014,70.5,72.75,72.125,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.125,72.875,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.0,0.025,69.75,71.625,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,17.498,0.0,0.812,0.035,0.036,0.003,0.0,0.002,0.001
5162008,557,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.447,0,80,55,1.4,13.227,2.248,2.228,2.139,70.862,65.162,71.024,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.491,32.7,48.678,68.706,78.825,74.427,79.759,43.251,43.586,43.717,-10.82,50.094,58.313,71.313,70.813,70.688,70.813,0.0,0,72,70,1000,200,0.0,13.156,72.5,71.25,0.014,70.438,72.75,72.25,72.313,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.0,0.033,69.75,71.625,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,17.314,0.0,0.804,0.035,0.036,0.003,0.0,0.002,0.001
5162008,558,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.313,2.248,2.228,2.332,70.862,65.056,71.024,59.314,56.936,0.0,-0.018,0.021,20.0,20.0,36.463,32.7,48.652,68.706,78.751,74.321,79.685,43.324,43.586,43.717,-10.82,50.031,58.313,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,70.438,72.688,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.125,72.813,72.188,72.063,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.0,0.03,69.75,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.002,18.78,0.0,0.682,0.035,0.035,0.002,0.0,0.002,0.001
5162008,559,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.219,2.248,2.228,3.495,70.862,64.95,70.919,59.42,56.829,0.0,-0.018,0.021,20.0,20.0,36.463,32.7,48.6,68.706,78.825,74.321,79.685,43.324,43.586,43.79,-10.82,50.063,58.344,71.313,70.813,70.563,70.813,0.0,0,72,70,1000,200,0.0,13.219,72.313,71.25,0.014,70.438,72.688,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.75,71.688,71.938,71.063,0.0,37.656,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.002,22.192,0.0,0.806,0.035,0.036,0.002,0.0,0.002,0.001
5162008,600,1,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.219,2.248,2.228,2.422,70.862,65.056,70.814,59.42,56.936,0.0,-0.018,0.021,20.0,20.0,36.463,32.7,48.561,68.706,78.751,74.321,79.685,43.324,43.586,43.79,-10.82,50.063,58.344,71.313,70.813,70.688,70.938,0.0,0,72,70,1000,200,0.0,13.273,72.313,71.25,0.014,70.438,72.625,72.25,72.188,0.0,94.313,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.125,72.813,72.188,72.188,0.0,60.563,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.75,71.688,71.938,71.063,8.461,37.656,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,22.217,0.0,0.807,0.035,0.036,0.002,0.0,0.002,0.001
5162008,601,1,1,3,1,100.0,50,0,0,0,1,1,131.186,99.561,23.618,12.564,0,80,55,1.4,13.234,607.312,576.252,2.147,70.97,65.162,71.024,59.525,56.186,0.042,0.166,0.05,20.0,20.0,38.566,32.7,48.522,68.706,102.276,74.321,89.804,43.471,43.9,43.862,-10.82,49.156,60.594,71.188,70.875,70.563,70.813,0.0,0,72,70,1000,200,0.004,46.0,72.313,71.25,0.014,70.438,72.625,72.0,72.313,0.0,96.813,72,70,1000,200,0.024,184.625,74.063,74.0,0.024,70.125,72.75,72.063,72.188,0.0,73.938,72,70,1000,200,0.019,163.875,73.438,73.0,0.034,69.75,71.688,71.813,71.313,1.886,58.344,72,70,1000,200,0.009,110.875,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,10.537,11.451,42.747,0.681,0.131,0.1,0.002,0.0,0.002,0.001
5162008,602,1,1,3,1,98.059,50,40,40,40,1,1,134.7,89.019,23.886,12.535,0,80,55,1.4,585.094,666.161,625.755,1.972,64.835,66.753,71.55,61.216,51.583,0.054,0.224,0.025,23.058,16.0,42.689,32.027,48.458,68.814,116.776,74.321,117.725,43.471,46.825,45.538,-10.82,46.094,63.313,71.438,70.875,66.938,70.25,0.0,0,72,70,1000,200,0.016,81.625,72.313,71.375,0.014,70.438,72.125,67.125,70.563,0.0,88.938,72,70,1000,200,0.045,238.75,74.063,74.0,0.024,70.125,72.313,68.625,71.688,0.0,70.625,72,70,1000,200,0.031,197.125,73.438,73.125,0.034,69.75,71.375,70.813,71.5,8.609,58.844,72,70,1000,200,0.016,141.375,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.534,7.725,-3.275,3.59,0.135,0.089,0.002,0.0,0.002,0.001
5162008,603,1,1,3,1,94.953,50,40,40,40,1,1,189.751,111.274,25.783,12.506,0,80,55,1.4,723.063,958.721,840.25,103.702,59.345,68.026,71.55,63.54,48.479,0.141,0.451,0.05,30.722,23.559,48.299,31.831,48.471,68.706,131.572,74.321,131.094,43.471,48.183,46.339,-10.82,42.438,65.125,71.188,70.813,63.594,68.313,0.0,0,72,70,1000,200,0.038,125.563,72.313,71.25,0.014,70.5,71.625,63.563,67.938,0.0,75.25,72,70,1000,200,0.077,312.5,74.063,74.0,0.024,70.125,71.813,65.75,70.25,0.0,63.938,72,70,1000,200,0.047,242.0,73.438,73.0,0.034,69.75,71.063,69.313,71.063,8.688,54.938,72,70,1000,200,0.029,191.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.215,7.612,1.773,4.97,0.19,0.111,0.002,0.0,0.002,0.001
5162008,604,1,1,3,1,90.866,50,40,40,40,1,1,274.085,130.015,25.886,12.535,0,80,55,1.4,936.0,1132.214,1010.27,159.443,56.009,68.769,71.129,65.547,46.766,0.29,0.674,0.069,37.875,28.935,52.786,31.719,48.445,67.632,135.862,74.321,135.821,43.471,49.646,47.14,-10.82,39.188,66.813,71.313,70.688,60.531,65.625,0.0,0,72,70,1000,200,0.078,177.875,72.188,71.063,0.014,70.438,71.0,61.094,65.25,0.0,59.375,72,70,1000,200,0.111,367.25,74.063,73.938,0.024,70.25,71.438,63.656,68.563,0.0,56.906,72,70,1000,200,0.059,268.75,73.438,73.0,0.036,69.75,70.875,67.625,70.313,8.766,49.125,72,70,1000,200,0.043,231.625,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.017,7.448,0.152,6.373,0.274,0.13,0.002,0.0,0.002,0.001
5162008,605,1,1,3,1,86.984,50,40,40,40,1,1,343.192,146.413,25.845,12.593,0,80,55,1.4,1092.125,1177.499,1108.34,169.951,54.287,69.3,70.919,67.343,46.659,0.522,0.883,0.116,43.355,33.217,56.124,31.803,48.419,65.913,133.569,74.852,133.383,43.397,50.272,47.65,-10.82,37.094,67.813,71.125,70.563,58.406,63.125,0.0,0,72,70,1000,200,0.119,217.0,72.313,71.25,0.014,70.188,70.313,59.594,63.125,0.0,47.188,72,70,1000,200,0.119,376.75,74.063,73.938,0.024,70.25,71.063,62.063,66.938,0.0,52.031,72,70,1000,200,0.061,271.75,73.438,73.0,0.037,69.75,70.625,66.063,69.313,8.852,44.219,72,70,1000,200,0.051,248.875,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.082,7.79,0.691,7.421,0.343,0.146,0.002,0.0,0.002,0.001
5162008,606,1,1,3,1,83.397,50,40,40,40,1,1,385.359,161.64,25.66,12.52,0,80,55,1.4,1095.25,1144.259,1133.264,154.809,53.426,69.406,70.604,68.082,46.659,0.682,0.998,0.146,47.57,37.851,58.451,32.055,48.373,64.517,136.232,75.596,136.043,43.471,50.481,47.65,-10.82,35.875,68.5,70.875,70.188,56.906,61.0,0.0,0,72,70,1000,200,0.143,237.25,72.188,71.063,0.014,69.813,69.688,58.781,61.688,5.348,40.156,72,70,1000,200,0.104,350.25,74.063,73.938,0.024,70.25,70.688,60.969,65.75,0.0,49.531,72,70,1000,200,0.056,259.5,73.438,73.0,0.034,69.75,70.313,65.0,68.313,8.93,41.313,72,70,1000,200,0.051,247.875,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.08,7.464,0.697,7.25,0.385,0.162,0.002,0.0,0.002,0.001
5162008,607,1,1,3,1,80.173,50,40,40,40,1,1,411.127,174.524,25.855,12.579,0,80,55,1.4,1095.25,1070.845,1178.481,87.054,52.78,69.512,70.183,68.505,46.659,0.827,1.146,0.16,50.949,39.778,59.938,32.335,48.373,63.872,134.827,65.929,132.349,43.324,50.272,47.577,-10.82,35.188,69.438,70.688,69.813,55.906,59.5,0.0,0,72,70,1000,200,0.119,216.125,72.313,71.063,0.014,69.438,69.125,57.969,60.75,19.641,35.688,72,70,1000,200,0.086,318.75,74.063,74.0,0.024,70.125,70.25,60.188,64.813,0.0,47.969,72,70,1000,200,0.051,245.75,73.438,73.125,0.036,69.75,70.063,64.188,67.5,11.75,39.063,72,70,1000,200,0.049,244.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.93,7.7,9.206,7.413,0.411,0.175,0.003,0.0,0.002,0.001
5162008,608,1,1,3,1,76.596,50,40,40,40,1,1,436.896,186.237,25.907,12.491,0,80,55,1.4,1016.25,1010.089,1194.089,27.894,52.242,69.618,69.868,69.878,46.445,0.953,1.272,0.193,53.372,42.32,61.2,32.616,48.309,63.98,137.86,68.478,134.787,42.811,50.899,47.65,-10.82,34.531,70.375,70.313,69.313,55.094,58.563,0.0,0,72,70,1000,200,0.127,223.0,72.313,71.063,0.014,69.313,68.688,57.469,60.031,22.703,32.969,72,70,1000,200,0.07,289.0,74.063,73.938,0.024,70.125,70.0,59.563,63.844,0.0,47.25,72,70,1000,200,0.045,232.125,73.438,73.0,0.037,69.688,69.938,63.438,66.75,11.859,37.813,72,70,1000,200,0.045,234.375,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.147,7.473,11.429,8.377,0.437,0.186,0.003,0.0,0.002,0.001
5162008,609,1,1,3,1,73.078,50,40,40,40,1,1,449.78,189.751,25.381,12.535,0,80,55,1.4,951.375,964.568,1220.647,29.567,52.134,69.724,69.657,74.421,46.552,1.029,1.355,0.215,55.459,43.609,61.565,32.924,48.283,64.947,137.786,83.244,135.304,42.445,52.675,48.597,-10.82,31.563,70.688,70.125,68.938,54.594,57.688,0.0,0,72,70,1000,200,0.125,220.625,72.313,71.25,0.014,69.188,68.438,56.938,59.438,28.563,30.703,72,70,1000,200,0.06,267.75,74.125,74.0,0.076,70.0,69.813,58.938,63.25,0.131,46.375,72,70,1000,200,0.042,224.125,73.5,73.0,0.036,69.563,69.813,63.0,66.125,15.781,37.094,72,70,1000,200,0.042,225.5,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,1.155,7.538,9.044,10.689,0.45,0.19,0.002,0.001,0.003,0.001
5162008,610,1,1,3,1,69.441,50,40,40,40,1,1,480.234,199.122,25.041,12.564,0,80,55,1.4,911.0,939.76,1225.337,64.832,51.919,69.936,69.447,79.174,46.552,1.166,1.344,0.23,57.025,45.506,61.985,33.12,48.321,65.806,134.383,98.01,129.321,42.372,53.407,48.961,-10.82,26.891,71.0,69.938,68.5,54.219,57.156,1.696,0,72,70,1000,200,0.117,212.75,72.313,71.25,0.014,69.063,68.25,56.75,59.344,32.625,29.672,72,70,1000,200,0.052,248.875,75.5,74.125,0.133,69.938,69.625,58.531,62.688,3.008,45.688,72,70,1000,200,0.04,220.125,73.5,73.0,0.034,69.438,69.625,62.344,65.5,20.609,36.906,72,70,1000,200,0.039,214.875,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,3.485,7.502,18.216,11.475,0.48,0.199,0.002,0.027,0.002,0.001
5162008,611,1,1,3,1,66.159,50,40,40,40,1,1,480.234,200.293,25.082,12.813,0,80,55,1.4,876.125,907.82,1244.108,86.697,52.026,69.936,69.237,88.048,46.98,1.151,1.47,0.241,58.348,46.257,61.929,33.232,48.334,66.773,134.975,117.13,131.463,42.298,55.914,50.417,-10.82,20.641,70.5,69.75,68.25,54.094,56.906,9.164,0,72,70,1000,200,0.117,215.625,72.75,71.25,0.065,69.063,68.063,56.438,59.438,32.938,28.516,72,70,1000,200,0.046,237.5,77.813,71.438,0.274,69.938,69.438,58.375,62.406,3.033,46.281,72,70,1000,200,0.036,208.5,73.438,73.125,0.034,69.438,69.563,61.813,65.0,20.813,35.781,72,70,1000,200,0.039,216.875,72.688,72.438,0.048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,4.936,7.64,12.657,14.42,0.48,0.2,0.014,0.255,0.002,0.002
