DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,612,1,1,3,1,63.209,50,40,40,40,1,1,476.72,210.835,25.01,12.959,0,80,55,1.4,876.125,893.364,1234.72,103.542,52.134,70.148,69.132,95.76,47.301,1.234,1.452,0.256,59.058,47.044,61.621,33.316,48.373,67.417,138.008,120.955,134.787,42.225,56.436,50.709,-10.82,16.469,70.0,69.563,68.0,54.0,56.969,15.797,0,72,70,1000,200,0.114,210.625,75.125,71.063,0.157,68.875,68.0,56.344,60.375,33.25,28.281,72,70,1000,200,0.042,224.5,78.5,66.125,0.308,69.688,69.25,58.094,61.906,6.875,45.406,72,70,1000,200,0.037,211.0,73.438,73.0,0.025,69.313,69.438,61.563,64.625,23.875,35.875,72,70,1000,200,0.037,208.25,73.063,72.438,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,4.724,7.737,11.564,15.24,0.477,0.211,0.093,0.557,0.002,0.006
5162008,613,1,1,3,1,60.378,50,40,40,40,1,1,462.665,210.835,24.979,13.076,0,80,55,1.4,854.875,867.442,1242.543,129.168,52.242,70.148,69.132,102.098,47.409,1.253,1.517,0.256,59.584,47.713,61.368,33.429,48.373,67.847,133.273,123.292,130.946,42.079,56.854,50.927,-10.82,13.859,69.5,69.438,67.813,53.875,57.969,19.75,0,72,70,1000,200,0.111,207.875,72.313,64.188,0.205,69.063,68.125,56.25,60.75,33.563,27.703,72,70,1000,200,0.04,217.125,79.063,67.938,0.276,69.688,69.125,57.875,61.375,10.75,45.281,72,70,1000,200,0.036,205.0,73.438,73.0,0.034,69.313,69.375,61.25,64.375,24.109,35.344,72,70,1000,200,0.036,209.125,76.0,72.5,0.122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,5.824,7.831,8.356,16.038,0.463,0.211,0.244,0.449,0.002,0.062
5162008,614,1,1,3,1,57.066,50,40,40,40,1,1,497.804,212.006,24.752,13.105,0,80,55,1.4,832.125,844.508,1251.935,134.653,52.242,70.254,69.132,105.584,47.516,1.364,1.51,0.256,59.926,47.86,61.368,33.457,48.334,68.277,136.528,122.548,131.611,42.079,56.75,50.854,-10.82,12.406,69.313,69.313,67.625,53.875,58.281,23.734,0,72,70,1000,200,0.108,206.25,70.813,64.688,0.229,69.188,68.125,55.938,61.313,30.094,27.875,72,70,1000,200,0.037,210.125,79.563,69.188,0.242,69.5,69.063,57.469,61.219,16.453,45.469,72,70,1000,200,0.034,202.0,73.5,73.0,0.032,69.125,69.25,60.875,64.375,30.875,34.344,72,70,1000,200,0.037,211.375,75.625,69.5,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,8.706,7.838,17.479,15.941,0.498,0.212,0.205,0.367,0.002,0.162
5162008,615,1,1,3,1,53.718,50,40,40,40,1,1,497.804,212.006,24.505,13.032,0,80,55,1.4,832.75,857.396,1247.238,154.255,52.134,70.254,68.921,109.071,47.516,1.311,1.56,0.267,60.431,48.156,61.396,33.485,48.334,68.491,136.898,128.39,133.827,42.152,57.586,51.291,-10.82,11.258,69.0,69.313,67.563,53.594,58.281,20.156,0,72,70,1000,200,0.108,206.875,69.875,65.0,0.225,69.188,68.313,55.844,61.375,34.188,27.188,72,70,1000,200,0.037,211.375,79.688,69.813,0.265,69.5,68.875,57.375,60.781,16.625,45.313,72,70,1000,200,0.034,201.125,73.438,73.0,0.034,69.125,69.25,60.563,64.438,24.609,33.75,72,70,1000,200,0.037,210.0,74.813,66.5,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,8.845,7.717,10.806,16.51,0.498,0.212,0.161,0.382,0.002,0.221
5162008,616,1,1,3,1,50.883,50,40,40,40,1,1,494.29,214.348,24.33,13.149,0,80,55,1.4,822.0,844.508,1253.5,151.439,52.242,70.361,69.027,111.606,47.623,1.341,1.51,0.267,60.502,48.402,61.144,33.541,48.334,68.706,132.829,126.478,129.912,41.712,57.481,51.219,-10.82,10.398,68.75,69.063,67.375,53.594,58.188,24.156,0,72,70,1000,200,0.103,200.5,69.875,64.5,0.237,69.063,68.375,55.75,61.594,34.469,26.672,72,70,1000,200,0.037,208.0,79.563,70.25,0.259,69.5,68.813,57.188,60.625,16.797,45.563,72,70,1000,200,0.033,199.25,73.438,73.0,0.034,69.313,69.25,60.375,64.5,24.859,34.906,72,70,1000,200,0.033,200.25,76.125,67.063,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,11.175,7.927,10.204,17.331,0.494,0.214,0.187,0.352,0.002,0.248
5162008,617,1,1,3,1,47.551,50,40,40,40,1,1,497.804,210.835,24.175,13.091,0,80,55,1.4,804.5,851.664,1256.633,148.245,52.242,70.361,68.921,112.979,47.516,1.394,1.431,0.267,60.74,48.409,61.256,33.513,48.36,68.921,138.821,128.603,133.605,41.566,57.063,50.854,-10.82,9.945,68.938,69.063,67.375,53.5,58.188,31.844,0,72,70,1000,200,0.108,206.25,70.688,64.313,0.309,69.188,68.375,55.531,61.594,30.969,26.109,72,70,1000,200,0.037,209.25,78.875,70.25,0.289,69.5,68.625,56.906,60.313,20.891,45.531,72,70,1000,200,0.033,199.75,73.438,73.0,0.034,69.125,69.188,60.063,64.438,25.078,34.938,72,70,1000,200,0.033,200.125,76.25,68.0,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,12.341,7.846,18.096,16.858,0.498,0.211,0.289,0.364,0.002,0.223
5162008,618,1,1,3,1,44.337,50,40,40,40,1,1,508.346,214.348,24.237,12.959,0,80,55,1.4,806.75,830.226,1245.673,164.191,52.026,70.467,68.921,115.198,47.516,1.356,1.557,0.274,60.781,48.523,61.368,33.541,48.373,68.921,136.75,131.683,134.122,41.712,57.795,51.291,-10.82,9.406,68.875,69.063,67.313,53.5,58.344,32.156,0,72,70,1000,200,0.101,198.375,71.563,64.75,0.304,69.188,68.438,55.344,61.594,31.25,26.219,72,70,1000,200,0.037,206.75,77.875,70.125,0.255,69.5,68.625,56.688,60.063,21.078,45.563,72,70,1000,200,0.033,199.5,73.438,73.125,0.042,69.313,69.125,59.75,64.438,31.844,34.969,72,70,1000,200,0.033,199.625,75.125,68.063,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,12.571,7.718,9.147,17.21,0.508,0.214,0.303,0.289,0.002,0.197
5162008,619,1,1,3,1,40.818,50,40,40,40,1,1,506.003,210.835,24.381,12.9,0,80,55,1.4,806.75,833.079,1253.5,161.731,51.919,70.467,68.816,116.254,47.409,1.394,1.571,0.267,60.902,48.612,61.284,33.485,48.399,68.921,133.495,127.647,129.616,41.639,57.586,51.219,-10.82,9.039,68.75,69.063,67.313,53.375,58.688,32.438,0,72,70,1000,200,0.101,198.625,72.625,65.563,0.307,69.188,68.438,55.219,61.375,31.547,26.125,72,70,1000,200,0.036,206.5,77.188,69.813,0.239,69.375,68.438,56.563,59.781,21.281,45.344,72,70,1000,200,0.034,201.25,73.438,73.125,0.036,69.313,69.125,59.656,64.375,25.563,34.813,72,70,1000,200,0.033,200.5,74.25,68.063,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,16.172,7.75,13.595,17.134,0.506,0.211,0.317,0.258,0.002,0.17
5162008,620,1,1,3,1,37.477,50,40,40,40,1,1,511.859,215.52,24.495,12.857,0,80,55,1.4,802.25,854.529,1277.004,178.31,51.919,70.467,68.921,116.782,47.409,1.326,1.578,0.27,61.247,48.971,61.312,33.541,48.419,69.028,139.117,132.321,134.418,41.566,57.795,51.219,-10.82,8.906,68.75,69.063,67.25,53.313,58.688,32.719,0,72,70,1000,200,0.107,206.125,72.813,66.188,0.339,69.188,68.375,55.125,61.313,28.953,25.906,72,70,1000,200,0.036,207.5,76.75,69.5,0.263,69.313,68.313,56.281,59.594,24.219,45.125,72,70,1000,200,0.034,202.125,73.5,73.0,0.042,69.313,69.125,59.25,64.25,25.766,34.563,72,70,1000,200,0.034,202.0,73.938,68.313,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,16.937,7.647,16.517,17.207,0.512,0.216,0.329,0.279,0.003,0.157
5162008,621,1,1,3,1,33.844,50,40,40,40,1,1,501.318,216.691,24.752,12.71,0,80,55,1.4,808.75,823.1,1237.849,163.976,51.919,70.573,69.027,118.367,47.516,1.394,1.593,0.278,61.154,48.905,61.144,33.513,48.458,69.028,135.048,131.683,132.497,41.566,58.421,51.656,-10.82,8.555,68.438,69.0,67.188,53.313,58.875,35.0,0,72,70,1000,200,0.103,201.375,72.813,66.625,0.369,69.188,68.313,55.031,61.188,32.063,26.563,72,70,1000,200,0.033,204.125,76.625,68.875,0.25,69.313,68.25,56.188,59.375,24.453,44.813,72,70,1000,200,0.034,203.25,73.688,73.125,0.086,69.313,69.063,59.094,64.0,26.0,34.281,72,70,1000,200,0.034,203.25,74.25,68.063,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,18.764,7.609,9.072,17.78,0.501,0.217,0.334,0.283,0.007,0.168
5162008,622,1,1,3,1,30.754,50,40,40,40,1,1,482.577,219.034,24.856,12.608,0,80,55,1.4,811.375,830.226,1247.238,162.43,51.919,70.467,68.816,118.156,47.516,1.383,1.477,0.282,61.222,48.949,61.172,33.541,48.471,69.028,134.309,128.603,129.616,41.419,58.108,51.437,-10.82,8.461,68.313,69.0,67.188,53.094,58.781,35.281,0,72,70,1000,200,0.102,200.0,72.75,66.875,0.331,69.188,68.313,54.969,60.969,32.344,27.469,72,70,1000,200,0.032,195.625,76.375,68.5,0.219,69.313,68.25,55.969,59.375,29.375,44.719,72,70,1000,200,0.034,202.375,76.813,73.125,0.107,69.313,69.063,58.875,63.813,26.203,34.344,72,70,1000,200,0.034,201.875,74.688,67.625,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,20.443,7.568,16.764,17.513,0.483,0.219,0.285,0.252,0.058,0.197
5162008,623,1,1,3,1,27.092,50,40,40,40,1,1,493.119,215.52,24.969,12.652,0,80,55,1.4,800.125,830.226,1251.935,162.347,51.919,70.573,68.816,118.789,47.623,1.391,1.593,0.27,61.234,49.023,61.172,33.513,48.522,69.028,138.599,134.552,135.156,41.346,58.63,51.583,-10.82,8.391,68.25,69.0,67.188,53.094,58.875,35.625,0,72,70,1000,200,0.103,199.625,72.813,66.875,0.38,69.063,68.25,54.969,60.75,36.406,26.891,72,70,1000,200,0.034,199.875,77.375,68.125,0.251,69.188,68.25,55.875,59.594,29.656,44.5,72,70,1000,200,0.034,202.875,77.188,67.688,0.121,69.313,69.063,58.656,63.625,23.563,34.344,72,70,1000,200,0.034,200.875,75.125,67.313,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,21.242,7.494,12.338,17.958,0.493,0.216,0.33,0.339,0.168,0.216
5162008,624,1,1,3,1,23.992,50,40,40,40,1,1,504.832,219.034,24.886,12.623,0,80,55,1.4,803.875,823.1,1270.733,168.841,51.919,70.467,68.816,119.529,47.516,1.421,1.56,0.278,61.36,49.098,61.088,33.541,48.522,69.136,133.421,130.834,131.168,41.2,58.526,51.583,-10.82,8.195,68.125,69.0,67.188,53.094,58.875,35.938,0,72,70,1000,200,0.103,200.5,72.875,67.188,0.382,69.063,68.063,54.969,60.75,36.719,26.688,72,70,1000,200,0.033,203.375,80.75,67.938,0.227,69.188,68.188,55.656,60.0,29.906,44.125,72,70,1000,200,0.035,204.0,76.5,63.344,0.119,69.313,69.0,58.469,63.469,26.641,33.938,72,70,1000,200,0.034,203.0,75.313,67.063,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,21.673,7.565,8.06,18.173,0.505,0.219,0.318,0.425,0.229,0.229
5162008,625,1,1,3,1,20.346,50,40,40,40,1,1,501.318,213.177,24.649,12.637,0,80,55,1.4,803.875,815.984,1250.369,173.131,51.811,70.467,68.816,119.212,47.516,1.387,1.589,0.282,61.425,49.018,61.172,33.513,48.548,69.136,138.008,132.321,132.645,41.126,58.108,51.291,-10.82,8.203,68.125,69.0,67.188,52.906,58.969,36.25,0,72,70,1000,200,0.102,200.5,73.313,67.375,0.415,68.875,68.063,54.625,60.75,37.031,27.203,72,70,1000,200,0.033,197.5,87.438,67.938,0.268,69.313,68.188,55.625,60.188,30.188,43.813,72,70,1000,200,0.035,204.375,76.813,62.656,0.147,69.313,68.938,58.25,63.375,26.875,33.781,72,70,1000,200,0.034,202.875,75.438,67.063,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,23.245,7.564,18.976,17.812,0.501,0.213,0.361,0.762,0.304,0.232
5162008,626,1,1,3,1,16.877,50,40,40,40,1,1,504.832,215.52,24.67,12.652,0,80,55,1.4,804.125,818.829,1239.413,183.409,51.811,70.467,68.606,120.057,47.516,1.33,1.596,0.27,61.345,49.08,61.2,33.569,48.587,69.028,136.898,134.445,134.27,41.126,58.63,51.656,-10.82,8.055,68.125,69.0,67.188,52.906,58.969,36.594,0,72,70,1000,200,0.102,199.875,73.5,67.688,0.433,69.063,68.063,54.625,61.313,43.969,26.141,72,70,1000,200,0.035,207.5,96.563,68.75,0.273,69.188,68.063,55.5,60.625,30.453,44.969,72,70,1000,200,0.031,195.75,77.313,63.406,0.155,69.438,68.938,58.094,63.125,27.094,33.625,72,70,1000,200,0.034,203.0,75.438,67.063,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.43,7.611,9.31,18.473,0.505,0.216,0.368,1.104,0.315,0.236
5162008,627,1,1,3,1,13.398,50,40,40,40,1,1,496.633,214.348,24.185,12.593,0,80,55,1.4,812.875,818.829,1247.238,173.983,51.811,70.467,68.711,120.057,47.516,1.41,1.578,0.274,61.395,49.188,61.116,33.541,48.652,69.028,134.235,129.771,129.838,40.98,58.108,51.291,-10.82,8.008,68.188,69.0,67.188,52.906,59.219,40.563,0,72,70,1000,200,0.104,201.75,73.688,68.0,0.447,69.063,68.0,54.531,62.406,37.656,27.125,72,70,1000,200,0.033,198.125,107.375,72.125,0.319,69.188,68.0,55.375,60.781,26.016,44.656,72,70,1000,200,0.032,199.375,77.563,64.563,0.156,69.313,68.938,58.0,63.125,27.313,33.469,72,70,1000,200,0.034,203.0,75.438,67.188,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,23.822,7.581,15.283,18.006,0.497,0.214,0.372,1.629,0.297,0.228
5162008,628,1,1,3,1,9.625,50,40,40,40,1,1,493.119,216.691,24.134,12.608,0,80,55,1.4,805.625,815.984,1251.935,171.32,51.811,70.467,68.711,119.951,47.409,1.436,1.474,0.274,61.393,49.098,61.312,33.541,48.704,69.136,139.191,134.764,134.935,40.906,58.317,51.291,-10.82,8.023,68.25,68.938,67.125,52.813,59.219,40.906,0,72,70,1000,200,0.103,200.625,73.5,68.063,0.47,69.188,68.125,54.438,64.375,34.188,27.547,72,70,1000,200,0.032,196.5,115.75,79.688,0.325,69.063,68.063,55.063,60.906,30.969,43.969,72,70,1000,200,0.034,204.5,77.375,65.125,0.156,69.313,68.938,57.688,63.031,34.063,33.375,72,70,1000,200,0.034,203.0,75.313,67.188,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.202,7.52,14.739,18.157,0.493,0.217,0.374,1.694,0.279,0.248
5162008,629,1,1,3,1,5.998,50,40,40,40,1,1,493.119,215.52,24.124,12.608,0,80,55,1.4,809.625,837.362,1258.198,167.728,51.704,70.573,68.921,120.691,47.409,1.379,1.495,0.274,61.325,49.063,61.256,33.513,48.665,69.028,133.717,131.79,131.241,40.906,58.421,51.437,-10.82,7.867,68.188,68.938,67.125,52.688,59.313,41.281,0,72,70,1000,200,0.103,200.875,73.688,68.5,0.474,69.188,68.188,54.344,66.438,31.594,27.188,72,70,1000,200,0.033,198.5,120.938,87.625,0.305,69.313,68.063,55.063,60.906,26.547,43.813,72,70,1000,200,0.035,203.625,77.188,65.313,0.156,69.125,68.938,57.594,62.813,27.797,33.094,72,70,1000,200,0.034,203.125,75.5,67.063,0.234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,30.997,7.581,8.586,18.412,0.493,0.216,0.36,1.466,0.271,0.289
5162008,630,1,1,3,1,2.127,50,40,40,40,1,1,490.776,216.691,24.124,12.623,0,80,55,1.4,804.625,840.219,1259.765,170.028,51.704,70.573,68.921,120.057,47.409,1.36,1.546,0.278,61.3,49.048,61.312,33.429,48.574,69.136,137.638,132.108,132.202,40.833,57.795,51.0,-10.82,7.938,68.375,68.938,67.125,52.688,59.313,41.625,0,72,70,1000,200,0.103,200.375,74.0,68.563,0.471,69.313,68.375,54.125,67.938,31.828,26.906,72,70,1000,200,0.032,202.75,123.688,91.938,0.264,69.313,68.125,55.0,60.906,26.781,44.563,72,70,1000,200,0.034,197.75,77.063,65.313,0.156,69.063,68.875,57.469,62.75,34.594,33.438,72,70,1000,200,0.034,197.875,76.125,67.313,0.249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,23.714,7.566,18.827,17.797,0.491,0.217,0.375,1.208,0.268,0.321
5162008,631,1,1,3,1,0.0,50,40,40,40,1,1,497.804,214.348,24.165,12.564,0,80,55,1.4,804.625,807.458,1245.673,176.808,51.596,70.467,68.816,120.797,47.194,1.44,1.535,0.282,61.407,49.152,61.452,33.372,48.496,69.028,136.898,134.552,134.196,40.76,58.526,51.291,-10.82,7.84,68.5,68.688,67.063,52.688,59.313,42.0,0,72,70,1000,200,0.103,200.5,74.313,68.688,0.485,69.313,68.563,54.125,68.375,26.438,27.156,72,70,1000,200,0.033,198.0,125.438,93.188,0.209,69.313,68.188,54.875,60.781,27.0,45.094,72,70,1000,200,0.032,193.875,77.375,65.313,0.156,69.125,68.813,57.406,62.813,34.875,34.156,72,70,1000,200,0.032,196.5,76.563,67.875,0.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,27.832,7.447,9.376,18.349,0.498,0.214,0.399,0.971,0.275,0.33
5162008,632,1,1,3,1,0.0,50,40,40,40,1,1,490.776,214.348,24.144,12.52,0,80,55,1.4,787.625,814.562,1244.108,167.586,51.488,70.467,68.921,120.585,47.194,1.333,1.521,0.278,61.368,49.133,61.424,33.316,48.445,69.136,134.383,129.984,129.912,40.687,57.899,51.0,-10.82,7.809,68.563,68.938,67.125,52.5,59.375,42.375,0,72,70,1000,200,0.103,201.0,74.5,69.063,0.494,69.438,68.875,54.0,67.938,26.625,27.484,72,70,1000,200,0.032,197.0,126.375,92.875,0.121,69.188,68.188,54.781,60.781,27.266,44.969,72,70,1000,200,0.031,196.625,79.5,65.188,0.156,69.125,68.813,57.281,62.813,35.156,34.125,72,70,1000,200,0.033,198.0,76.875,68.438,0.259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.539,7.502,15.513,17.906,0.491,0.214,0.393,0.584,0.326,0.32
5162008,633,1,1,3,1,0.0,50,40,40,40,1,1,490.776,215.52,24.155,12.623,0,80,55,1.4,806.0,833.079,1242.543,172.321,51.381,70.573,68.921,120.585,47.087,1.436,1.578,0.278,61.552,49.172,61.565,33.26,48.399,69.136,138.821,135.083,135.082,40.687,58.108,51.073,-10.82,7.867,68.688,68.938,67.125,52.375,59.5,42.719,0,72,70,1000,200,0.104,201.875,74.688,69.188,0.498,69.625,69.0,53.906,66.313,19.063,26.953,72,70,1000,200,0.033,199.875,124.5,92.063,0.085,69.313,68.25,54.688,60.781,32.188,44.25,72,70,1000,200,0.033,202.5,83.75,65.125,0.167,69.125,68.813,56.969,62.813,35.438,34.406,72,70,1000,200,0.032,197.375,76.875,68.625,0.264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,24.161,7.526,12.961,18.181,0.491,0.216,0.401,0.397,0.454,0.319
5162008,634,1,1,3,1,0.0,50,40,40,40,1,1,529.429,217.862,24.093,12.652,0,80,55,1.4,794.5,821.676,1253.5,164.191,51.381,70.573,68.921,120.797,47.087,1.356,1.607,0.282,61.414,49.094,61.536,33.232,48.347,69.243,133.125,130.727,130.06,40.687,57.899,51.0,-10.82,7.754,68.75,68.813,67.063,52.375,59.375,46.875,0,72,70,1000,200,0.104,201.125,74.938,69.5,0.519,69.625,69.063,53.906,64.75,19.188,27.469,72,70,1000,200,0.032,196.625,123.688,91.688,0.05,69.313,68.188,54.688,60.781,32.438,43.625,72,70,1000,200,0.035,206.375,91.375,65.125,0.168,69.125,68.75,56.906,62.813,35.719,34.469,72,70,1000,200,0.033,197.875,76.875,69.125,0.266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,30.794,7.581,10.616,18.095,0.529,0.218,0.413,0.231,0.642,0.301
5162008,635,1,1,3,1,0.0,50,40,40,40,1,1,498.975,215.52,24.134,12.652,0,80,55,1.4,799.375,830.226,1256.633,168.163,51.381,70.573,68.921,120.374,46.98,1.326,1.564,0.274,61.397,49.107,61.705,33.288,48.373,69.136,138.23,132.533,132.793,40.467,57.481,50.636,-10.82,7.852,68.938,68.813,67.0,52.219,59.5,47.25,0,72,70,1000,200,0.102,199.75,75.0,69.813,0.574,69.438,69.063,53.813,63.406,27.016,27.047,72,70,1000,200,0.032,202.125,122.688,91.438,0.063,69.188,68.25,54.406,61.219,28.0,43.656,72,70,1000,200,0.035,205.25,98.0,65.625,0.164,69.313,68.688,56.813,62.813,29.469,34.625,72,70,1000,200,0.032,197.125,77.188,69.25,0.272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,23.033,7.562,18.835,17.844,0.499,0.216,0.436,0.284,0.772,0.316
5162008,636,1,1,3,1,0.0,50,40,40,40,1,1,523.573,216.691,24.155,12.696,0,80,55,1.4,799.375,820.253,1267.599,178.975,51.273,70.573,68.816,120.902,46.98,1.425,1.539,0.282,61.639,49.156,61.761,33.288,48.496,69.136,135.862,134.127,133.457,40.54,58.317,51.146,-10.82,7.746,68.938,68.938,67.0,52.219,59.594,43.906,0,72,70,1000,200,0.103,200.25,75.5,70.125,0.555,69.438,69.063,53.719,62.406,30.094,27.188,72,70,1000,200,0.033,198.25,123.375,91.063,0.103,69.063,68.25,54.313,61.781,28.281,44.406,72,70,1000,200,0.035,198.875,106.75,66.813,0.186,69.313,68.688,56.719,62.813,29.719,34.844,72,70,1000,200,0.032,197.0,78.875,69.375,0.275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,33.483,7.575,8.345,18.675,0.524,0.217,0.436,0.48,1.077,0.382
5162008,637,1,1,3,1,0.0,50,40,40,40,1,1,506.003,216.691,24.093,12.564,0,80,55,1.4,789.375,811.719,1256.633,191.386,51.273,70.573,68.816,120.585,47.087,1.402,1.589,0.278,61.473,49.208,61.789,33.316,48.652,69.243,135.714,130.727,130.724,40.394,57.586,50.709,-10.82,7.777,69.063,68.813,67.0,52.219,59.594,48.031,0,72,70,1000,200,0.104,201.25,75.688,70.25,0.572,69.313,68.938,53.719,62.0,30.297,27.406,72,70,1000,200,0.033,197.625,123.25,89.188,0.128,69.188,68.188,54.313,62.688,33.219,44.813,72,70,1000,200,0.032,195.375,113.25,68.875,0.184,69.438,68.813,56.469,62.813,27.063,34.906,72,70,1000,200,0.032,198.125,82.563,69.5,0.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,24.107,7.538,17.27,17.974,0.506,0.217,0.455,0.629,1.181,0.534
5162008,638,1,1,3,1,0.0,50,40,40,40,1,1,487.262,216.691,24.165,12.564,0,80,55,1.4,801.875,830.226,1261.332,166.168,51.165,70.679,68.816,120.902,46.766,1.398,1.604,0.278,61.468,49.24,61.817,33.316,48.775,69.136,138.747,135.401,135.304,40.467,58.108,50.927,-10.82,7.762,69.125,68.813,67.0,52.063,59.781,48.438,0,72,70,1000,200,0.104,201.875,76.125,70.75,0.576,69.313,68.75,53.531,62.0,33.281,26.313,72,70,1000,200,0.036,205.125,124.813,84.75,0.148,69.313,68.125,54.188,63.844,33.5,45.094,72,70,1000,200,0.032,193.875,119.125,71.938,0.205,69.438,68.875,56.375,62.813,27.266,34.844,72,70,1000,200,0.033,199.375,88.563,69.563,0.278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.866,7.45,11.941,18.227,0.487,0.217,0.453,0.855,1.397,0.77
5162008,639,1,1,3,1,0.0,50,40,40,40,1,1,503.66,215.52,24.134,12.579,0,80,55,1.4,794.875,807.458,1242.543,179.76,51.273,70.573,68.816,121.008,46.98,1.413,1.582,0.282,61.389,49.111,61.817,33.316,48.918,69.243,133.939,130.621,130.355,40.394,57.899,50.927,-10.82,7.703,69.125,68.813,67.0,52.063,59.906,48.813,0,72,70,1000,200,0.104,201.125,76.313,71.0,0.606,69.25,68.688,53.406,62.5,33.5,27.063,72,70,1000,200,0.033,198.875,127.625,84.75,0.161,69.313,68.188,54.188,65.063,29.031,44.438,72,70,1000,200,0.032,201.0,122.0,75.25,0.184,69.438,68.875,56.281,63.125,22.766,34.906,72,70,1000,200,0.033,199.375,95.5,70.188,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,26.069,7.569,12.432,18.376,0.504,0.216,0.471,0.994,1.241,0.891
5162008,640,1,1,3,1,0.0,50,40,40,40,1,1,495.461,214.348,24.144,12.667,0,80,55,1.4,794.875,833.079,1251.935,158.423,51.058,70.573,68.816,120.585,46.766,1.436,1.575,0.274,61.316,49.079,61.929,33.316,49.002,69.243,138.525,134.127,134.27,40.394,57.586,50.636,-10.82,7.762,69.313,68.813,67.0,52.063,59.906,49.219,0,72,70,1000,200,0.103,200.75,76.5,71.25,0.626,69.25,68.688,53.406,63.125,33.75,27.328,72,70,1000,200,0.032,198.0,129.375,85.813,0.161,69.313,68.188,54.094,65.938,29.25,43.625,72,70,1000,200,0.035,206.5,123.75,78.125,0.187,69.563,68.875,56.188,63.469,22.938,35.094,72,70,1000,200,0.033,198.375,103.188,71.188,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,23.359,7.546,14.745,17.993,0.495,0.214,0.481,1.009,1.23,0.868
5162008,641,1,1,3,1,0.0,50,40,40,40,1,1,501.318,213.177,24.165,12.681,0,80,55,1.4,798.875,831.653,1255.066,171.443,51.058,70.679,68.921,121.114,46.766,1.421,1.571,0.278,61.432,49.162,62.069,33.232,49.106,69.136,134.457,131.79,131.463,40.247,57.69,50.782,-10.82,7.711,69.313,68.813,67.063,51.906,60.0,49.594,0,72,70,1000,200,0.103,201.375,77.625,71.688,0.624,69.25,68.688,53.406,63.813,31.234,27.266,72,70,1000,200,0.033,199.5,130.25,87.313,0.173,69.375,68.375,53.906,66.563,26.719,44.156,72,70,1000,200,0.034,201.0,125.063,80.313,0.179,69.563,68.938,56.188,64.0,19.313,35.313,72,70,1000,200,0.033,198.125,109.938,72.625,0.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,27.128,7.659,10.397,18.529,0.501,0.213,0.542,1.069,1.154,1.232
5162008,642,1,1,3,1,0.0,50,40,40,40,1,1,507.174,213.177,24.124,12.593,0,80,55,1.4,791.25,837.362,1253.5,163.006,50.95,70.573,68.921,120.691,46.766,1.398,1.535,0.278,61.44,49.108,62.154,33.232,49.17,69.243,138.821,133.808,134.048,40.247,57.69,50.636,-10.82,7.754,69.438,68.813,67.063,51.906,60.406,50.031,0,72,70,1000,200,0.102,199.75,80.125,72.563,0.636,69.25,68.75,53.313,64.625,31.484,26.0,72,70,1000,200,0.036,208.25,130.75,89.125,0.178,69.5,68.438,53.813,66.75,22.984,45.031,72,70,1000,200,0.033,194.375,125.938,81.938,0.165,69.938,69.0,56.094,64.625,16.688,34.563,72,70,1000,200,0.034,205.375,110.438,73.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,22.969,7.5,16.525,18.146,0.507,0.213,0.703,1.066,1.046,0.514
5162008,643,1,1,3,1,0.0,50,40,40,40,1,1,501.318,213.177,24.185,12.637,0,80,55,1.4,811.75,793.281,1240.978,183.091,51.058,70.573,68.921,121.219,46.766,1.387,1.513,0.278,61.419,49.115,62.041,33.232,49.261,69.136,135.122,133.489,132.866,40.247,58.003,51.0,-10.82,7.656,69.375,68.813,67.0,51.813,61.0,50.406,0,72,70,1000,200,0.103,200.75,84.688,74.625,0.644,69.25,68.688,53.313,65.313,31.703,27.141,72,70,1000,200,0.033,198.875,131.0,90.25,0.187,69.5,68.563,53.813,66.563,23.125,45.063,72,70,1000,200,0.031,196.25,123.375,83.125,0.09,69.938,69.125,55.906,64.375,16.75,35.469,72,70,1000,200,0.032,196.0,110.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,33.412,7.653,7.839,18.847,0.501,0.213,0.945,1.096,0.522,0.141
5162008,644,1,1,3,1,0.0,50,40,40,40,1,1,481.406,215.52,24.103,12.579,0,80,55,1.4,796.875,791.865,1236.284,180.002,50.95,70.679,69.132,120.48,46.766,1.394,1.56,0.278,61.382,49.106,62.154,33.176,49.307,69.243,135.788,130.303,130.429,40.101,57.377,50.49,-10.82,7.746,69.5,68.813,67.063,51.813,62.031,50.813,0,72,70,1000,200,0.103,200.5,91.688,78.188,0.646,69.313,68.75,53.219,65.875,31.938,27.359,72,70,1000,200,0.033,198.25,131.25,91.25,0.18,69.688,68.563,53.813,65.375,13.875,44.25,72,70,1000,200,0.033,202.125,122.25,83.625,0.073,70.0,69.188,55.781,63.469,7.406,35.406,72,70,1000,200,0.032,195.0,109.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,23.549,7.564,18.554,18.126,0.481,0.216,1.27,1.036,0.407,0.141
5162008,645,1,1,3,1,0.0,50,40,40,40,1,1,502.489,215.52,24.185,12.535,0,80,55,1.4,796.875,820.253,1255.066,162.353,50.842,70.679,69.027,120.902,46.659,1.406,1.582,0.274,61.302,49.034,62.322,33.064,49.358,69.243,139.339,136.039,136.116,40.027,58.108,50.854,-10.82,7.73,69.625,68.938,67.125,51.813,63.719,47.406,0,72,70,1000,200,0.102,200.125,100.0,83.563,0.653,69.313,68.938,53.219,66.125,32.156,27.344,72,70,1000,200,0.033,199.0,131.375,91.938,0.191,69.688,68.625,53.719,64.313,17.75,43.469,72,70,1000,200,0.035,206.75,121.563,83.688,0.073,70.125,69.188,55.719,62.438,4.543,35.25,72,70,1000,200,0.032,195.625,108.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,23.621,7.506,11.185,18.825,0.502,0.216,1.559,1.083,0.399,0.138
5162008,646,1,1,3,1,0.0,50,40,40,40,1,1,514.202,216.691,24.175,12.55,0,80,55,1.4,797.25,861.699,1264.465,159.097,50.95,70.679,69.132,121.325,46.659,1.337,1.503,0.282,61.366,49.062,62.294,33.008,49.436,69.351,133.495,131.152,130.429,39.954,57.795,50.636,-10.82,7.609,69.563,68.938,67.25,51.813,65.875,44.125,0,72,70,1000,200,0.101,199.25,107.813,89.625,0.65,69.438,69.0,53.094,66.313,29.484,25.984,72,70,1000,200,0.037,208.375,131.5,92.5,0.186,69.688,68.625,53.625,63.063,17.844,44.031,72,70,1000,200,0.035,201.375,121.563,82.625,0.036,70.25,69.188,55.719,61.625,0.0,34.0,72,70,1000,200,0.035,205.875,108.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,31.635,7.514,10.655,18.596,0.514,0.217,1.713,1.043,0.202,0.136
5162008,647,1,1,3,1,0.0,50,40,40,40,1,1,490.776,214.348,24.165,12.623,0,80,55,1.4,800.125,821.676,1256.633,162.926,50.842,70.679,69.132,120.691,46.659,1.436,1.575,0.278,61.474,49.179,62.322,32.98,49.54,69.351,139.339,133.702,133.901,39.954,57.377,50.345,-10.82,7.672,69.75,69.063,67.5,51.656,67.813,42.469,0,72,70,1000,200,0.102,199.0,113.313,94.75,0.581,69.313,69.0,53.094,66.438,29.672,27.25,72,70,1000,200,0.033,198.125,131.625,92.625,0.204,69.5,68.563,53.625,62.0,23.578,44.281,72,70,1000,200,0.034,200.25,120.438,82.5,0.051,70.75,69.125,55.625,60.969,0.0,34.219,72,70,1000,200,0.035,203.75,107.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,23.312,7.528,18.856,18.194,0.491,0.214,1.56,1.144,0.279,0.133
5162008,648,1,1,3,1,0.0,50,40,40,40,1,1,502.489,216.691,24.134,12.52,0,80,55,1.4,798.375,818.829,1253.5,166.157,50.842,70.785,69.237,121.536,46.552,1.417,1.549,0.282,61.422,49.184,62.406,32.868,49.598,69.351,137.342,135.295,134.787,39.881,57.899,50.709,-10.82,7.609,69.75,69.313,67.688,51.656,68.938,35.281,0,72,70,1000,200,0.102,199.375,116.563,97.375,0.436,69.438,69.0,52.938,66.563,29.875,27.547,72,70,1000,200,0.032,196.75,131.75,92.625,0.187,69.5,68.563,53.5,60.781,27.625,44.875,72,70,1000,200,0.033,195.875,119.375,83.625,0.051,71.125,69.0,55.469,60.438,0.0,34.406,72,70,1000,200,0.034,202.375,107.125,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,30.123,7.524,8.853,18.805,0.502,0.217,1.209,1.052,0.263,0.132
5162008,649,1,1,3,1,0.0,50,40,40,40,1,1,486.091,214.348,24.165,12.535,0,80,55,1.4,816.375,798.947,1250.369,183.634,50.842,70.785,69.237,121.219,46.552,1.364,1.589,0.278,61.438,49.223,62.378,32.84,49.624,69.351,135.418,130.834,130.724,39.734,57.586,50.417,-10.82,7.609,69.813,69.563,68.0,51.656,69.125,27.922,0,72,70,1000,200,0.103,200.5,118.313,96.625,0.352,69.625,69.125,52.938,66.438,30.031,26.844,72,70,1000,200,0.034,200.125,131.75,92.875,0.134,69.375,68.438,53.5,60.0,27.813,45.125,72,70,1000,200,0.032,194.25,119.438,83.938,0.104,71.375,69.0,55.281,59.813,0.0,34.969,72,70,1000,200,0.032,199.25,106.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,24.745,7.501,16.296,18.576,0.486,0.214,1.102,0.749,0.533,0.13
5162008,650,1,1,3,1,0.0,50,40,40,40,1,1,498.975,216.691,24.155,12.593,0,80,55,1.4,804.25,794.697,1234.72,171.403,50.735,70.785,69.237,121.114,46.445,1.402,1.571,0.289,61.428,49.149,62.49,32.84,49.611,69.351,139.931,135.933,135.969,39.881,57.795,50.563,-10.82,7.656,70.0,69.75,68.188,51.563,68.563,21.531,0,72,70,1000,200,0.103,200.0,119.125,95.75,0.303,69.625,69.125,52.781,65.563,22.469,27.172,72,70,1000,200,0.033,198.625,131.625,92.875,0.133,69.313,68.375,53.5,60.188,30.75,45.156,72,70,1000,200,0.031,195.75,118.938,78.438,0.121,71.813,68.875,55.281,59.531,0.0,35.531,72,70,1000,200,0.031,192.75,106.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,23.937,7.509,13.73,18.66,0.499,0.217,1.023,0.741,0.708,0.129
5162008,651,1,1,3,1,0.0,50,40,40,40,1,1,503.66,210.835,24.175,12.55,0,80,55,1.4,806.125,791.865,1245.673,179.575,50.735,70.891,69.237,121.642,46.552,1.33,1.546,0.282,61.444,49.144,62.49,32.784,49.585,69.458,134.531,132.108,131.832,39.661,57.795,50.49,-10.82,7.527,70.0,69.938,68.313,51.563,68.313,14.195,0,72,70,1000,200,0.103,200.375,120.0,94.25,0.254,69.438,69.063,52.938,64.75,30.297,27.313,72,70,1000,200,0.033,198.625,131.25,93.438,0.134,69.313,68.25,53.313,60.906,28.25,44.5,72,70,1000,200,0.032,200.125,120.688,69.625,0.121,72.313,68.688,55.188,59.156,0.0,35.531,72,70,1000,200,0.031,192.875,105.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.929,7.494,9.376,18.853,0.504,0.211,0.944,0.729,0.892,0.127
5162008,652,1,1,3,1,0.0,50,40,40,40,1,1,503.66,215.52,24.175,12.564,0,80,55,1.4,812.0,843.078,1264.465,155.434,50.627,70.785,69.237,121.008,46.338,1.398,1.539,0.282,61.37,49.163,62.63,32.84,49.598,69.351,138.821,133.383,133.383,39.661,57.272,50.272,-10.82,7.648,70.188,69.938,68.5,51.5,67.25,14.219,0,72,70,1000,200,0.102,199.25,120.375,92.938,0.206,69.438,69.0,52.781,64.063,30.484,27.531,72,70,1000,200,0.032,198.5,131.125,94.375,0.151,69.188,68.25,53.313,62.094,35.906,44.094,72,70,1000,200,0.034,203.375,126.563,73.438,0.17,72.5,68.5,55.094,58.719,0.0,35.5,72,70,1000,200,0.038,213.125,105.25,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,24.175,7.57,18.867,18.494,0.504,0.216,0.816,0.798,1.301,0.125
5162008,653,1,1,3,1,0.0,50,40,40,40,1,1,503.66,215.52,24.144,12.652,0,80,55,1.4,832.5,833.079,1269.166,157.14,50.735,70.785,69.237,121.43,46.445,1.398,1.622,0.274,61.595,49.2,62.63,32.84,49.676,69.351,137.564,134.764,134.639,39.661,58.317,50.709,-10.82,7.578,70.0,70.063,68.563,51.563,66.5,11.359,0,72,70,1000,200,0.103,200.125,120.688,90.25,0.201,69.313,69.0,52.781,63.75,33.563,27.188,72,70,1000,200,0.033,198.625,131.125,94.875,0.159,69.188,68.25,53.313,63.688,36.156,43.75,72,70,1000,200,0.034,205.75,127.875,78.25,0.222,72.688,68.375,55.0,58.344,0.0,36.594,72,70,1000,200,0.042,221.375,104.938,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,25.222,7.492,10.139,19.391,0.504,0.216,0.883,0.829,1.586,0.124
5162008,654,1,1,3,1,0.0,50,40,40,40,1,1,534.114,217.862,24.144,12.593,0,80,55,1.4,832.5,884.709,1300.543,138.763,50.735,70.785,69.132,121.114,46.659,1.421,1.531,0.285,61.764,49.307,62.49,32.868,49.741,69.566,134.383,130.621,130.355,39.661,57.899,50.49,-10.82,7.602,69.813,69.938,68.563,51.656,66.063,14.234,0,72,70,1000,200,0.101,198.75,120.938,88.5,0.202,69.313,68.938,52.781,63.75,33.781,26.609,72,70,1000,200,0.035,202.375,131.25,94.563,0.155,69.313,68.25,53.219,65.75,31.719,43.875,72,70,1000,200,0.035,204.625,128.625,82.125,0.214,72.875,68.188,54.906,58.0,0.0,37.313,72,70,1000,200,0.051,247.375,104.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,25.851,7.477,13.976,18.918,0.534,0.218,0.946,0.818,1.433,0.123
5162008,655,1,1,3,1,0.0,50,40,40,40,1,1,516.545,219.034,24.185,12.593,0,80,55,1.4,850.25,881.828,1291.123,151.351,50.735,70.785,69.132,120.48,46.659,1.433,1.51,0.274,61.7,49.322,62.49,32.868,49.851,69.351,139.709,134.552,134.861,39.514,57.899,50.417,-10.82,7.715,69.75,69.938,68.563,51.563,65.875,11.375,0,72,70,1000,200,0.101,199.0,121.25,87.625,0.176,69.313,68.938,52.688,64.0,34.0,27.422,72,70,1000,200,0.032,198.25,131.375,94.063,0.185,69.313,68.375,53.313,67.438,29.188,44.188,72,70,1000,200,0.034,203.125,129.125,86.188,0.217,72.875,68.063,54.906,57.75,0.0,39.031,72,70,1000,200,0.051,247.5,104.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,22.736,7.468,16.822,19.048,0.517,0.219,0.854,0.993,1.341,0.121
5162008,656,1,1,3,1,0.0,50,40,40,40,1,1,521.23,222.548,24.144,12.579,0,80,55,1.4,862.25,902.033,1308.398,142.176,50.842,70.785,69.132,120.902,46.766,1.452,1.629,0.282,61.728,49.448,62.322,32.868,49.896,69.351,135.418,133.489,132.645,39.441,58.526,50.782,-10.82,7.648,69.438,69.938,68.5,51.656,65.875,14.258,0,72,70,1000,200,0.102,200.375,121.313,87.125,0.193,69.313,68.938,52.938,64.438,34.219,27.281,72,70,1000,200,0.032,197.5,131.5,93.25,0.172,69.5,68.5,53.219,68.563,25.469,43.906,72,70,1000,200,0.035,204.875,129.25,88.313,0.191,72.563,68.0,54.688,57.438,0.0,39.531,72,70,1000,200,0.058,262.75,103.813,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,34.708,7.475,9.618,19.791,0.521,0.223,0.952,0.946,1.125,0.12
5162008,657,1,1,3,1,0.0,50,40,40,40,1,1,541.142,220.205,24.155,12.608,0,80,55,1.4,853.375,890.478,1306.826,141.153,50.842,70.891,69.342,120.268,46.873,1.398,1.596,0.267,61.715,49.372,62.322,32.84,50.0,69.458,136.084,130.727,130.798,39.441,57.586,50.345,-10.82,7.746,69.313,69.938,68.5,51.656,65.625,14.289,0,72,70,1000,200,0.102,198.875,121.438,87.0,0.192,69.25,68.938,52.781,65.25,34.438,27.203,72,70,1000,200,0.032,200.5,131.5,92.625,0.198,69.688,68.688,53.219,68.313,19.984,44.063,72,70,1000,200,0.034,203.25,128.0,88.75,0.107,72.375,68.063,54.563,57.344,0.0,38.531,72,70,1000,200,0.055,257.0,103.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,23.835,7.577,18.339,19.073,0.541,0.22,0.954,1.107,0.605,0.118
5162008,658,1,1,3,1,0.0,50,40,40,40,1,1,528.258,219.034,24.227,12.579,0,80,55,1.4,864.5,845.939,1277.004,167.212,50.842,70.785,69.447,120.374,46.873,1.44,1.535,0.278,61.839,49.49,62.322,32.784,50.117,69.458,138.969,135.508,135.452,39.368,58.212,50.636,-10.82,7.738,69.313,69.938,68.438,51.656,65.625,14.313,0,72,70,1000,200,0.103,201.0,121.5,87.0,0.194,69.313,69.0,52.781,65.938,31.781,27.109,72,70,1000,200,0.033,198.875,131.75,92.5,0.234,69.5,68.813,53.094,66.75,16.313,45.0,72,70,1000,200,0.031,195.5,126.563,89.125,0.073,71.938,68.063,54.563,57.188,0.0,38.594,72,70,1000,200,0.05,244.5,103.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,24.619,7.522,12.228,19.664,0.528,0.219,0.966,1.321,0.394,0.118
5162008,659,1,1,3,1,0.0,50,40,40,40,1,1,506.003,220.205,24.134,12.608,0,80,55,1.4,842.75,837.362,1266.032,168.754,50.95,70.785,69.237,120.797,46.766,1.394,1.549,0.27,61.851,49.487,62.322,32.784,50.201,69.566,133.939,131.79,131.315,39.441,57.795,50.49,-10.82,7.664,69.438,69.938,68.438,51.656,65.625,14.313,0,72,70,1000,200,0.103,200.625,121.813,87.0,0.184,69.438,69.063,52.781,67.125,31.984,27.125,72,70,1000,200,0.033,199.5,131.75,92.563,0.214,69.688,68.875,53.219,65.375,16.406,44.906,72,70,1000,200,0.031,196.75,125.313,89.0,0.073,71.813,68.063,54.563,57.188,0.0,37.063,72,70,1000,200,0.042,226.125,102.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,29.468,7.59,9.102,19.326,0.506,0.22,0.924,1.206,0.382,0.116
5162008,700,1,1,3,1,0.0,50,40,40,40,1,1,527.086,217.862,24.134,12.52,0,80,55,1.4,828.5,868.879,1284.846,160.502,50.842,70.785,69.237,120.057,46.659,1.425,1.622,0.285,61.815,49.48,62.546,32.784,50.331,69.566,138.008,132.321,132.866,39.368,57.168,49.98,-10.82,7.777,69.813,69.75,68.438,51.563,65.625,21.797,0,72,70,1000,200,0.104,201.125,122.0,86.875,0.205,69.438,69.0,52.688,67.813,32.156,27.391,72,70,1000,200,0.033,197.5,132.0,93.75,0.229,69.813,68.813,53.094,63.969,20.25,44.0,72,70,1000,200,0.034,203.375,124.438,88.875,0.073,71.688,67.938,54.469,56.969,0.0,35.281,72,70,1000,200,0.043,227.0,102.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,21.821,7.464,17.814,18.433,0.527,0.218,1.039,1.26,0.374,0.115
5162008,701,1,1,3,1,0.0,50,40,40,40,1,1,506.003,216.691,24.155,12.564,0,80,55,1.4,811.875,864.57,1287.985,173.337,50.627,70.891,69.237,120.691,46.552,1.413,1.542,0.27,61.752,49.394,62.714,32.756,50.447,69.566,136.306,134.02,133.457,39.368,57.586,50.199,-10.82,7.695,70.0,69.75,68.438,51.5,65.938,21.859,0,72,70,1000,200,0.104,200.5,122.125,87.75,0.227,69.438,69.063,52.688,67.813,32.313,27.344,72,70,1000,200,0.033,198.625,131.75,94.438,0.187,69.688,68.75,53.031,62.969,20.344,43.813,72,70,1000,200,0.034,205.75,123.688,88.0,0.073,71.313,67.875,54.406,56.969,0.0,35.938,72,70,1000,200,0.039,217.0,102.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,30.104,7.47,9.884,18.879,0.506,0.217,1.126,1.004,0.376,0.113
5162008,702,1,1,3,1,0.0,50,40,40,40,1,1,517.716,215.52,24.124,12.637,0,80,55,1.4,803.0,827.375,1273.869,179.722,50.627,70.891,69.342,120.374,46.338,1.429,1.622,0.285,61.757,49.368,62.827,32.812,50.674,69.566,136.01,130.834,131.094,39.221,56.854,49.835,-10.82,7.715,70.438,69.75,68.438,51.5,66.25,21.953,0,72,70,1000,200,0.103,200.875,122.188,88.813,0.228,69.625,69.125,52.5,67.188,24.734,27.391,72,70,1000,200,0.033,198.625,131.5,94.875,0.184,69.688,68.688,53.031,62.0,26.047,43.875,72,70,1000,200,0.035,203.25,122.875,86.75,0.061,71.313,67.875,54.406,56.844,0.0,35.438,72,70,1000,200,0.034,205.0,101.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,22.912,7.607,17.034,18.609,0.518,0.216,1.098,0.969,0.318,0.112
5162008,703,1,1,3,1,0.0,50,40,40,40,1,1,509.517,215.52,24.113,12.535,0,80,55,1.4,807.75,797.53,1261.332,185.272,50.412,70.891,69.237,120.902,46.017,1.383,1.542,0.282,61.648,49.24,63.079,32.812,50.771,69.566,138.082,134.87,134.861,39.148,57.481,50.053,-10.82,7.703,70.75,69.938,68.438,51.281,66.5,14.594,0,72,70,1000,200,0.103,200.75,122.438,89.938,0.229,69.625,69.125,52.5,66.563,24.859,27.266,72,70,1000,200,0.033,199.875,131.375,94.375,0.144,69.5,68.563,52.938,61.281,26.172,44.906,72,70,1000,200,0.032,195.25,122.25,84.813,0.086,71.313,67.875,54.406,56.781,0.0,36.0,72,70,1000,200,0.032,197.25,101.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,24.181,7.456,11.149,18.966,0.51,0.216,1.073,0.766,0.464,0.111
5162008,704,1,1,3,1,0.0,50,40,40,40,1,1,497.804,213.177,24.124,12.579,0,80,55,1.4,807.75,807.458,1269.166,173.962,50.304,70.891,69.237,121.114,46.017,1.452,1.585,0.285,61.482,49.302,63.191,32.84,50.901,69.566,134.161,131.683,131.241,39.148,57.377,50.053,-10.82,7.641,70.813,69.75,68.5,51.281,66.25,22.047,0,72,70,1000,200,0.104,201.5,122.563,90.0,0.212,69.625,69.25,52.281,65.438,24.969,26.359,72,70,1000,200,0.035,205.125,131.125,94.25,0.148,69.375,68.5,52.688,60.906,30.25,44.938,72,70,1000,200,0.032,195.25,122.813,80.313,0.117,71.688,68.063,54.406,56.844,0.0,35.594,72,70,1000,200,0.033,198.75,101.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,28.427,7.525,10.124,19.032,0.498,0.213,0.996,0.785,0.717,0.11
5162008,705,1,1,3,1,0.0,50,40,40,40,1,1,498.975,216.691,24.113,12.55,0,80,55,1.4,810.875,798.947,1261.332,189.117,50.304,70.891,69.237,120.585,45.91,1.425,1.535,0.274,61.553,49.282,63.36,32.84,50.966,69.458,138.451,132.852,133.236,39.148,56.854,49.689,-10.82,7.73,71.188,69.938,68.5,51.063,66.25,14.695,0,72,70,1000,200,0.102,200.0,122.438,89.438,0.227,69.625,69.188,52.281,64.75,25.109,27.063,72,70,1000,200,0.033,199.375,131.0,94.063,0.155,69.375,68.438,52.688,61.219,30.438,45.0,72,70,1000,200,0.031,197.5,123.75,73.438,0.127,71.5,68.188,54.313,56.844,0.0,35.5,72,70,1000,200,0.033,198.0,100.875,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,22.459,7.471,18.049,18.355,0.499,0.217,1.08,0.824,0.921,0.109
5162008,706,1,1,3,1,0.0,50,40,40,40,1,1,490.776,217.862,24.113,12.608,0,80,55,1.4,796.375,818.829,1281.709,184.448,50.197,70.891,69.132,121.219,45.91,1.379,1.593,0.27,61.563,49.243,63.528,32.868,51.005,69.566,137.194,134.552,134.418,39.221,57.481,50.126,-10.82,7.641,71.313,69.938,68.5,51.063,66.25,14.719,0,72,70,1000,200,0.102,199.75,122.438,89.625,0.205,69.438,69.063,52.219,64.375,32.938,27.297,72,70,1000,200,0.033,198.875,130.875,94.063,0.159,69.375,68.375,52.938,62.0,30.641,43.656,72,70,1000,200,0.035,206.5,126.688,74.188,0.156,71.5,68.25,54.313,56.781,0.0,35.719,72,70,1000,200,0.035,205.875,100.5,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,25.336,7.53,9.611,19.076,0.491,0.218,0.97,0.842,1.18,0.107
5162008,707,1,1,3,1,0.0,50,40,40,40,1,1,475.549,215.52,24.144,12.608,0,80,55,1.4,795.0,820.253,1275.436,172.536,50.197,70.891,69.237,121.008,45.803,1.383,1.531,0.278,61.504,49.17,63.584,32.896,51.089,69.566,135.492,130.834,130.724,39.075,56.645,49.616,-10.82,7.656,71.563,69.938,68.5,51.063,66.188,14.727,0,72,70,1000,200,0.103,200.25,122.438,89.438,0.201,69.438,69.125,52.219,64.375,33.125,27.359,72,70,1000,200,0.033,198.75,130.875,94.0,0.183,69.375,68.25,52.594,62.969,30.844,43.969,72,70,1000,200,0.035,202.25,127.5,78.125,0.156,72.0,68.188,54.313,56.781,0.0,36.094,72,70,1000,200,0.034,202.75,100.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,24.714,7.564,16.538,18.44,0.476,0.216,0.957,0.971,1.109,0.106
5162008,708,1,1,3,1,0.0,50,40,40,40,1,1,501.318,217.862,24.155,12.535,0,80,55,1.4,837.25,840.219,1278.573,165.979,50.197,70.891,69.132,120.902,45.91,1.41,1.604,0.274,61.573,49.246,63.836,32.924,51.141,69.566,139.561,135.401,135.23,39.002,57.377,49.835,-10.82,7.695,71.563,70.063,68.5,51.063,65.938,11.875,0,72,70,1000,200,0.102,200.375,122.438,89.063,0.204,69.438,69.063,52.219,64.625,36.219,26.375,72,70,1000,200,0.035,204.5,131.0,93.25,0.197,69.375,68.313,52.594,63.844,31.047,44.688,72,70,1000,200,0.033,196.875,127.5,81.188,0.166,72.313,68.313,54.125,56.688,0.0,35.844,72,70,1000,200,0.041,222.25,99.875,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,25.148,7.39,15.01,18.841,0.501,0.218,0.982,1.07,1.107,0.105
5162008,709,1,1,3,1,0.0,50,40,40,40,1,1,522.401,215.52,24.124,12.564,0,80,55,1.4,837.25,866.006,1292.693,159.771,50.304,70.891,69.237,121.219,46.124,1.433,1.625,0.274,61.663,49.327,63.724,32.924,51.205,69.673,135.27,132.746,132.423,39.002,57.795,50.126,-10.82,7.594,71.375,69.938,68.5,51.063,65.875,14.75,0,72,70,1000,200,0.103,200.0,122.438,88.375,0.192,69.313,69.063,52.219,65.313,33.563,27.406,72,70,1000,200,0.032,197.75,131.125,92.25,0.209,69.375,68.313,52.594,64.563,31.25,44.938,72,70,1000,200,0.033,195.125,127.875,83.5,0.185,72.375,68.438,54.0,56.563,0.0,36.625,72,70,1000,200,0.048,240.375,99.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,27.211,7.437,9.867,19.392,0.522,0.216,0.943,1.169,1.182,0.104
