DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,710,1,1,3,1,0.0,50,40,40,40,1,1,520.059,217.862,24.113,12.564,0,80,55,1.4,840.5,866.006,1292.693,161.077,50.304,71.103,69.342,120.691,46.124,1.372,1.585,0.282,61.7,49.353,63.584,32.952,51.329,69.566,137.712,131.896,132.349,38.928,57.272,49.835,-10.82,7.703,71.313,69.75,68.438,51.063,65.875,22.203,0,72,70,1000,200,0.102,199.75,122.188,87.938,0.212,69.438,69.0,52.219,66.063,33.75,25.719,72,70,1000,200,0.036,210.625,131.25,92.063,0.222,69.5,68.438,52.594,65.5,27.516,45.281,72,70,1000,200,0.031,193.875,127.875,84.5,0.183,72.063,68.375,54.0,56.375,0.0,37.625,72,70,1000,200,0.047,239.0,99.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,22.235,7.47,18.565,19.014,0.52,0.218,1.047,1.251,1.143,0.102
5162008,711,1,1,3,1,0.0,50,40,40,40,1,1,518.887,216.691,24.144,12.637,0,80,55,1.4,842.125,857.396,1287.985,172.043,50.304,70.891,69.342,121.008,46.124,1.433,1.571,0.278,61.698,49.482,63.612,32.952,51.504,69.458,137.12,134.445,134.122,38.928,57.69,50.126,-10.82,7.688,71.188,69.938,68.5,51.063,65.938,14.859,0,72,70,1000,200,0.103,200.5,122.438,88.125,0.225,69.438,69.063,52.219,66.875,33.938,27.203,72,70,1000,200,0.033,198.75,131.375,92.25,0.224,69.5,68.438,52.594,65.938,27.672,44.906,72,70,1000,200,0.031,196.75,128.0,85.438,0.167,72.063,68.375,53.938,56.281,0.0,37.75,72,70,1000,200,0.047,239.125,99.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,27.059,7.542,10.393,19.635,0.519,0.217,1.114,1.261,1.023,0.101
5162008,712,1,1,3,1,0.0,50,40,40,40,1,1,525.915,219.034,24.144,12.52,0,80,55,1.4,841.125,866.006,1283.278,170.811,50.304,70.891,69.342,120.797,46.124,1.398,1.503,0.274,61.752,49.392,63.556,32.868,51.64,69.566,133.865,130.409,130.207,38.855,57.272,49.835,-10.82,7.688,71.25,69.75,68.438,51.063,66.188,14.938,0,72,70,1000,200,0.102,199.5,122.125,89.063,0.225,69.625,69.125,52.219,67.375,26.406,27.438,72,70,1000,200,0.032,199.5,131.375,93.063,0.213,69.688,68.563,52.594,66.188,27.813,44.25,72,70,1000,200,0.033,201.875,128.0,85.938,0.156,72.313,68.313,53.938,56.281,0.0,36.219,72,70,1000,200,0.048,239.625,98.688,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,25.555,7.464,12.694,19.075,0.526,0.219,1.073,1.174,0.945,0.1
5162008,713,1,1,3,1,0.0,50,40,40,40,1,1,524.744,219.034,24.196,12.564,0,80,55,1.4,851.75,874.63,1298.973,174.154,50.197,70.891,69.342,120.268,46.124,1.41,1.575,0.274,61.753,49.4,63.668,32.812,51.756,69.566,139.043,134.445,134.27,38.782,57.168,49.762,-10.82,7.785,71.375,69.75,68.5,51.188,66.25,15.0,0,72,70,1000,200,0.104,201.5,122.125,89.563,0.219,69.625,69.125,52.094,67.375,26.531,27.016,72,70,1000,200,0.033,199.0,131.25,93.75,0.203,69.688,68.625,52.594,65.688,22.328,44.094,72,70,1000,200,0.033,203.0,127.25,86.063,0.09,72.375,68.25,53.844,56.188,0.0,37.938,72,70,1000,200,0.048,240.75,98.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,25.117,7.503,16.573,19.142,0.525,0.219,1.029,1.095,0.534,0.099
5162008,714,1,1,3,1,0.0,50,40,40,40,1,1,529.429,221.376,24.144,12.623,0,80,55,1.4,845.0,883.268,1311.541,146.731,50.197,70.891,69.342,120.691,46.017,1.345,1.557,0.278,61.966,49.376,63.724,32.868,51.704,69.566,135.566,132.746,132.571,38.635,57.586,49.98,-10.82,7.695,71.313,69.938,68.5,51.063,66.25,15.047,0,72,70,1000,200,0.1,197.75,122.0,89.563,0.227,69.625,69.188,52.219,67.25,22.984,25.938,72,70,1000,200,0.036,207.625,131.25,93.75,0.178,69.813,68.688,52.5,64.5,18.641,44.063,72,70,1000,200,0.034,203.25,125.438,86.5,0.087,72.375,68.313,53.844,56.063,0.0,38.094,72,70,1000,200,0.052,249.75,98.063,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,25.642,7.557,10.388,19.872,0.529,0.221,1.062,0.96,0.488,0.098
5162008,715,1,1,3,1,0.0,50,40,40,40,1,1,536.457,219.034,24.155,12.579,0,80,55,1.4,848.625,873.192,1302.114,155.638,50.304,70.891,69.447,120.268,46.231,1.413,1.654,0.285,61.782,49.457,63.64,32.868,51.692,69.673,137.342,131.896,131.906,38.708,57.063,49.616,-10.82,7.785,71.313,69.938,68.5,51.063,66.188,15.063,0,72,70,1000,200,0.102,199.5,122.0,89.625,0.218,69.75,69.125,52.094,66.875,23.078,27.328,72,70,1000,200,0.032,196.625,131.125,93.688,0.17,69.813,68.688,52.5,63.594,18.703,43.969,72,70,1000,200,0.034,203.75,124.438,86.563,0.073,72.063,68.25,53.844,56.063,0.0,39.313,72,70,1000,200,0.051,247.25,97.875,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,24.111,7.475,18.853,19.04,0.536,0.219,1.018,0.916,0.399,0.097
5162008,716,1,1,3,1,0.0,50,40,40,40,1,1,508.346,221.376,24.134,12.623,0,80,55,1.4,848.625,902.033,1313.112,153.316,50.197,71.103,69.447,120.797,46.124,1.452,1.531,0.27,61.903,49.489,63.752,32.868,51.679,69.566,138.156,135.083,135.008,38.562,57.795,50.053,-10.82,7.711,71.313,69.938,68.5,51.063,66.188,15.117,0,72,70,1000,200,0.102,199.75,121.938,89.438,0.225,69.75,69.188,52.094,66.563,23.172,26.984,72,70,1000,200,0.033,198.5,131.0,93.25,0.193,69.688,68.625,52.5,62.5,22.563,44.219,72,70,1000,200,0.033,201.875,123.688,86.688,0.063,72.313,68.25,53.719,55.969,0.0,37.75,72,70,1000,200,0.054,256.75,97.5,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,24.723,7.542,10.905,20.129,0.508,0.221,1.055,1.048,0.336,0.096
5162008,717,1,1,3,1,0.0,50,40,40,40,1,1,518.887,221.376,24.185,12.667,0,80,55,1.4,857.875,894.808,1328.84,148.902,50.304,70.997,69.342,120.691,46.231,1.417,1.549,0.274,61.98,49.6,63.668,32.868,51.653,69.566,133.939,131.259,130.872,38.562,57.586,49.908,-10.82,7.695,71.188,69.75,68.563,51.063,66.25,15.188,0,72,70,1000,200,0.101,198.75,121.938,89.313,0.218,69.75,69.188,52.219,65.938,23.25,26.484,72,70,1000,200,0.035,202.125,130.75,93.188,0.103,69.688,68.625,52.5,61.594,22.656,44.688,72,70,1000,200,0.032,198.25,122.875,86.563,0.069,72.063,68.188,53.719,55.781,0.0,37.594,72,70,1000,200,0.058,263.0,97.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,27.677,7.555,10.661,19.944,0.519,0.221,1.026,0.557,0.361,0.095
5162008,718,1,1,3,1,0.0,50,40,40,40,1,1,515.373,220.205,24.124,12.696,0,80,55,1.4,860.75,845.939,1297.402,172.023,50.304,70.891,69.342,120.057,46.231,1.345,1.571,0.278,62.039,49.623,63.752,32.896,51.666,69.673,139.117,133.383,133.974,38.562,56.959,49.471,-10.82,7.832,71.438,69.938,68.563,51.063,66.25,15.227,0,72,70,1000,200,0.102,200.0,121.938,89.625,0.212,69.625,69.125,52.094,64.625,23.344,27.203,72,70,1000,200,0.033,197.625,130.125,92.75,0.103,69.5,68.625,52.5,60.969,28.391,45.063,72,70,1000,200,0.031,195.5,123.5,84.188,0.125,72.063,68.25,53.719,55.969,0.0,37.563,72,70,1000,200,0.048,241.5,97.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,21.638,7.528,17.804,19.22,0.515,0.22,0.988,0.554,0.709,0.094
5162008,719,1,1,3,1,0.0,50,40,40,40,1,1,516.545,220.205,24.175,12.637,0,80,55,1.4,848.625,861.699,1300.543,166.808,50.197,70.891,69.237,120.691,46.017,1.433,1.658,0.282,62.045,49.656,63.836,32.924,51.73,69.566,137.12,134.445,134.122,38.489,57.481,49.835,-10.82,7.715,71.563,69.938,68.563,51.063,66.188,15.234,0,72,70,1000,200,0.103,201.25,121.813,89.625,0.22,69.625,69.125,52.094,63.406,27.109,27.406,72,70,1000,200,0.032,197.25,129.5,93.188,0.103,69.375,68.5,52.438,61.281,28.547,44.438,72,70,1000,200,0.032,200.75,124.375,75.75,0.129,72.375,68.313,53.531,55.781,0.0,37.531,72,70,1000,200,0.05,246.25,96.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,27.094,7.549,10.407,19.897,0.517,0.22,1.022,0.538,0.904,0.093
5162008,720,1,1,3,1,0.0,50,40,40,40,1,1,534.114,221.376,24.165,12.681,0,80,55,1.4,864.5,899.142,1317.829,159.241,50.089,70.891,69.342,120.268,46.017,1.436,1.51,0.282,61.972,49.699,63.864,32.952,51.821,69.566,133.643,129.771,129.469,38.415,56.959,49.543,-10.82,7.762,71.625,70.063,68.5,50.969,66.063,12.391,0,72,70,1000,200,0.103,200.875,121.813,89.438,0.208,69.438,69.063,52.094,62.406,34.938,26.906,72,70,1000,200,0.034,199.875,129.25,93.25,0.185,69.375,68.563,52.438,61.781,32.625,44.094,72,70,1000,200,0.034,202.625,125.625,74.563,0.152,72.5,68.438,53.531,55.688,0.0,38.281,72,70,1000,200,0.057,261.75,96.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,26.05,7.61,14.498,19.583,0.534,0.221,0.971,0.959,1.118,0.092
5162008,721,1,1,3,1,0.0,50,40,40,40,1,1,559.883,222.548,24.196,12.593,0,80,55,1.4,862.125,919.413,1333.562,149.976,50.197,70.891,69.237,119.74,46.017,1.391,1.528,0.274,62.068,49.597,64.033,33.064,51.847,69.673,139.487,134.233,134.565,38.342,57.063,49.471,-10.82,7.875,71.75,70.063,68.563,50.969,65.938,12.406,0,72,70,1000,200,0.1,197.875,121.625,89.125,0.211,69.25,69.0,51.969,63.031,38.0,26.219,72,70,1000,200,0.034,207.125,129.625,91.688,0.247,69.5,68.438,52.438,62.563,32.813,44.531,72,70,1000,200,0.033,200.625,126.688,78.313,0.154,72.563,68.5,53.406,55.688,0.0,38.813,72,70,1000,200,0.062,269.0,96.125,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,22.667,7.486,17.088,19.449,0.56,0.223,0.989,1.349,1.073,0.09
5162008,722,1,1,3,1,0.0,50,40,40,40,1,1,538.799,222.548,24.196,12.725,0,80,55,1.4,862.125,896.252,1308.398,144.503,50.304,70.997,69.342,120.48,46.231,1.452,1.622,0.278,62.06,49.7,63.948,33.064,51.918,69.673,135.492,133.277,132.645,38.415,57.69,49.98,-10.82,7.777,71.5,69.75,68.5,51.063,65.875,22.719,0,72,70,1000,200,0.102,200.0,121.625,88.438,0.199,69.438,68.938,52.094,65.063,38.219,27.234,72,70,1000,200,0.032,197.625,130.5,89.813,0.275,69.375,68.375,52.5,63.25,29.109,44.875,72,70,1000,200,0.032,194.75,126.688,81.313,0.169,72.375,68.438,53.406,55.625,0.0,38.875,72,70,1000,200,0.064,276.5,95.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,31.1,7.635,9.896,20.423,0.539,0.223,0.953,1.61,1.105,0.089
5162008,723,1,1,3,1,0.0,50,40,40,40,1,1,524.744,223.719,24.113,12.71,0,80,55,1.4,866.75,929.577,1339.861,143.284,50.304,70.997,69.342,119.74,46.231,1.368,1.665,0.278,62.112,49.677,63.977,33.064,52.022,69.673,136.084,130.621,130.651,38.269,56.959,49.543,-10.82,7.84,71.563,69.75,68.5,51.063,65.938,22.781,0,72,70,1000,200,0.102,200.25,121.5,87.938,0.223,69.438,69.0,51.969,67.188,35.563,26.219,72,70,1000,200,0.036,204.75,131.125,93.438,0.287,69.5,68.375,52.438,64.375,29.297,44.344,72,70,1000,200,0.034,198.625,127.188,83.0,0.186,72.063,68.375,53.281,55.5,0.0,39.063,72,70,1000,200,0.06,269.0,95.625,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,23.981,7.667,18.817,19.886,0.525,0.224,1.08,1.556,1.184,0.089
5162008,724,1,1,3,1,0.0,50,40,40,40,1,1,518.887,221.376,24.185,12.623,0,80,55,1.4,865.625,887.593,1298.973,153.759,50.197,70.891,69.237,120.163,46.124,1.44,1.629,0.27,61.908,49.535,64.033,33.064,52.087,69.458,138.525,135.083,135.008,38.269,57.481,49.762,-10.82,7.852,71.688,69.75,68.438,51.063,66.063,22.844,0,72,70,1000,200,0.103,200.0,121.5,88.938,0.231,69.438,69.063,52.094,68.625,35.75,27.266,72,70,1000,200,0.033,196.875,131.375,96.875,0.29,69.5,68.375,52.438,65.5,29.469,44.813,72,70,1000,200,0.033,195.5,127.375,84.188,0.19,72.063,68.375,53.406,55.5,0.0,39.375,72,70,1000,200,0.055,254.125,95.438,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,24.712,7.551,12.208,20.134,0.519,0.221,1.085,1.439,1.182,0.088
5162008,725,1,1,3,1,0.0,50,40,40,40,1,1,529.429,221.376,24.206,12.623,0,80,55,1.4,867.5,910.716,1314.684,146.624,50.089,70.891,69.447,120.163,46.017,1.372,1.524,0.274,62.028,49.584,64.117,33.008,52.191,69.566,134.013,131.152,130.503,38.342,57.377,49.689,-10.82,7.793,71.688,69.75,68.5,51.063,66.188,22.891,0,72,70,1000,200,0.101,199.25,121.438,89.313,0.228,69.625,69.188,51.969,69.25,28.203,26.859,72,70,1000,200,0.034,200.0,131.375,98.188,0.239,69.688,68.5,52.438,66.25,29.609,43.75,72,70,1000,200,0.035,204.5,127.5,85.125,0.179,72.375,68.438,53.281,55.5,0.0,39.094,72,70,1000,200,0.062,272.75,95.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,29.697,7.525,12.211,19.878,0.529,0.221,1.057,1.141,1.092,0.086
5162008,726,1,1,3,1,0.0,50,40,40,40,1,1,562.226,223.719,24.124,12.623,0,80,55,1.4,861.375,936.848,1339.861,133.859,50.197,70.997,69.552,119.635,46.017,1.433,1.658,0.27,62.295,49.634,64.173,32.98,52.236,69.566,139.117,133.489,133.605,38.196,57.063,49.543,-10.82,7.914,71.813,69.938,68.438,51.063,66.188,15.492,0,72,70,1000,200,0.1,198.125,121.313,89.438,0.235,69.625,69.375,51.969,69.25,24.672,25.875,72,70,1000,200,0.036,208.0,131.25,98.313,0.172,69.688,68.563,52.438,66.25,24.125,44.094,72,70,1000,200,0.034,203.125,127.375,85.625,0.143,72.5,68.375,53.281,55.406,0.0,39.781,72,70,1000,200,0.07,288.75,94.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,23.627,7.592,19.081,19.879,0.562,0.224,1.081,0.815,0.86,0.085
5162008,727,1,1,3,1,0.0,50,40,40,40,1,1,554.026,222.548,24.165,12.667,0,80,55,1.4,879.75,915.063,1336.711,141.604,50.304,70.891,69.447,120.268,46.124,1.349,1.575,0.274,62.207,49.831,64.089,32.952,52.314,69.673,136.158,133.383,133.014,38.196,57.69,49.908,-10.82,7.809,71.625,70.063,68.5,51.063,66.188,15.516,0,72,70,1000,200,0.102,199.625,121.25,89.563,0.218,69.75,69.438,51.969,68.5,24.75,27.641,72,70,1000,200,0.032,195.5,131.125,97.125,0.18,69.813,68.688,52.438,65.563,20.422,44.25,72,70,1000,200,0.033,201.5,127.063,86.0,0.125,72.375,68.375,53.281,55.406,0.0,39.469,72,70,1000,200,0.068,286.25,94.5,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,27.378,7.61,10.912,20.59,0.554,0.223,0.997,0.88,0.739,0.084
5162008,728,1,1,3,1,0.0,50,40,40,40,1,1,530.6,222.548,24.134,12.593,0,80,55,1.4,885.75,897.697,1327.266,153.502,50.304,70.891,69.447,119.635,46.231,1.375,1.614,0.274,62.087,49.651,64.061,32.952,52.541,69.673,135.048,130.196,130.207,38.196,57.272,49.689,-10.82,7.883,71.5,70.063,68.5,51.063,66.063,12.656,0,72,70,1000,200,0.102,198.875,121.25,89.438,0.218,69.813,69.438,51.969,67.25,21.969,27.141,72,70,1000,200,0.033,197.625,131.0,95.875,0.129,69.813,68.75,52.313,64.5,16.719,45.156,72,70,1000,200,0.031,194.625,125.563,86.063,0.086,72.313,68.438,53.281,55.406,0.0,39.281,72,70,1000,200,0.068,285.0,94.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,24.079,7.587,16.786,20.087,0.531,0.223,1.001,0.652,0.489,0.083
5162008,729,1,1,3,1,0.0,50,40,40,40,1,1,541.142,224.89,24.155,12.535,0,80,55,1.4,885.75,922.315,1331.988,139.208,50.412,70.997,69.552,119.74,46.338,1.353,1.575,0.274,62.362,49.782,64.145,32.924,52.722,69.673,139.413,135.295,135.23,38.122,57.69,49.762,-10.82,7.938,71.563,69.75,68.563,50.969,65.938,12.664,0,72,70,1000,200,0.102,199.875,121.0,88.938,0.217,69.75,69.438,51.969,65.625,22.031,26.344,72,70,1000,200,0.036,202.875,130.75,94.875,0.132,69.813,68.75,52.438,63.594,20.547,45.344,72,70,1000,200,0.031,193.25,124.375,86.188,0.086,72.313,68.375,53.281,55.188,0.0,39.438,72,70,1000,200,0.068,286.75,94.25,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.536,7.456,14.498,20.25,0.541,0.225,1.004,0.681,0.473,0.084
5162008,730,1,1,3,1,0.0,50,40,40,40,1,1,527.086,221.376,24.175,12.608,0,80,55,1.4,886.125,925.219,1338.286,142.849,50.412,71.103,69.552,120.163,46.445,1.425,1.607,0.274,62.175,49.822,64.005,32.952,52.761,69.78,134.901,132.533,131.906,38.122,57.69,49.908,-10.82,7.824,71.438,69.75,68.5,51.063,65.938,23.016,0,72,70,1000,200,0.102,200.0,120.938,88.5,0.221,69.75,69.375,51.969,64.438,28.609,27.484,72,70,1000,200,0.032,195.75,130.375,94.563,0.13,69.688,68.688,52.438,62.688,20.625,44.469,72,70,1000,200,0.034,197.875,123.688,86.0,0.086,72.313,68.438,53.219,55.188,0.0,39.688,72,70,1000,200,0.069,287.25,93.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,30.576,7.594,10.403,20.624,0.527,0.221,1.034,0.67,0.467,0.082
5162008,731,1,1,3,1,0.0,50,40,40,40,1,1,535.286,222.548,24.175,12.681,0,80,55,1.4,887.25,899.142,1327.266,148.335,50.304,70.891,69.342,119.423,46.338,1.425,1.654,0.278,62.363,49.982,64.033,33.008,52.832,69.78,136.676,131.259,131.168,38.049,57.063,49.398,-10.82,7.938,71.625,69.938,68.5,51.063,66.063,15.648,0,72,70,1000,200,0.103,201.375,120.75,88.938,0.235,69.625,69.25,51.969,63.656,28.719,26.922,72,70,1000,200,0.033,199.125,130.25,94.438,0.131,69.688,68.688,52.438,62.0,20.703,43.844,72,70,1000,200,0.035,202.875,123.125,85.438,0.086,72.5,68.5,53.219,55.188,0.0,40.313,72,70,1000,200,0.062,272.75,93.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.146,24.581,7.569,19.122,19.974,0.535,0.223,1.079,0.675,0.467,0.081
5162008,732,1,1,3,1,0.0,50,40,40,40,1,1,554.026,223.719,24.155,12.593,0,80,55,1.4,873.875,960.182,1357.198,137.384,50.304,71.103,69.447,119.951,46.231,1.368,1.64,0.285,62.582,50.086,64.341,33.064,52.981,69.78,137.786,134.233,134.196,38.049,57.481,49.689,-10.82,7.914,71.688,69.938,68.563,51.188,66.188,15.68,0,72,70,1000,200,0.1,197.625,120.75,89.125,0.229,69.438,69.125,52.094,63.031,36.531,25.938,72,70,1000,200,0.035,208.125,130.125,94.438,0.148,69.688,68.688,52.313,61.375,24.578,44.094,72,70,1000,200,0.034,202.5,123.188,83.313,0.121,72.563,68.438,53.219,55.094,0.0,40.563,72,70,1000,200,0.075,299.25,93.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,24.407,7.543,12.449,20.344,0.554,0.224,1.045,0.76,0.696,0.08
5162008,733,1,1,3,1,0.0,50,40,40,40,1,1,555.198,224.89,24.144,12.579,0,80,55,1.4,898.625,942.672,1354.044,138.526,50.304,70.891,69.237,119.74,46.231,1.433,1.65,0.282,62.41,50.051,64.033,33.12,52.949,69.673,133.939,130.621,130.207,38.122,57.272,49.616,-10.82,7.898,71.563,69.938,68.438,51.063,66.188,15.711,0,72,70,1000,200,0.104,201.375,120.75,89.313,0.216,69.313,69.0,51.969,63.75,36.719,27.328,72,70,1000,200,0.032,196.375,130.5,93.75,0.242,69.5,68.625,52.313,61.375,30.297,44.094,72,70,1000,200,0.033,202.625,124.125,78.313,0.121,72.688,68.563,53.219,55.094,0.0,41.781,72,70,1000,200,0.075,299.75,93.125,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,27.157,7.55,12.951,20.066,0.555,0.225,0.98,1.28,0.799,0.079
5162008,734,1,1,3,1,0.0,50,40,40,40,1,1,545.827,222.548,24.185,12.55,0,80,55,1.4,900.125,958.721,1357.198,129.511,50.304,70.997,69.447,119.423,46.231,1.372,1.632,0.278,62.663,50.049,64.201,33.204,52.936,69.673,139.487,133.808,134.196,37.976,57.481,49.543,-10.82,8.023,71.563,69.938,68.5,51.188,66.188,15.742,0,72,70,1000,200,0.1,197.75,120.688,89.313,0.231,69.438,69.0,51.969,65.625,36.906,26.766,72,70,1000,200,0.034,200.375,131.0,91.375,0.253,69.5,68.563,52.438,61.781,30.453,44.469,72,70,1000,200,0.033,200.25,125.438,76.688,0.139,72.688,68.5,53.125,55.0,0.0,41.5,72,70,1000,200,0.086,321.75,92.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,22.533,7.442,18.36,20.148,0.546,0.223,1.046,1.442,0.976,0.078
5162008,735,1,1,3,1,0.0,50,40,40,40,1,1,539.971,228.404,24.124,12.564,0,80,55,1.4,925.875,935.393,1355.621,137.09,50.52,70.997,69.342,119.846,46.552,1.349,1.582,0.278,62.641,50.033,63.948,33.176,53.007,69.78,136.084,133.596,133.014,37.903,58.108,50.053,-10.82,7.898,71.188,69.938,68.5,51.188,66.188,15.758,0,72,70,1000,200,0.101,198.875,120.688,89.438,0.22,69.625,68.938,52.094,67.125,29.406,26.922,72,70,1000,200,0.034,198.625,131.25,93.25,0.251,69.5,68.5,52.438,62.406,30.609,44.719,72,70,1000,200,0.032,198.0,126.125,78.75,0.141,72.563,68.438,53.125,55.094,0.0,42.25,72,70,1000,200,0.087,324.25,92.688,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,29.767,7.555,10.638,21.188,0.54,0.228,0.992,1.372,0.962,0.078
5162008,736,1,1,3,1,0.0,50,40,40,40,1,1,557.54,223.719,24.134,12.623,0,80,55,1.4,929.375,947.045,1360.353,130.496,50.412,70.891,69.342,119.212,46.552,1.394,1.64,0.278,62.817,50.202,63.892,33.204,53.007,69.673,136.75,131.471,131.168,37.829,57.481,49.471,-10.82,7.984,71.188,69.938,68.5,51.188,66.063,15.773,0,72,70,1000,200,0.1,198.125,120.625,89.125,0.211,69.625,69.0,52.094,68.0,29.516,26.453,72,70,1000,200,0.035,202.375,131.375,95.063,0.243,69.5,68.438,52.438,62.75,30.766,44.875,72,70,1000,200,0.033,195.125,126.438,81.313,0.175,72.5,68.375,53.125,55.0,0.0,43.094,72,70,1000,200,0.085,321.0,92.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,25.519,7.478,19.346,20.398,0.558,0.224,0.959,1.269,1.138,0.077
5162008,737,1,1,3,1,0.0,50,40,40,40,1,1,569.253,228.404,24.144,12.652,0,80,55,1.4,929.375,971.885,1379.3,127.646,50.52,70.891,69.342,119.529,46.338,1.41,1.668,0.274,62.911,50.317,63.977,33.176,53.059,69.673,139.043,135.401,135.156,37.756,58.003,49.762,-10.82,7.969,71.188,69.938,68.5,51.188,66.063,15.781,0,72,70,1000,200,0.101,198.25,120.625,88.813,0.212,69.813,69.0,52.219,68.438,25.984,26.188,72,70,1000,200,0.036,203.75,131.375,95.688,0.193,69.5,68.438,52.5,63.844,30.922,43.719,72,70,1000,200,0.035,204.75,126.688,83.0,0.167,72.5,68.375,53.125,55.0,0.0,43.281,72,70,1000,200,0.087,323.75,92.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,25.768,7.502,13.467,21.084,0.569,0.228,0.973,0.991,1.051,0.076
5162008,738,1,1,3,1,0.0,50,40,40,40,1,1,575.11,231.918,24.113,12.681,0,80,55,1.4,921.625,988.017,1385.623,126.402,50.627,70.891,69.342,119.74,46.552,1.41,1.636,0.282,63.118,50.412,63.977,33.176,53.234,69.78,134.235,131.365,130.798,37.829,57.586,49.689,-10.82,7.898,71.125,69.938,68.563,51.188,65.938,15.797,0,72,70,1000,200,0.101,198.375,120.625,88.438,0.2,69.75,69.188,52.094,67.938,26.063,26.125,72,70,1000,200,0.034,206.375,131.25,95.75,0.181,69.688,68.5,52.438,64.875,31.078,43.75,72,70,1000,200,0.035,205.0,126.875,83.938,0.171,72.563,68.438,53.125,55.0,0.0,42.656,72,70,1000,200,0.093,334.25,92.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,28.877,7.612,11.91,20.875,0.575,0.232,0.929,0.924,1.058,0.076
5162008,739,1,1,3,1,0.0,50,40,40,40,1,1,575.11,230.747,24.185,12.74,0,80,55,1.4,929.375,989.486,1382.461,128.002,50.412,70.891,69.342,119.001,46.445,1.391,1.683,0.27,62.912,50.439,64.005,33.204,53.325,69.673,138.969,133.171,133.31,37.756,57.272,49.398,-10.82,8.039,71.188,69.938,68.5,51.188,65.938,15.82,0,72,70,1000,200,0.103,200.25,120.375,88.375,0.212,69.75,69.25,52.094,67.125,23.266,27.594,72,70,1000,200,0.032,195.25,131.0,95.313,0.162,69.688,68.5,52.438,65.5,25.594,43.906,72,70,1000,200,0.035,202.375,126.875,84.5,0.153,72.5,68.375,53.125,54.906,0.0,43.219,72,70,1000,200,0.094,335.75,91.625,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.605,7.6,19.641,20.587,0.575,0.231,0.979,0.832,0.934,0.073
5162008,740,1,1,3,1,0.0,50,40,40,40,1,1,568.082,224.89,24.155,12.637,0,80,55,1.4,940.25,967.494,1368.244,126.807,50.52,70.997,69.552,119.74,46.552,1.364,1.658,0.278,62.973,50.319,63.92,33.176,53.299,69.673,137.49,134.339,134.196,37.756,58.108,49.908,-10.82,7.945,71.063,69.938,68.5,51.281,65.875,15.836,0,72,70,1000,200,0.102,198.875,120.375,88.25,0.203,69.813,69.25,52.219,65.875,26.188,27.375,72,70,1000,200,0.032,195.5,130.75,94.375,0.121,69.813,68.563,52.5,65.375,21.906,43.688,72,70,1000,200,0.035,204.875,126.875,85.0,0.147,72.375,68.375,53.125,54.906,0.0,43.406,72,70,1000,200,0.093,333.0,91.625,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,25.251,7.545,11.423,21.315,0.568,0.225,0.941,0.633,0.887,0.074
5162008,741,1,1,3,1,0.0,50,40,40,40,1,1,578.624,226.062,24.134,12.652,0,80,55,1.4,920.5,971.885,1372.981,111.407,50.627,70.891,69.342,119.212,46.659,1.333,1.611,0.274,63.201,50.376,63.948,33.204,53.409,69.78,134.087,129.878,129.616,37.683,57.481,49.543,-10.82,8.008,71.063,69.938,68.5,51.281,65.938,15.844,0,72,70,1000,200,0.101,198.625,120.625,88.25,0.205,69.75,69.25,52.094,64.438,26.266,26.938,72,70,1000,200,0.034,198.625,130.375,94.0,0.121,69.938,68.688,52.438,64.813,18.188,43.75,72,70,1000,200,0.035,205.5,126.25,85.563,0.111,72.375,68.5,52.906,54.813,0.0,43.125,72,70,1000,200,0.1,346.0,91.375,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,25.636,7.579,15.508,20.828,0.579,0.226,0.958,0.633,0.651,0.073
5162008,742,1,1,3,1,0.0,50,40,40,40,1,1,578.624,228.404,24.155,12.637,0,80,55,1.4,931.25,983.613,1388.786,125.667,50.52,70.997,69.447,119.106,46.552,1.379,1.665,0.27,63.202,50.426,64.033,33.232,53.577,69.78,140.005,134.87,134.935,37.683,57.899,49.543,-10.82,8.094,71.125,69.938,68.5,51.281,65.938,15.883,0,72,70,1000,200,0.101,199.0,120.375,88.125,0.219,69.75,69.125,52.094,63.406,26.344,26.563,72,70,1000,200,0.035,201.5,130.0,94.063,0.121,69.813,68.75,52.5,63.844,22.031,43.844,72,70,1000,200,0.035,204.625,125.25,85.688,0.1,72.375,68.438,53.125,54.813,0.0,43.219,72,70,1000,200,0.098,343.25,91.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,23.849,7.414,17.569,20.804,0.579,0.228,1.019,0.626,0.57,0.073
5162008,743,1,1,3,1,0.0,50,40,40,40,1,1,570.425,228.404,24.155,12.681,0,80,55,1.4,932.25,1010.089,1382.461,132.46,50.627,70.997,69.447,119.74,46.552,1.448,1.596,0.274,63.392,50.647,63.892,33.344,53.791,69.673,136.454,133.702,133.383,37.756,58.003,49.908,-10.82,7.945,71.063,69.938,68.438,51.281,66.063,15.93,0,72,70,1000,200,0.101,198.375,120.375,88.375,0.231,69.625,69.063,52.094,62.594,30.094,26.156,72,70,1000,200,0.034,206.875,129.625,94.0,0.12,69.938,68.75,52.5,63.063,22.078,43.938,72,70,1000,200,0.034,203.875,124.0,85.938,0.082,72.063,68.313,52.906,54.813,0.0,44.031,72,70,1000,200,0.098,340.5,90.875,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,26.955,7.611,10.653,21.389,0.57,0.228,1.067,0.615,0.45,0.071
5162008,744,1,1,3,1,0.0,50,40,40,40,1,1,564.568,230.747,24.134,12.637,0,80,55,1.4,936.0,976.28,1382.461,121.891,50.627,70.891,69.447,119.106,46.766,1.33,1.593,0.278,63.27,50.556,63.836,33.288,53.791,69.673,134.531,129.559,129.543,37.683,57.377,49.471,-10.82,8.031,71.0,69.938,68.563,51.281,66.188,15.969,0,72,70,1000,200,0.102,199.75,120.375,89.063,0.224,69.313,69.0,52.219,62.813,37.969,27.563,72,70,1000,200,0.032,195.25,130.125,93.375,0.25,69.813,68.688,52.5,62.563,22.141,43.844,72,70,1000,200,0.034,204.5,123.125,85.563,0.082,72.313,68.313,52.906,54.813,0.0,43.594,72,70,1000,200,0.098,343.0,90.813,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,24.212,7.564,17.299,20.677,0.565,0.231,1.012,1.322,0.444,0.071
5162008,745,1,1,3,1,0.0,50,40,40,40,1,1,572.767,226.062,24.155,12.667,0,80,55,1.4,941.875,980.679,1388.786,129.221,50.627,70.891,69.342,119.001,46.659,1.356,1.65,0.278,63.338,50.658,64.061,33.372,53.966,69.78,139.931,135.083,135.23,37.536,57.69,49.543,-10.82,8.102,71.188,69.938,68.563,51.281,66.188,15.992,0,72,70,1000,200,0.101,199.0,120.375,89.125,0.225,69.438,68.938,52.219,65.063,38.156,27.422,72,70,1000,200,0.032,195.25,130.875,90.813,0.272,69.813,68.688,52.5,61.781,25.984,43.938,72,70,1000,200,0.034,203.625,122.5,84.875,0.082,72.313,68.25,52.906,54.813,0.0,44.281,72,70,1000,200,0.097,341.75,90.5,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,23.423,7.547,16.291,21.112,0.573,0.226,1.015,1.568,0.445,0.07
5162008,746,1,1,3,1,0.0,50,40,40,40,1,1,577.452,234.261,24.103,12.71,0,80,55,1.4,941.875,1005.667,1398.279,117.764,50.735,70.785,69.342,119.635,46.766,1.417,1.611,0.282,63.4,50.698,63.977,33.372,54.148,69.78,135.566,132.958,132.423,37.683,58.108,49.835,-10.82,7.969,71.0,69.938,68.5,51.281,65.938,16.016,0,72,70,1000,200,0.109,207.0,120.375,88.938,0.193,69.438,69.0,52.281,67.188,38.344,26.969,72,70,1000,200,0.033,198.625,131.25,94.0,0.289,69.688,68.625,52.5,61.375,26.078,43.969,72,70,1000,200,0.034,204.0,122.0,83.813,0.082,72.313,68.375,52.906,54.813,0.0,43.063,72,70,1000,200,0.105,354.0,90.25,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,29.047,7.562,10.883,21.439,0.577,0.234,0.876,1.549,0.452,0.069
5162008,747,1,1,3,1,0.0,50,40,40,40,1,1,582.138,230.747,24.144,12.637,0,80,55,1.4,961.125,1002.722,1415.706,110.234,50.627,70.891,69.447,118.684,46.659,1.356,1.686,0.267,63.28,50.397,63.892,33.401,54.258,69.673,135.492,129.878,129.986,37.61,57.272,49.398,-10.82,8.109,71.063,69.938,68.563,51.281,65.625,16.031,0,72,70,1000,200,0.103,200.125,120.313,88.438,0.192,69.625,69.0,52.219,68.625,30.781,26.531,72,70,1000,200,0.034,204.75,131.375,97.0,0.283,69.688,68.563,52.5,60.906,26.172,44.094,72,70,1000,200,0.034,203.375,122.875,80.938,0.121,72.563,68.563,52.906,54.813,0.0,44.25,72,70,1000,200,0.109,359.0,90.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.68,7.576,19.098,20.678,0.582,0.231,0.883,1.399,0.732,0.069
5162008,748,1,1,3,1,0.0,50,40,40,40,1,1,583.309,229.575,24.103,12.652,0,80,55,1.4,963.25,996.835,1387.204,116.821,50.627,70.891,69.342,118.789,46.659,1.391,1.64,0.282,63.311,50.584,63.948,33.429,54.401,69.673,139.265,134.977,135.008,37.683,57.899,49.689,-10.82,8.148,71.125,69.938,68.5,51.5,65.625,16.063,0,72,70,1000,200,0.101,199.0,120.313,87.313,0.203,69.625,69.188,52.219,69.0,30.891,27.469,72,70,1000,200,0.031,196.375,131.25,98.063,0.229,69.5,68.5,52.5,61.219,31.906,44.031,72,70,1000,200,0.034,203.625,124.125,75.438,0.138,72.5,68.563,52.906,54.625,0.0,45.063,72,70,1000,200,0.108,361.0,89.875,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,23.929,7.514,14.723,21.085,0.583,0.23,0.967,1.093,0.969,0.067
5162008,749,1,1,3,1,0.0,50,40,40,40,1,1,585.652,231.918,24.113,12.696,0,80,55,1.4,969.0,1008.615,1384.042,108.049,50.627,70.891,69.447,119.318,46.766,1.387,1.611,0.278,63.338,50.713,63.808,33.401,54.504,69.673,134.457,131.79,131.241,37.61,58.003,49.835,-10.82,8.055,70.938,69.938,68.438,51.5,65.875,16.063,0,72,70,1000,200,0.101,198.625,120.188,87.5,0.203,69.75,69.375,52.219,68.75,27.313,27.484,72,70,1000,200,0.032,195.0,131.125,97.313,0.205,69.5,68.438,52.5,62.0,26.453,44.031,72,70,1000,200,0.034,203.75,125.563,75.5,0.153,72.688,68.75,52.906,54.625,0.0,45.813,72,70,1000,200,0.11,363.25,89.813,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,29.077,7.611,11.144,21.544,0.586,0.232,0.958,0.997,1.104,0.067
5162008,750,1,1,3,1,0.0,50,40,40,40,1,1,590.337,230.747,24.144,12.637,0,80,55,1.4,966.0,1018.941,1396.696,104.251,50.735,70.891,69.342,118.578,46.873,1.36,1.647,0.282,63.431,50.688,63.92,33.401,54.336,69.673,138.599,132.746,133.162,37.683,57.69,49.616,-10.82,8.172,70.938,69.75,68.5,51.5,65.875,23.547,0,72,70,1000,200,0.101,198.75,120.188,87.75,0.223,69.813,69.375,52.281,68.0,24.516,27.328,72,70,1000,200,0.032,196.0,131.0,95.75,0.153,69.5,68.438,52.594,62.75,26.578,44.031,72,70,1000,200,0.034,204.0,126.25,78.813,0.156,72.5,68.625,52.906,54.625,0.0,45.188,72,70,1000,200,0.122,380.0,89.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,22.428,7.537,18.84,20.932,0.59,0.231,1.044,0.776,1.066,0.067
5162008,751,1,1,3,1,0.0,50,40,40,40,1,1,592.679,233.089,24.124,12.681,0,80,55,1.4,974.875,1008.615,1399.862,106.712,50.842,70.997,69.447,119.106,46.98,1.356,1.668,0.285,63.544,50.784,63.724,33.401,54.323,69.78,135.788,132.533,132.423,37.536,58.108,49.908,-10.82,8.07,70.688,69.938,68.438,51.5,66.25,16.203,0,72,70,1000,200,0.101,198.875,120.188,88.5,0.24,69.813,69.375,52.219,66.813,24.578,27.156,72,70,1000,200,0.033,197.125,130.75,95.063,0.147,69.688,68.5,52.5,63.594,26.703,43.906,72,70,1000,200,0.034,204.5,126.563,81.125,0.156,72.375,68.438,52.906,54.625,0.0,45.375,72,70,1000,200,0.117,373.5,89.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,24.939,7.626,11.661,21.778,0.593,0.233,1.098,0.755,1.021,0.065
5162008,752,1,1,3,1,0.0,50,40,40,40,1,1,584.48,231.918,24.155,12.652,0,80,55,1.4,975.5,1008.615,1391.949,112.866,50.842,70.891,69.342,118.578,46.98,1.353,1.69,0.285,63.595,50.841,63.752,33.429,54.478,69.673,135.936,130.621,130.651,37.536,57.69,49.543,-10.82,8.141,70.75,69.938,68.5,51.563,66.563,16.25,0,72,70,1000,200,0.101,199.125,120.188,89.938,0.228,69.813,69.438,52.281,65.563,24.625,26.875,72,70,1000,200,0.033,199.625,130.25,94.375,0.105,69.688,68.5,52.594,64.188,26.813,44.031,72,70,1000,200,0.034,203.5,126.688,82.688,0.147,72.375,68.375,53.125,54.813,0.0,44.969,72,70,1000,200,0.117,375.25,89.25,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,24.019,7.538,18.337,21.087,0.584,0.232,0.995,0.542,0.932,0.065
5162008,753,1,1,3,1,0.0,50,40,40,40,1,1,590.337,231.918,24.165,12.608,0,80,55,1.4,975.5,1023.372,1399.862,97.957,50.842,70.891,69.342,118.684,46.98,1.353,1.683,0.289,63.739,50.886,63.78,33.457,54.426,69.78,139.265,135.083,135.008,37.536,58.108,49.762,-10.82,8.156,70.688,69.75,68.5,51.5,66.25,23.734,0,72,70,1000,200,0.105,201.75,120.063,89.688,0.223,69.75,69.438,52.281,64.25,27.563,26.469,72,70,1000,200,0.035,202.375,129.75,94.0,0.103,69.813,68.563,52.594,64.375,23.125,43.844,72,70,1000,200,0.034,204.75,126.563,83.813,0.129,72.313,68.313,52.906,54.625,0.0,46.469,72,70,1000,200,0.116,373.25,89.0,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.598,7.493,14.761,21.397,0.59,0.232,0.978,0.53,0.794,0.064
5162008,754,1,1,3,1,0.0,50,40,40,40,1,1,587.994,230.747,24.124,12.667,0,80,55,1.4,976.375,1027.806,1403.029,102.582,50.95,70.997,69.447,119.212,46.98,1.436,1.589,0.282,63.729,50.984,63.64,33.485,54.504,69.78,134.679,131.79,131.315,37.536,58.003,49.835,-10.82,8.07,70.688,69.938,68.5,51.5,66.5,16.359,0,72,70,1000,200,0.102,199.25,120.063,89.313,0.24,69.625,69.125,52.281,63.125,31.297,26.25,72,70,1000,200,0.034,205.875,129.375,94.0,0.103,69.813,68.625,52.594,63.844,23.203,43.813,72,70,1000,200,0.035,204.75,126.125,84.438,0.12,72.063,68.375,52.906,54.625,0.0,44.469,72,70,1000,200,0.117,373.25,88.875,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,28.09,7.612,11.661,21.626,0.588,0.231,1.065,0.524,0.721,0.064
5162008,755,1,1,3,1,0.0,50,40,40,40,1,1,597.365,234.261,24.155,12.74,0,80,55,1.4,969.5,1020.417,1406.197,97.434,50.842,70.785,69.342,118.367,46.873,1.394,1.658,0.282,63.814,50.94,63.78,33.485,54.699,69.673,138.895,133.171,133.236,37.463,57.69,49.543,-10.82,8.195,70.75,69.75,68.5,51.563,66.5,23.828,0,72,70,1000,200,0.102,199.75,120.188,89.563,0.234,69.625,69.125,52.281,62.406,31.422,27.516,72,70,1000,200,0.032,195.125,129.0,93.75,0.103,69.813,68.563,52.594,63.594,23.266,43.688,72,70,1000,200,0.035,204.25,125.938,85.0,0.121,72.375,68.313,52.906,54.625,0.0,46.125,72,70,1000,200,0.124,385.25,88.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,23.881,7.609,19.617,21.364,0.597,0.234,1.034,0.523,0.714,0.063
5162008,756,1,1,3,1,0.0,50,40,40,40,1,1,575.11,230.747,24.165,12.652,0,80,55,1.4,990.625,1029.285,1387.204,98.595,50.95,70.891,69.237,119.212,46.98,1.471,1.744,0.285,63.636,51.037,63.724,33.541,54.764,69.673,137.268,133.914,133.827,37.463,58.317,49.98,-10.82,8.094,70.563,69.75,68.563,51.563,66.563,23.906,0,72,70,1000,200,0.104,202.0,120.063,89.625,0.239,69.438,69.0,52.281,63.219,42.125,26.922,72,70,1000,200,0.033,199.0,130.0,91.813,0.262,69.813,68.688,52.594,62.969,23.328,44.125,72,70,1000,200,0.035,201.0,125.563,84.875,0.119,72.313,68.375,52.906,54.625,0.0,45.688,72,70,1000,200,0.125,387.75,88.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,24.792,7.594,11.939,21.983,0.575,0.231,1.05,1.44,0.698,0.063
5162008,757,1,1,3,1,0.0,50,40,40,40,1,1,596.193,233.089,24.165,12.652,0,80,55,1.4,990.375,1024.85,1403.029,96.819,50.95,70.891,69.237,118.684,46.98,1.387,1.712,0.293,63.723,50.952,63.612,33.569,54.848,69.673,133.569,129.665,129.616,37.536,57.795,49.616,-10.82,8.141,70.563,69.938,68.563,51.563,66.563,16.531,0,72,70,1000,200,0.101,199.375,120.063,89.938,0.231,69.438,68.938,52.5,65.875,39.469,26.094,72,70,1000,200,0.036,205.5,131.125,90.438,0.293,69.813,68.688,52.594,62.688,23.391,44.5,72,70,1000,200,0.033,197.875,125.438,84.813,0.121,72.313,68.313,52.906,54.625,0.0,46.188,72,70,1000,200,0.121,382.25,88.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,24.468,7.544,13.731,21.216,0.596,0.233,1.004,1.715,0.708,0.062
5162008,758,1,1,3,1,0.0,50,40,40,40,1,1,585.652,230.747,24.134,12.623,0,80,55,1.4,990.375,1001.25,1390.367,107.027,50.95,70.891,69.237,118.05,47.087,1.387,1.665,0.282,63.6,50.793,63.752,33.597,54.938,69.78,138.969,133.808,133.753,37.39,57.795,49.471,-10.82,8.258,70.75,69.938,68.625,51.563,66.625,16.563,0,72,70,1000,200,0.103,200.25,120.0,90.0,0.235,69.625,68.938,52.281,67.813,31.938,27.563,72,70,1000,200,0.032,195.0,131.375,95.063,0.287,69.813,68.625,52.688,62.563,23.453,45.313,72,70,1000,200,0.031,193.0,125.438,84.438,0.12,72.375,68.313,53.125,54.625,0.0,46.313,72,70,1000,200,0.123,383.25,88.125,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,24.391,7.474,18.065,21.17,0.586,0.231,1.018,1.499,0.709,0.061
5162008,759,1,1,3,1,0.0,50,40,40,40,1,1,591.508,231.918,24.134,12.608,0,80,55,1.4,980.25,1017.464,1407.781,99.439,50.95,70.891,69.447,118.684,47.087,1.44,1.611,0.282,63.615,50.875,63.78,33.541,55.042,69.78,135.862,132.958,132.497,37.463,58.317,49.908,-10.82,8.172,70.688,69.938,68.563,51.656,66.563,16.594,0,72,70,1000,200,0.101,198.75,120.0,89.625,0.224,69.75,69.0,52.281,68.875,28.406,27.313,72,70,1000,200,0.033,196.25,131.5,97.75,0.265,69.813,68.625,52.594,62.5,23.531,44.625,72,70,1000,200,0.032,199.125,125.313,84.313,0.119,72.375,68.313,52.906,54.625,0.0,45.875,72,70,1000,200,0.131,396.0,87.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,27.965,7.524,11.665,21.781,0.592,0.232,0.982,1.286,0.703,0.061
5162008,800,1,1,3,1,0.0,50,40,40,40,1,1,606.735,235.432,24.134,12.623,0,80,55,1.4,994.875,1033.724,1398.279,97.602,51.058,70.891,69.342,117.944,47.087,1.379,1.647,0.278,63.736,51.066,63.724,33.541,54.977,69.78,135.122,129.878,129.764,37.39,57.69,49.543,-10.82,8.266,70.688,69.938,68.563,51.656,66.563,16.625,0,72,70,1000,200,0.101,198.25,120.063,89.313,0.225,69.75,69.25,52.281,69.313,28.484,27.063,72,70,1000,200,0.033,197.875,131.5,98.313,0.25,69.813,68.625,52.594,62.5,27.375,44.188,72,70,1000,200,0.033,202.375,125.063,84.063,0.119,72.375,68.438,52.906,54.625,0.0,46.156,72,70,1000,200,0.131,396.75,87.875,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,24.659,7.557,18.579,21.296,0.607,0.235,0.999,1.193,0.703,0.061
5162008,801,1,1,3,1,0.0,50,40,40,40,1,1,580.966,230.747,24.113,12.681,0,80,55,1.4,1000.0,1024.85,1409.365,97.362,50.95,70.891,69.657,118.261,46.98,1.406,1.672,0.282,63.756,51.009,63.78,33.513,55.094,69.673,139.413,134.87,135.008,37.39,58.212,49.689,-10.82,8.305,70.688,69.938,68.75,51.656,66.25,16.641,0,72,70,1000,200,0.104,201.125,120.0,89.125,0.231,69.75,69.375,52.5,69.125,25.688,26.672,72,70,1000,200,0.034,200.25,131.375,97.5,0.16,69.688,68.563,52.688,62.406,23.672,43.813,72,70,1000,200,0.034,205.25,125.313,83.938,0.121,72.063,68.438,52.906,54.531,0.0,47.281,72,70,1000,200,0.125,385.5,87.5,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.82,11.948,12.48,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.0,537.0,524.5,-0.072,539.0,531.5,19.313,23.381,7.49,15.241,21.651,0.581,0.231,1.029,0.78,0.721,0.059
5162008,802,1,1,3,1,0.0,50,40,40,40,1,1,605.564,233.089,24.124,12.681,0,80,55,1.4,986.125,1055.969,1414.121,90.77,51.058,70.997,70.078,118.789,47.194,1.337,1.622,0.282,63.82,50.989,63.78,33.12,55.165,69.78,134.309,131.471,131.02,37.39,58.212,49.762,-10.82,8.188,70.625,69.938,70.0,51.656,66.25,16.641,0,72,70,1000,200,0.101,198.125,120.0,88.938,0.22,69.938,69.625,52.5,68.0,21.813,25.969,72,70,1000,200,0.035,206.625,131.125,97.0,0.162,69.813,68.875,52.594,62.156,23.75,43.75,72,70,1000,200,0.035,205.25,125.063,83.938,0.12,72.563,68.625,52.906,54.531,0.0,48.531,72,70,1000,200,0.13,395.5,87.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.8,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,321.25,554.5,557.0,546.0,291.5,554.0,552.5,545.5,27.958,7.535,11.403,21.779,0.606,0.233,0.986,0.795,0.711,0.059
5162008,803,1,1,3,1,0.0,50,40,40,40,1,1,614.934,235.432,24.113,12.71,0,80,55,1.4,1000.625,1044.095,1420.464,96.081,51.058,71.209,70.814,118.05,47.087,1.402,1.722,0.289,63.887,51.113,63.892,32.644,55.347,69.888,138.599,132.427,132.571,37.316,57.795,49.543,-10.82,8.344,70.75,69.938,71.5,51.656,66.25,16.641,0,72,70,1000,200,0.101,199.0,120.0,88.688,0.207,70.063,69.938,52.5,66.813,19.094,26.609,72,70,1000,200,0.033,203.375,130.875,95.875,0.103,69.938,69.438,52.688,62.156,20.016,44.25,72,70,1000,200,0.035,200.0,125.313,83.938,0.121,72.688,69.188,53.125,54.625,0.0,48.719,72,70,1000,200,0.137,405.25,87.313,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.798,11.925,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,556.5,561.0,552.5,302.5,556.0,558.5,554.0,23.55,7.589,20.861,21.574,0.615,0.235,0.936,0.519,0.721,0.058
5162008,804,1,1,3,1,0.0,50,40,40,40,1,1,602.05,234.261,24.185,12.579,0,80,55,1.4,1006.625,1052.998,1428.399,61.104,51.165,71.422,71.445,118.789,47.301,1.349,1.604,0.274,63.752,50.904,64.033,32.195,55.444,69.995,138.23,134.552,134.491,37.39,58.735,50.053,-10.82,8.25,70.5,70.125,72.625,51.813,66.063,11.016,0,72,70,1000,200,0.102,198.75,119.75,88.25,0.194,70.313,70.438,52.5,65.063,13.305,27.453,72,70,1000,200,0.032,195.25,129.75,95.125,0.03,70.125,70.125,52.688,62.094,13.5,45.063,72,70,1000,200,0.032,194.0,123.563,83.938,0.056,73.188,69.813,52.906,54.531,0.0,49.406,72,70,1000,200,0.162,439.5,87.125,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,556.0,561.0,552.5,307.0,557.0,558.5,554.5,24.586,7.463,12.98,22.112,0.602,0.234,0.882,0.149,0.32,0.058
5162008,805,1,1,3,1,0.0,50,40,40,40,1,1,620.791,235.432,24.134,12.681,0,80,55,1.4,1041.875,1136.729,1449.059,29.874,51.273,71.634,71.76,118.472,47.516,1.333,1.636,0.278,63.683,51.12,63.724,31.663,55.561,70.103,134.087,129.984,129.764,37.316,58.63,49.98,-10.82,8.25,70.125,70.313,73.688,51.906,65.625,4.316,0,72,70,1000,200,0.108,203.875,119.688,87.75,0.155,70.438,71.063,52.625,63.406,2.77,26.672,72,70,1000,200,0.034,200.75,128.5,94.563,0.029,70.375,70.75,52.938,61.781,4.039,43.75,72,70,1000,200,0.035,205.625,123.125,83.5,0.034,73.5,70.063,53.125,54.531,0.0,50.75,72,70,1000,200,0.175,454.0,86.813,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.818,11.947,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,555.0,560.0,551.5,307.75,555.0,557.5,553.5,25.428,7.535,14.995,22.294,0.621,0.235,0.715,0.142,0.194,0.056
5162008,806,1,1,3,1,0.0,50,40,40,40,1,1,620.791,236.603,24.134,12.725,0,80,55,1.4,1072.0,1094.722,1450.65,38.176,51.381,71.952,72.181,117.839,47.73,1.288,1.852,0.27,64.099,51.201,63.556,31.354,55.625,70.21,139.117,133.914,133.827,37.39,58.421,49.908,-10.82,8.391,69.938,70.563,74.625,52.219,64.25,0.0,0,72,70,1000,200,0.101,199.5,118.875,86.875,0.014,70.5,71.688,52.688,61.875,0.0,26.828,72,70,1000,200,0.032,202.125,127.688,94.25,0.029,70.563,71.313,52.938,60.969,0.0,44.5,72,70,1000,200,0.033,200.125,122.375,83.188,0.034,73.563,70.063,53.125,54.531,0.0,52.0,72,70,1000,200,0.195,485.0,86.75,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.956,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,554.0,557.5,550.5,307.75,554.0,556.5,552.0,24.538,7.574,18.32,22.113,0.621,0.237,0.065,0.14,0.192,0.056
5162008,807,1,1,3,1,0.0,50,40,40,40,1,1,641.874,238.946,24.185,12.608,0,80,55,1.4,1072.0,1138.234,1445.877,39.971,51.704,72.27,72.601,118.261,48.051,1.436,1.694,0.274,64.125,51.263,63.107,31.018,55.749,70.317,136.306,133.277,132.719,37.39,59.466,50.49,-10.82,8.336,69.313,70.688,75.125,52.219,60.813,0.0,0,72,70,1000,200,0.1,197.625,117.625,86.625,0.014,70.625,72.125,52.781,60.469,0.0,27.234,72,70,1000,200,0.032,196.75,126.813,93.875,0.029,70.688,71.75,53.094,59.781,0.0,44.375,72,70,1000,200,0.034,200.875,121.563,83.0,0.034,73.563,70.125,53.219,54.531,0.0,54.125,72,70,1000,200,0.196,484.25,86.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,552.5,556.5,549.0,307.25,552.5,554.5,550.5,28.64,7.482,12.46,22.928,0.642,0.239,0.063,0.138,0.189,0.056
