DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,808,1,1,3,1,0.0,50,40,40,40,1,1,654.758,235.432,24.185,12.681,0,80,55,1.4,1080.5,1166.905,1479.336,11.848,51.811,72.589,72.601,117.627,48.265,1.49,1.668,0.267,63.884,51.217,62.911,30.906,55.969,70.532,135.344,129.984,129.838,37.243,58.944,50.272,-10.82,8.445,68.875,70.688,75.625,52.375,58.188,0.0,0,72,70,1000,200,0.106,202.0,116.688,86.313,0.014,70.625,72.563,52.938,59.344,0.0,26.969,72,70,1000,200,0.033,199.125,126.063,93.438,0.029,70.875,71.938,53.219,59.0,0.0,43.906,72,70,1000,200,0.035,202.875,120.75,82.688,0.042,73.813,70.188,53.281,54.625,0.0,54.656,72,70,1000,200,0.228,519.0,86.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.836,11.95,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,551.5,554.5,547.5,306.75,550.0,553.0,549.0,24.844,7.614,19.131,22.937,0.655,0.235,0.061,0.136,0.231,0.056
5162008,809,1,1,3,1,0.0,50,40,40,40,1,1,647.731,240.117,24.196,12.71,0,80,55,1.4,1128.125,1183.561,1468.169,14.55,52.026,72.589,72.707,117.31,48.586,1.394,1.791,0.27,63.804,51.032,62.686,30.906,55.956,70.64,138.895,133.914,134.196,37.316,59.466,50.49,-10.82,8.516,68.5,70.688,75.688,52.375,56.75,0.0,0,72,70,1000,200,0.103,200.875,116.0,86.0,0.014,70.625,72.625,53.094,58.531,0.0,27.031,72,70,1000,200,0.033,199.375,125.313,93.25,0.029,70.938,72.375,53.219,58.313,0.0,44.656,72,70,1000,200,0.032,198.125,120.063,82.625,0.034,74.188,70.188,53.219,54.625,0.0,55.75,72,70,1000,200,0.245,540.5,86.563,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.841,11.953,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,550.0,553.0,546.0,306.5,548.0,551.5,547.5,22.826,7.559,16.317,23.244,0.648,0.24,0.061,0.134,0.184,0.056
5162008,810,1,1,3,1,0.0,50,40,40,40,1,1,661.786,243.631,24.165,12.813,0,80,55,1.4,1149.75,1209.387,1482.529,-1.614,52.349,72.801,72.707,117.627,49.014,1.379,1.715,0.267,63.907,51.101,62.294,30.822,55.904,70.747,134.827,131.152,131.02,37.39,59.78,50.709,-10.82,8.484,67.75,70.688,76.625,52.813,56.125,0.0,0,72,70,1000,200,0.103,200.875,115.375,85.813,0.014,70.625,72.813,53.219,57.906,0.0,26.813,72,70,1000,200,0.034,200.75,124.625,93.063,0.029,71.063,72.625,53.313,57.75,0.0,43.813,72,70,1000,200,0.035,203.375,119.438,82.438,0.023,74.25,70.313,53.406,54.625,0.0,58.0,72,70,1000,200,0.267,566.5,86.25,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.945,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,548.5,551.5,544.5,306.5,547.0,549.5,546.0,25.033,7.622,13.219,23.69,0.662,0.244,0.06,0.132,0.123,0.054
5162008,811,1,1,3,1,0.0,50,40,40,40,1,1,665.3,235.432,24.196,12.813,0,80,55,1.4,1180.875,1229.203,1482.529,-3.235,52.565,72.907,72.917,116.888,49.228,1.41,1.758,0.27,63.776,50.98,62.013,30.766,55.8,70.855,136.898,130.621,130.724,37.316,59.362,50.49,-10.82,8.617,67.438,70.688,76.438,52.906,55.656,0.0,0,72,70,1000,200,0.104,200.875,114.625,85.5,0.014,70.625,72.938,53.313,57.406,0.0,26.719,72,70,1000,200,0.034,201.125,124.0,92.75,0.029,71.188,72.938,53.5,57.344,0.0,44.438,72,70,1000,200,0.033,199.75,118.75,82.313,0.038,74.25,70.375,53.531,54.813,0.0,59.406,72,70,1000,200,0.285,584.5,86.125,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,547.0,549.5,543.5,306.25,544.0,548.5,544.0,23.799,7.657,21.451,23.433,0.665,0.235,0.059,0.131,0.2,0.054
5162008,812,1,1,3,1,0.0,50,40,40,40,1,1,669.985,240.117,24.185,12.798,0,80,55,1.4,1180.875,1250.608,1501.711,-2.206,52.672,73.013,72.917,117.205,49.442,1.364,1.78,0.27,63.846,51.098,61.817,30.738,55.852,70.747,138.599,134.339,134.27,37.243,60.406,50.927,-10.82,8.625,66.813,70.688,76.563,53.094,55.563,0.0,0,72,70,1000,200,0.102,199.875,114.063,85.438,0.014,70.625,72.938,53.406,57.0,0.0,26.531,72,70,1000,200,0.034,201.75,123.063,92.563,0.029,71.063,73.125,53.625,57.125,0.0,43.844,72,70,1000,200,0.034,202.75,118.125,82.063,0.034,74.063,70.313,53.531,54.813,0.0,61.469,72,70,1000,200,0.305,605.5,86.063,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.973,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,546.0,547.5,542.0,306.0,544.0,546.5,542.5,24.577,7.561,15.026,24.312,0.67,0.24,0.058,0.128,0.177,0.054
5162008,813,1,1,3,1,0.0,50,40,40,40,1,1,668.814,237.775,24.124,12.827,0,80,55,1.4,1211.5,1239.897,1504.912,-1.109,52.887,73.013,72.917,117.099,49.764,1.421,1.823,0.27,63.878,51.118,61.312,30.71,56.04,70.747,134.309,130.727,130.577,37.39,60.302,51.0,-10.82,8.609,66.25,70.625,76.625,53.375,55.563,0.0,0,72,70,1000,200,0.103,200.75,113.438,85.188,0.014,70.625,73.063,53.719,56.938,0.0,26.297,72,70,1000,200,0.034,202.5,122.375,92.25,0.029,71.188,73.313,53.813,57.0,0.0,45.344,72,70,1000,200,0.03,191.5,117.5,81.938,0.029,74.063,70.25,53.844,54.906,0.0,61.906,72,70,1000,200,0.316,616.0,85.938,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,544.5,546.5,541.0,306.0,543.5,545.0,541.5,25.134,7.619,12.938,24.234,0.669,0.238,0.057,0.126,0.149,0.053
5162008,814,1,1,3,1,0.0,50,40,40,40,1,1,692.24,242.46,24.165,12.798,0,80,55,1.4,1213.375,1267.473,1508.114,15.408,53.103,73.119,72.917,115.937,49.871,1.375,1.827,0.263,64.035,51.232,61.284,30.822,56.157,70.64,136.454,129.984,130.06,37.316,59.571,50.563,-10.82,8.844,66.125,70.625,76.688,53.5,55.563,0.0,0,72,70,1000,200,0.102,199.375,112.813,84.875,0.014,70.625,73.063,53.813,56.781,0.0,26.297,72,70,1000,200,0.034,201.75,121.563,92.063,0.029,71.188,73.438,53.906,56.719,0.0,44.156,72,70,1000,200,0.034,201.0,116.813,81.813,0.037,74.188,70.125,53.844,55.0,0.0,63.594,72,70,1000,200,0.332,631.5,85.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.809,11.942,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,543.5,545.0,540.5,306.0,541.0,543.5,540.0,23.881,7.618,22.19,23.535,0.692,0.242,0.057,0.123,0.187,0.052
5162008,815,1,1,3,1,0.0,50,40,40,40,1,1,706.296,243.631,24.134,12.754,0,80,55,1.4,1238.5,1285.917,1512.92,13.068,53.21,73.225,73.022,116.571,50.085,1.417,1.769,0.263,64.084,51.245,61.088,30.794,56.338,70.425,138.082,133.914,133.753,37.39,60.824,51.219,-10.82,8.828,65.563,70.625,76.688,53.594,55.563,0.0,0,72,70,1000,200,0.101,199.375,112.063,84.813,0.014,70.625,73.125,53.906,56.688,0.0,26.344,72,70,1000,200,0.033,200.625,121.063,91.688,0.029,71.313,73.563,54.094,56.719,0.0,44.313,72,70,1000,200,0.033,199.375,116.25,81.75,0.04,74.188,70.188,53.938,55.0,0.0,66.063,72,70,1000,200,0.355,654.5,85.625,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,542.5,543.5,539.5,305.75,540.5,542.5,538.5,25.066,7.526,14.997,24.484,0.706,0.244,0.055,0.123,0.199,0.052
5162008,816,1,1,3,1,0.0,50,40,40,40,1,1,699.268,242.46,24.175,12.842,0,80,55,1.4,1263.125,1299.783,1512.92,45.778,53.533,73.225,72.917,116.465,50.299,1.379,1.794,0.263,64.151,51.334,60.723,30.794,56.338,69.995,133.939,130.303,130.06,37.39,60.615,51.219,-10.82,8.805,65.188,70.688,76.75,53.688,55.656,0.0,0,72,70,1000,200,0.101,199.125,111.5,84.75,0.014,70.813,73.188,54.125,56.688,0.0,26.188,72,70,1000,200,0.034,201.125,120.438,91.5,0.029,71.313,73.625,54.188,56.719,0.0,44.438,72,70,1000,200,0.033,198.625,115.625,81.5,0.034,73.875,70.188,54.0,55.188,0.0,67.438,72,70,1000,200,0.371,666.5,85.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.809,11.958,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,541.5,542.0,539.0,305.5,538.5,541.5,537.5,25.791,7.647,13.478,24.653,0.699,0.242,0.054,0.121,0.168,0.052
5162008,817,1,1,3,1,0.0,50,40,40,40,1,1,709.81,244.802,24.134,12.842,0,80,55,1.4,1263.125,1305.954,1512.92,52.243,53.641,73.119,72.917,115.62,50.406,1.36,1.766,0.267,64.315,51.355,60.583,30.794,56.403,69.673,138.378,131.577,131.832,37.39,60.302,51.0,-10.82,9.016,64.938,70.688,76.75,54.0,55.75,0.0,0,72,70,1000,200,0.101,198.5,110.875,84.5,0.014,70.813,73.25,54.344,56.688,0.0,26.297,72,70,1000,200,0.033,199.75,119.688,91.375,0.029,71.5,73.75,54.313,56.813,0.0,44.594,72,70,1000,200,0.032,198.125,115.125,81.438,0.038,74.063,70.125,54.313,55.188,0.0,69.375,72,70,1000,200,0.385,681.5,85.375,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.801,11.943,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,540.0,541.0,538.0,305.25,539.0,540.5,536.5,23.229,7.628,22.675,24.263,0.71,0.245,0.053,0.119,0.185,0.051
5162008,818,1,1,3,1,0.0,50,40,40,40,1,1,722.694,243.631,24.144,12.9,0,80,55,1.4,1280.75,1335.338,1524.144,73.214,53.856,73.331,72.917,116.254,50.727,1.375,1.802,0.267,64.299,51.457,60.359,30.906,56.442,69.243,138.082,133.808,133.753,37.463,61.242,51.583,-10.82,8.93,64.438,70.688,76.75,54.219,55.75,0.0,0,72,70,1000,200,0.101,198.625,109.938,84.188,0.014,70.938,73.25,54.438,56.688,0.0,26.25,72,70,1000,200,0.033,200.125,119.063,91.063,0.029,71.625,73.813,54.5,56.813,0.0,44.938,72,70,1000,200,0.032,196.875,114.5,81.188,0.038,74.188,70.125,54.406,55.406,0.0,70.188,72,70,1000,200,0.406,696.0,85.125,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.939,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,539.5,540.0,537.5,305.25,538.0,539.5,535.5,24.455,7.66,15.003,25.285,0.723,0.244,0.052,0.117,0.183,0.05
5162008,819,1,1,3,1,0.0,50,40,40,40,1,1,713.324,244.802,24.155,12.813,0,80,55,1.4,1294.375,1336.888,1546.639,72.811,54.071,73.225,73.022,115.937,50.941,1.364,1.805,0.267,64.544,51.579,59.882,30.906,56.39,68.706,133.421,129.559,129.543,37.39,60.929,51.437,-10.82,8.93,64.25,70.688,76.688,54.281,55.875,0.0,0,72,70,1000,200,0.1,198.125,109.375,84.125,0.014,70.938,73.313,54.531,56.781,0.0,26.172,72,70,1000,200,0.033,200.25,118.5,90.813,0.029,71.5,74.0,54.688,57.0,0.0,45.594,72,70,1000,200,0.031,193.75,113.938,81.125,0.032,74.063,70.188,54.469,55.5,0.0,72.125,72,70,1000,200,0.42,709.5,85.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.937,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,538.5,538.5,537.0,305.25,534.5,538.5,534.5,24.255,7.646,13.465,24.985,0.713,0.245,0.051,0.116,0.152,0.05
5162008,820,1,1,3,1,0.0,50,40,40,40,1,1,753.148,247.145,24.155,12.886,0,80,55,1.4,1303.625,1336.888,1548.249,75.545,54.071,73.225,73.127,114.986,50.941,1.398,1.812,0.27,64.679,51.642,59.91,30.878,56.287,68.384,138.23,131.577,131.611,37.463,60.615,51.219,-10.82,9.156,64.063,70.875,76.875,54.5,55.938,0.0,0,72,70,1000,200,0.101,198.875,108.625,83.875,0.014,70.938,73.5,54.719,56.781,0.0,26.219,72,70,1000,200,0.033,200.25,117.875,90.625,0.029,71.5,74.063,54.781,57.125,0.0,45.625,72,70,1000,200,0.032,196.5,113.625,80.938,0.037,73.875,70.125,54.563,55.625,0.0,72.75,72,70,1000,200,0.435,723.5,84.938,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.775,11.92,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,537.5,537.5,536.5,305.0,533.5,538.0,533.5,24.032,7.656,22.949,24.606,0.753,0.247,0.05,0.114,0.175,0.05
5162008,821,1,1,3,1,0.0,50,40,40,40,1,1,715.666,247.145,24.144,12.857,0,80,55,1.4,1317.75,1347.746,1541.814,98.302,54.502,73.331,73.232,115.726,51.369,1.356,1.816,0.259,64.675,51.737,59.629,30.878,56.299,68.062,137.268,133.383,132.94,37.536,61.556,51.801,-10.82,9.086,63.688,70.875,77.125,54.688,55.938,0.0,0,72,70,1000,200,0.1,198.0,108.0,83.688,0.014,70.938,73.625,54.969,56.781,0.0,26.297,72,70,1000,200,0.033,199.75,117.25,90.438,0.029,71.625,74.125,54.875,57.125,0.0,45.625,72,70,1000,200,0.033,195.875,112.813,80.813,0.034,73.563,70.25,54.688,55.688,0.0,73.875,72,70,1000,200,0.438,725.5,84.875,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.793,11.956,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,537.0,537.0,536.0,305.0,533.5,537.0,532.5,26.897,7.636,15.003,25.459,0.716,0.247,0.049,0.112,0.157,0.049
5162008,822,1,1,3,1,0.0,50,40,40,40,1,1,746.12,245.974,24.144,12.798,0,80,55,1.4,1330.75,1361.729,1553.078,95.152,54.61,73.225,73.127,115.303,51.476,1.341,1.87,0.27,64.8,51.847,59.293,30.906,56.325,67.632,134.013,129.24,129.026,37.536,61.033,51.583,-10.82,9.148,63.438,70.875,77.125,54.781,56.25,0.0,0,72,70,1000,200,0.104,200.625,107.25,83.5,0.014,71.0,73.625,55.031,56.938,0.0,26.219,72,70,1000,200,0.033,200.5,116.625,90.25,0.029,71.625,74.25,55.0,57.219,0.0,45.125,72,70,1000,200,0.032,202.125,112.5,80.75,0.029,73.563,70.25,54.906,55.781,0.0,74.125,72,70,1000,200,0.452,736.0,84.75,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.817,11.963,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,536.0,535.5,535.5,304.75,532.5,536.5,532.0,25.227,7.651,17.305,24.955,0.746,0.246,0.048,0.111,0.133,0.049
5162008,823,1,1,3,1,0.0,50,40,40,40,1,1,722.694,251.83,24.113,12.9,0,80,55,1.4,1349.5,1389.775,1574.042,123.795,54.717,73.331,73.232,114.986,51.583,1.337,1.787,0.27,64.999,51.892,59.461,30.962,56.338,67.417,139.339,133.277,133.236,37.536,61.242,51.51,-10.82,9.281,63.406,70.875,77.0,54.906,56.25,0.0,0,72,70,1000,200,0.102,199.0,106.625,83.438,0.014,71.125,73.75,55.219,57.0,0.0,26.266,72,70,1000,200,0.033,200.0,116.063,90.063,0.029,71.688,74.313,55.375,57.219,0.0,45.156,72,70,1000,200,0.034,199.625,112.0,80.625,0.037,73.5,70.25,55.0,55.969,0.0,75.063,72,70,1000,200,0.47,751.0,84.438,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.828,11.95,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,535.0,535.0,535.0,304.75,531.5,536.0,531.5,24.276,7.604,21.116,25.023,0.723,0.252,0.047,0.109,0.168,0.048
5162008,824,1,1,3,1,0.092,50,40,40,40,1,1,753.148,253.001,24.155,12.871,0,80,55,1.4,1354.375,1369.509,1580.504,106.114,55.04,73.225,73.232,115.62,51.798,1.295,1.892,0.263,65.077,52.002,58.984,30.934,56.416,66.988,135.788,132.108,131.685,37.683,61.765,52.093,-10.82,9.148,62.906,70.938,76.938,55.188,56.344,0.0,0,72,70,1000,200,0.101,198.75,106.0,83.125,0.014,71.125,73.75,55.344,57.125,0.0,26.172,72,70,1000,200,0.033,200.5,115.438,89.688,0.029,71.688,74.375,55.375,57.344,0.0,45.563,72,70,1000,200,0.031,199.375,111.438,80.5,0.038,73.5,70.188,55.188,56.063,0.0,76.438,72,70,1000,200,0.483,760.0,84.375,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.935,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.5,534.0,535.0,304.75,530.0,535.5,531.0,26.932,7.702,14.236,25.745,0.753,0.253,0.046,0.108,0.17,0.048
5162008,825,1,1,3,1,0.127,50,40,40,40,1,1,773.06,254.173,24.144,12.871,0,80,55,1.4,1354.375,1399.147,1578.888,127.038,55.04,73.225,73.232,114.881,51.905,1.398,1.892,0.274,65.221,52.165,58.844,30.906,56.546,66.773,133.939,128.922,128.509,37.536,61.138,51.656,-10.82,9.289,62.906,70.938,77.063,55.281,56.438,0.0,0,72,70,1000,200,0.102,199.5,105.375,83.0,0.014,71.125,73.875,55.531,57.313,0.0,26.313,72,70,1000,200,0.033,199.25,114.875,89.5,0.028,71.75,74.438,55.5,57.438,0.0,44.5,72,70,1000,200,0.035,204.0,111.063,80.313,0.034,73.5,70.25,55.281,56.281,0.0,78.063,72,70,1000,200,0.487,764.5,84.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.813,11.945,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,533.5,534.5,304.5,529.5,534.5,530.5,26.132,7.7,18.843,25.228,0.773,0.254,0.045,0.103,0.151,0.047
5162008,826,1,1,3,1,0.41,50,40,40,40,1,1,757.833,247.145,24.206,12.93,0,80,55,1.4,1363.0,1383.534,1564.359,124.984,55.148,73.331,73.443,114.775,52.012,1.379,1.899,0.267,65.231,52.124,59.04,30.99,56.773,66.558,139.857,133.914,133.827,37.61,61.451,51.874,-10.82,9.422,62.844,70.938,77.188,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.75,104.688,82.875,0.014,71.25,74.0,55.531,57.313,0.0,26.297,72,70,1000,200,0.033,199.5,114.25,89.438,0.029,71.75,74.5,55.625,57.594,0.0,46.188,72,70,1000,200,0.032,192.875,110.25,80.188,0.034,73.5,70.25,55.281,56.281,0.0,79.063,72,70,1000,200,0.503,776.5,84.125,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.929,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.5,532.5,534.5,304.5,529.5,533.5,530.0,24.56,7.736,20.941,25.601,0.758,0.247,0.044,0.104,0.148,0.047
5162008,827,1,1,3,1,1.111,50,40,40,40,1,1,780.088,256.515,24.144,12.9,0,80,55,1.4,1386.75,1417.925,1590.207,121.316,55.363,73.225,73.337,115.303,52.119,1.345,1.881,0.259,65.275,52.204,58.536,30.962,56.935,66.128,136.232,132.427,132.128,37.61,62.078,52.238,-10.82,9.234,62.406,71.125,77.313,55.688,56.75,0.0,0,72,70,1000,200,0.102,199.625,104.125,82.688,0.014,71.25,74.063,55.75,57.406,0.0,26.313,72,70,1000,200,0.033,199.75,113.75,89.125,0.029,71.875,74.625,55.656,57.594,0.0,44.5,72,70,1000,200,0.035,205.625,110.063,80.125,0.036,73.5,70.313,55.625,56.563,0.0,80.5,72,70,1000,200,0.517,787.5,84.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.788,11.923,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,532.0,534.5,304.5,528.5,533.0,529.5,26.041,7.712,14.231,26.193,0.78,0.257,0.044,0.103,0.156,0.046
5162008,828,1,1,3,1,1.846,50,40,40,40,1,1,766.032,255.344,24.165,12.871,0,80,55,1.4,1382.625,1414.792,1580.504,135.83,55.471,73.225,73.443,114.353,52.226,1.353,1.906,0.27,65.539,52.388,58.395,30.962,56.935,65.913,134.087,128.178,128.139,37.61,61.242,51.728,-10.82,9.422,62.344,71.125,77.5,55.688,56.906,0.0,0,72,70,1000,200,0.101,199.125,103.563,82.688,0.014,71.25,74.188,55.844,57.5,0.0,26.422,72,70,1000,200,0.033,199.375,113.25,89.0,0.029,71.875,74.625,55.969,57.75,0.0,45.688,72,70,1000,200,0.033,195.625,109.5,80.125,0.032,73.25,70.313,55.719,56.688,0.0,81.5,72,70,1000,200,0.535,802.5,83.875,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.812,11.937,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,531.0,534.0,304.25,526.5,533.0,529.0,24.324,7.689,20.657,25.223,0.766,0.255,0.042,0.102,0.136,0.046
5162008,829,1,1,3,1,2.308,50,40,40,40,1,1,766.032,257.687,24.185,12.842,0,80,55,1.4,1410.25,1421.059,1593.444,138.385,55.471,73.331,73.443,114.141,52.226,1.391,1.895,0.263,65.633,52.591,58.479,31.018,57.116,65.806,138.525,132.746,132.866,37.61,61.66,51.947,-10.82,9.57,62.406,71.125,77.5,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.875,102.813,82.375,0.014,71.438,74.25,55.938,57.625,0.0,26.563,72,70,1000,200,0.033,198.75,112.625,88.813,0.029,71.875,74.688,56.094,57.813,0.0,45.375,72,70,1000,200,0.032,200.5,109.0,79.875,0.034,73.25,70.375,55.781,56.688,0.0,82.688,72,70,1000,200,0.552,812.5,83.813,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.815,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,530.5,534.0,304.25,527.5,532.0,529.0,23.683,7.656,19.643,25.557,0.766,0.258,0.042,0.1,0.143,0.046
5162008,830,1,1,3,1,3.676,50,40,40,40,1,1,790.63,257.687,24.124,12.857,0,80,55,1.4,1419.125,1452.469,1606.408,137.82,55.794,73.331,73.548,114.775,52.547,1.368,1.906,0.263,65.777,52.535,58.339,31.018,57.304,65.806,135.122,131.259,130.872,37.683,62.078,52.238,-10.82,9.477,62.156,71.188,77.563,55.906,56.969,0.0,0,72,70,1000,200,0.102,201.75,102.188,82.313,0.014,71.563,74.313,56.125,57.625,0.0,26.656,72,70,1000,200,0.033,198.625,112.25,88.625,0.029,72.063,74.813,56.188,57.906,0.0,45.656,72,70,1000,200,0.034,202.125,108.625,79.875,0.034,73.5,70.375,55.781,56.781,0.0,83.25,72,70,1000,200,0.556,817.0,83.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.787,11.915,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,530.0,533.5,304.25,526.5,531.5,528.5,26.541,7.671,14.731,25.975,0.791,0.258,0.04,0.099,0.142,0.045
5162008,831,1,1,3,1,4.411,50,40,40,40,1,1,784.773,261.201,24.103,12.857,0,80,55,1.4,1419.125,1457.191,1596.683,154.102,55.686,73.225,73.548,113.824,52.44,1.353,1.906,0.267,65.926,52.757,58.283,31.074,57.453,65.591,136.084,129.559,129.543,37.683,61.451,51.874,-10.82,9.656,62.063,71.188,77.5,56.0,57.063,0.0,0,72,70,1000,200,0.104,200.5,101.625,82.188,0.014,71.563,74.375,56.25,57.719,0.0,26.719,72,70,1000,200,0.033,198.75,111.75,88.438,0.029,72.188,74.938,56.188,58.0,0.0,46.281,72,70,1000,200,0.037,205.5,108.313,79.625,0.035,73.188,70.438,55.906,56.844,0.0,85.188,72,70,1000,200,0.583,835.5,83.625,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.943,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,529.5,533.5,304.0,525.0,531.0,528.5,24.162,7.676,22.645,25.326,0.785,0.261,0.039,0.098,0.145,0.045
5162008,832,1,1,3,1,5.923,50,40,40,40,1,1,790.63,262.372,24.165,12.959,0,80,55,1.4,1442.875,1449.322,1612.899,146.617,56.009,73.331,73.548,114.247,52.654,1.299,1.931,0.267,66.007,52.828,58.087,31.102,57.544,65.376,138.747,133.808,133.679,37.829,62.391,52.384,-10.82,9.648,61.844,71.313,77.5,56.344,57.156,0.0,0,72,70,1000,200,0.102,199.5,101.125,81.875,0.014,71.563,74.375,56.344,57.906,0.0,26.781,72,70,1000,200,0.033,198.875,111.188,88.313,0.029,72.188,74.938,56.5,58.188,0.0,45.781,72,70,1000,200,0.037,214.0,107.875,79.625,0.042,73.188,70.438,56.188,56.969,0.0,85.75,72,70,1000,200,0.577,829.0,83.625,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,529.0,533.5,304.25,524.5,530.5,528.5,24.796,7.679,17.576,26.18,0.791,0.262,0.039,0.096,0.172,0.045
5162008,833,1,1,3,1,7.629,50,40,40,40,1,1,817.57,261.201,24.134,12.886,0,80,55,1.4,1448.75,1472.952,1627.525,153.053,56.224,73.437,73.758,114.564,53.082,1.368,1.978,0.27,66.187,52.894,57.778,31.102,57.66,65.376,134.161,130.303,129.69,37.829,62.287,52.384,-10.82,9.555,61.688,71.313,77.563,56.344,57.375,0.0,0,72,70,1000,200,0.102,199.125,100.438,81.75,0.014,71.625,74.625,56.563,58.031,0.0,26.953,72,70,1000,200,0.033,198.125,110.75,88.25,0.029,72.188,75.063,56.563,58.188,0.0,46.031,72,70,1000,200,0.04,217.25,107.438,79.625,0.034,73.5,70.438,56.281,57.188,0.0,86.813,72,70,1000,200,0.596,845.0,83.25,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.772,11.897,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,528.5,533.5,304.0,524.5,530.0,528.0,27.969,7.668,15.508,26.033,0.818,0.261,0.038,0.094,0.137,0.043
5162008,834,1,1,3,1,8.572,50,40,40,40,1,1,824.597,262.372,24.165,12.915,0,80,55,1.4,1463.375,1487.163,1630.779,160.862,56.116,73.225,73.653,113.824,52.868,1.364,1.888,0.267,66.202,52.977,57.778,31.102,57.719,65.161,138.156,131.471,131.537,37.756,61.869,52.165,-10.82,9.727,61.656,71.438,77.625,56.531,57.469,0.0,0,72,70,1000,200,0.102,199.375,100.0,81.688,0.014,71.625,74.75,56.563,58.125,0.0,26.969,72,70,1000,200,0.033,198.625,110.188,87.938,0.029,72.313,75.063,56.563,58.375,0.0,46.75,72,70,1000,200,0.039,215.625,107.063,79.5,0.034,73.5,70.563,56.281,57.281,0.0,88.563,72,70,1000,200,0.609,851.5,83.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,528.0,534.0,304.25,524.5,530.0,527.5,23.926,7.718,22.959,25.83,0.825,0.262,0.037,0.093,0.136,0.043
5162008,835,1,1,3,1,10.432,50,40,40,40,1,1,822.255,263.543,24.134,12.959,0,80,55,1.4,1466.875,1506.15,1640.551,165.252,56.439,73.437,73.863,114.458,53.296,1.406,1.906,0.27,66.403,53.123,57.638,31.158,57.719,65.161,136.454,132.533,131.98,37.829,62.705,52.602,-10.82,9.633,61.406,71.438,77.75,56.719,57.594,0.0,0,72,70,1000,200,0.103,199.875,99.5,81.5,0.014,71.75,74.813,56.75,58.125,0.0,26.969,72,70,1000,200,0.033,199.25,109.813,87.813,0.029,72.313,75.125,56.813,58.375,0.0,47.063,72,70,1000,200,0.042,222.875,106.625,79.438,0.034,73.5,70.563,56.469,57.344,0.0,91.063,72,70,1000,200,0.63,868.5,83.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.812,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,533.5,304.0,523.5,529.5,527.5,27.538,7.696,15.507,26.572,0.822,0.264,0.037,0.092,0.134,0.043
5162008,836,1,1,3,1,12.828,50,40,40,40,1,1,826.94,262.372,24.072,12.842,0,80,55,1.4,1499.75,1502.983,1635.663,164.491,56.547,73.437,73.863,113.824,53.403,1.391,1.967,0.263,66.502,53.127,57.358,31.102,57.622,65.161,134.827,129.028,128.878,37.829,62.182,52.311,-10.82,9.758,61.25,71.438,77.875,56.719,57.688,0.0,0,72,70,1000,200,0.103,200.125,98.875,81.5,0.014,71.75,74.813,56.875,58.219,0.0,27.109,72,70,1000,200,0.033,199.0,109.25,87.688,0.029,72.313,75.188,56.906,58.5,0.0,47.25,72,70,1000,200,0.041,219.75,106.25,79.313,0.038,73.5,70.563,56.719,57.438,0.0,92.0,72,70,1000,200,0.636,873.0,83.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.803,11.931,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.5,533.5,304.0,523.5,529.0,527.5,24.695,7.637,20.577,25.814,0.827,0.262,0.035,0.091,0.148,0.042
5162008,837,1,1,3,1,14.464,50,40,40,40,1,1,846.852,267.057,24.185,12.813,0,80,55,1.4,1515.625,1523.594,1643.811,182.06,56.655,73.331,73.968,113.719,53.51,1.398,1.949,0.27,66.687,53.309,57.526,31.158,57.758,65.054,138.821,132.852,132.866,37.903,62.496,52.457,-10.82,9.859,61.188,71.5,77.813,56.906,57.781,0.0,0,72,70,1000,200,0.102,200.25,98.313,81.188,0.014,71.875,74.813,56.938,58.344,0.0,27.234,72,70,1000,200,0.033,198.625,108.875,87.438,0.029,72.375,75.188,57.094,58.5,0.0,46.688,72,70,1000,200,0.046,232.75,105.938,79.313,0.037,73.25,70.625,56.719,57.438,0.0,94.25,72,70,1000,200,0.646,879.5,83.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.792,11.929,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,533.5,304.0,522.5,529.0,527.5,24.128,7.583,20.669,25.883,0.847,0.267,0.035,0.09,0.143,0.042
5162008,838,1,1,3,1,16.294,50,40,40,40,1,1,859.736,267.057,24.185,12.959,0,80,55,1.4,1515.625,1533.123,1671.589,179.113,56.87,73.437,73.968,114.036,53.724,1.341,2.021,0.27,66.759,53.299,57.189,31.186,57.816,64.947,134.827,130.515,130.503,37.976,62.914,52.821,-10.82,9.758,60.938,71.5,77.875,57.0,57.969,0.0,0,72,70,1000,200,0.102,199.625,98.063,81.125,0.014,71.875,74.75,57.031,58.531,0.0,27.391,72,70,1000,200,0.032,198.0,108.375,87.313,0.029,72.375,75.125,57.188,58.625,0.0,46.906,72,70,1000,200,0.047,235.375,105.5,79.125,0.034,73.25,70.563,56.906,57.75,0.0,97.875,72,70,1000,200,0.661,890.0,82.813,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.795,11.928,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,533.5,304.0,523.0,528.5,527.5,24.252,7.714,15.026,26.701,0.86,0.267,0.034,0.088,0.13,0.042
5162008,839,1,1,3,1,18.831,50,40,40,40,1,1,829.283,268.228,24.165,12.915,0,80,55,1.4,1521.625,1533.123,1658.502,185.676,56.87,73.331,73.863,113.085,53.724,1.333,2.003,0.274,66.792,53.416,57.105,31.186,57.933,64.732,137.268,130.196,130.429,37.976,62.391,52.53,-10.82,9.938,60.813,71.5,77.938,57.125,58.063,0.0,0,72,70,1000,200,0.102,199.875,97.563,81.125,0.014,72.0,74.875,57.375,58.625,0.0,27.328,72,70,1000,200,0.033,199.0,107.938,87.063,0.029,72.5,75.063,57.375,58.781,0.0,47.656,72,70,1000,200,0.046,234.0,105.0,79.125,0.034,73.25,70.563,56.969,57.875,0.0,100.0,72,70,1000,200,0.672,895.0,82.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.931,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.5,533.5,304.0,522.5,528.5,527.5,23.369,7.699,23.729,26.088,0.829,0.268,0.033,0.088,0.128,0.041
5162008,840,1,1,3,1,21.881,50,40,40,40,1,1,860.908,270.571,24.598,12.944,0,80,55,1.4,1539.5,1558.589,1679.781,184.627,57.193,73.331,73.863,113.93,54.045,1.349,1.964,0.27,66.94,53.437,56.937,31.298,58.121,64.624,137.712,132.958,132.94,37.976,63.332,52.967,-10.82,9.875,60.469,71.5,77.813,57.281,58.188,0.0,0,72,70,1000,200,0.102,200.125,97.0,80.875,0.014,72.0,74.938,57.469,58.75,0.0,26.641,72,70,1000,200,0.035,204.25,107.563,87.0,0.029,72.375,75.063,57.375,58.906,0.0,46.281,72,70,1000,200,0.051,249.875,104.813,79.063,0.034,73.25,70.563,57.094,57.938,0.0,100.0,72,70,1000,200,0.67,896.0,82.563,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.782,11.91,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,534.0,303.75,523.5,528.5,527.5,24.691,7.653,16.851,26.932,0.861,0.271,0.033,0.086,0.127,0.041
5162008,841,1,1,3,1,24.541,50,40,40,40,1,1,877.306,269.4,24.618,12.871,0,80,55,1.4,1547.5,1561.778,1673.226,188.092,57.408,73.331,73.863,113.507,54.045,1.402,2.025,0.27,66.972,53.586,56.797,31.326,58.322,64.41,133.791,129.453,129.247,38.049,62.809,52.748,-10.82,9.898,60.406,71.75,77.875,57.5,58.281,0.0,0,72,70,1000,200,0.102,199.75,96.75,80.875,0.014,72.0,74.938,57.594,58.844,0.0,27.328,72,70,1000,200,0.033,199.5,107.125,86.813,0.029,72.5,75.25,57.469,59.0,0.0,47.188,72,70,1000,200,0.053,253.25,104.313,78.938,0.035,73.5,70.625,57.094,58.0,0.0,100.0,72,70,1000,200,0.678,902.0,82.5,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.785,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.5,534.0,304.0,522.0,528.0,527.5,25.787,7.641,16.079,26.258,0.877,0.269,0.032,0.085,0.129,0.04
5162008,842,1,1,3,1,26.787,50,40,40,40,1,1,864.422,271.742,24.959,12.886,0,80,55,1.4,1547.5,1569.754,1671.589,191.998,57.193,73.437,73.968,112.874,54.045,1.372,1.982,0.267,67.098,53.674,56.881,31.298,58.594,64.41,139.191,132.002,132.793,38.049,62.705,52.675,-10.82,10.063,60.469,71.75,77.938,57.5,58.344,0.0,0,72,70,1000,200,0.102,199.625,96.188,80.563,0.014,72.125,75.125,57.594,58.844,0.0,26.875,72,70,1000,200,0.037,209.875,106.688,86.688,0.029,72.5,75.438,57.656,59.0,0.0,47.406,72,70,1000,200,0.054,256.25,104.063,78.938,0.034,73.25,70.75,57.281,58.125,0.0,100.0,72,70,1000,200,0.675,899.5,82.375,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.817,11.926,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,525.5,533.5,304.0,521.5,527.5,527.0,22.213,7.644,22.915,26.158,0.864,0.272,0.032,0.084,0.124,0.04
5162008,843,1,1,3,1,29.86,50,40,40,40,1,1,872.621,276.428,24.928,12.93,0,80,55,1.4,1564.75,1568.158,1673.226,190.441,57.408,73.543,74.073,113.507,54.26,1.375,2.007,0.282,67.163,53.773,56.713,31.354,58.892,64.517,136.528,131.896,132.276,38.122,63.227,53.039,-10.82,10.031,60.25,71.813,78.125,57.625,58.563,0.0,0,72,70,1000,200,0.102,199.875,95.75,80.5,0.014,72.125,75.125,57.781,59.156,0.0,27.922,72,70,1000,200,0.035,204.375,106.313,86.625,0.029,72.5,75.313,57.781,59.125,0.0,48.0,72,70,1000,200,0.055,256.75,103.688,78.938,0.042,73.5,70.75,57.469,58.344,0.0,100.0,72,70,1000,200,0.67,895.5,82.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.8,11.909,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,534.0,304.0,521.5,527.0,527.0,22.883,7.683,15.222,26.769,0.873,0.276,0.031,0.083,0.151,0.039
5162008,844,1,1,3,1,32.822,50,40,40,40,1,1,899.561,277.599,24.917,12.871,0,80,55,1.4,1563.25,1633.831,1704.419,207.108,57.516,73.437,74.073,112.662,54.26,1.406,2.079,0.274,67.156,53.735,56.825,31.439,58.918,64.517,134.161,127.647,128.582,38.122,62.6,52.675,-10.82,10.156,60.375,71.813,78.0,57.75,58.688,0.0,0,72,70,1000,200,0.104,202.25,95.313,80.5,0.014,72.25,75.125,57.781,59.156,0.0,26.625,72,70,1000,200,0.04,216.0,105.813,86.375,0.029,72.5,75.375,57.875,59.219,0.0,47.75,72,70,1000,200,0.06,261.75,103.438,78.813,0.038,73.563,70.75,57.594,58.438,0.0,100.0,72,70,1000,200,0.685,907.0,82.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.765,11.882,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,525.0,534.0,304.0,521.0,527.0,527.0,21.34,7.652,19.978,25.997,0.9,0.278,0.03,0.082,0.136,0.039
5162008,845,1,1,3,1,35.774,50,40,40,40,1,1,889.019,271.742,24.928,12.915,0,80,55,1.4,1592.625,1614.559,1692.909,212.643,57.516,73.437,74.073,112.24,54.367,1.436,2.075,0.27,67.075,53.685,56.853,31.411,58.918,64.41,139.191,132.64,133.827,38.196,63.227,53.039,-10.82,10.297,60.219,71.813,78.0,57.844,58.781,0.0,0,72,70,1000,200,0.105,202.375,94.875,80.375,0.014,72.25,75.188,57.969,59.281,0.0,27.203,72,70,1000,200,0.041,217.25,105.625,86.188,0.029,72.5,75.375,57.875,59.219,0.0,47.594,72,70,1000,200,0.065,281.0,103.063,78.75,0.034,73.688,70.875,57.594,58.438,0.0,100.0,72,70,1000,200,0.691,910.0,82.125,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.79,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,524.5,533.5,304.0,520.0,526.5,527.0,20.411,7.658,19.187,26.605,0.889,0.272,0.03,0.082,0.12,0.039
5162008,846,1,1,3,1,38.902,50,40,40,40,1,1,879.649,277.599,24.835,12.9,0,80,55,1.4,1610.0,1633.831,1706.065,211.041,57.839,73.331,74.179,112.451,54.581,1.41,2.057,0.267,67.095,53.674,56.572,31.439,58.756,64.302,135.196,130.303,131.241,38.122,63.332,53.185,-10.82,10.203,59.938,71.938,78.125,58.125,58.875,0.0,0,72,70,1000,200,0.105,202.75,94.5,80.063,0.014,72.25,75.188,58.063,59.344,0.0,26.953,72,70,1000,200,0.042,221.5,105.188,86.063,0.029,72.688,75.375,58.094,59.375,0.0,47.844,72,70,1000,200,0.067,283.25,102.813,78.5,0.034,73.688,70.938,57.688,58.625,0.0,100.0,72,70,1000,200,0.687,907.5,82.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,524.5,533.5,304.0,520.0,526.5,527.0,20.074,7.708,14.112,26.968,0.88,0.278,0.029,0.08,0.12,0.038
5162008,847,1,1,3,1,41.772,50,40,40,40,1,1,887.848,271.742,24.701,12.915,0,80,55,1.4,1610.0,1617.768,1706.065,209.214,57.731,73.437,74.073,111.395,54.474,1.421,2.057,0.263,67.091,53.677,56.628,31.523,58.665,64.087,135.27,126.797,128.952,38.196,62.496,52.675,-10.82,10.477,60.031,71.938,78.125,58.125,58.875,0.0,0,72,70,1000,200,0.105,202.5,94.063,80.0,0.014,72.313,75.125,58.219,59.438,0.0,27.703,72,70,1000,200,0.042,223.125,104.875,86.0,0.029,72.688,75.125,58.094,59.594,0.0,48.781,72,70,1000,200,0.067,283.25,102.375,78.75,0.034,73.813,71.0,57.844,58.625,0.0,100.0,72,70,1000,200,0.685,906.0,82.0,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.769,11.896,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.5,524.0,533.5,303.75,520.5,526.0,527.0,18.419,7.695,22.421,25.952,0.888,0.272,0.029,0.079,0.117,0.038
5162008,848,1,1,3,1,44.985,50,40,40,40,1,1,900.732,270.571,24.577,12.93,0,80,55,1.4,1615.875,1640.264,1717.598,221.991,57.839,73.331,74.073,111.289,54.581,1.394,2.104,0.263,67.093,53.674,56.853,31.579,58.678,64.087,139.265,131.365,133.901,38.269,63.123,52.967,-10.82,10.594,60.094,71.813,78.25,58.125,58.969,0.0,0,72,70,1000,200,0.104,202.125,93.688,79.938,0.014,72.313,75.188,58.219,59.438,0.0,27.688,72,70,1000,200,0.044,226.875,104.375,85.875,0.029,72.688,75.063,58.25,59.5,0.0,48.125,72,70,1000,200,0.074,294.0,102.0,78.438,0.037,73.813,71.125,57.844,58.719,0.0,100.0,72,70,1000,200,0.684,907.0,81.875,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.79,11.918,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,524.0,533.5,304.0,521.0,526.0,527.0,16.687,7.646,18.917,26.375,0.901,0.271,0.028,0.078,0.127,0.038
5162008,849,1,1,3,1,48.683,50,40,40,40,1,1,906.589,277.599,24.34,12.944,0,80,55,1.4,1620.375,1649.922,1719.248,215.585,57.946,73.331,74.179,111.395,54.688,1.394,2.043,0.259,67.097,53.675,56.6,31.579,58.996,63.872,134.309,127.753,130.281,38.269,63.018,53.039,-10.82,10.547,59.938,71.938,78.375,58.219,59.219,0.0,0,72,70,1000,200,0.104,201.375,93.313,79.938,0.014,72.313,75.25,58.313,59.438,0.0,27.797,72,70,1000,200,0.046,229.25,104.0,85.813,0.029,72.688,75.0,58.375,59.594,0.0,48.313,72,70,1000,200,0.077,299.5,101.813,78.438,0.034,73.688,71.063,58.0,58.906,0.0,100.0,72,70,1000,200,0.682,904.0,81.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.788,11.914,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,533.5,303.75,521.0,526.0,527.5,14.954,7.725,14.09,26.533,0.907,0.278,0.027,0.076,0.115,0.037
5162008,850,1,1,3,1,51.628,50,40,40,40,1,1,913.616,281.113,24.258,12.915,0,80,55,1.4,1625.75,1656.367,1725.85,217.356,57.946,73.331,74.284,109.916,54.581,1.391,2.072,0.267,67.091,53.673,56.937,31.607,58.944,63.98,136.158,125.416,129.69,38.269,62.078,52.457,-10.82,10.867,60.25,72.0,78.438,58.125,59.219,0.0,0,72,70,1000,200,0.104,201.25,92.875,79.75,0.014,72.313,75.188,58.219,59.438,0.0,27.516,72,70,1000,200,0.048,234.625,103.688,85.563,0.029,72.688,74.875,58.25,59.594,0.0,48.781,72,70,1000,200,0.077,304.5,101.375,78.438,0.038,73.813,71.125,58.0,58.906,0.0,100.0,72,70,1000,200,0.685,905.0,81.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.809,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,533.5,303.75,519.5,525.5,527.0,14.606,7.696,22.536,25.43,0.914,0.281,0.027,0.076,0.127,0.037
5162008,851,1,1,3,1,54.806,50,40,40,40,1,1,914.788,279.941,24.175,12.842,0,80,55,1.4,1636.125,1670.883,1727.501,226.755,57.839,73.331,74.179,109.916,54.581,1.383,2.086,0.259,67.104,53.691,57.049,31.663,58.905,63.765,138.599,129.453,133.827,38.342,62.809,52.894,-10.82,11.0,60.344,72.0,78.438,58.219,59.219,0.0,0,72,70,1000,200,0.104,201.375,92.563,79.5,0.014,72.438,75.188,58.313,59.563,0.0,27.313,72,70,1000,200,0.048,240.375,103.313,85.438,0.029,72.688,74.813,58.375,59.594,0.0,49.156,72,70,1000,200,0.084,313.0,101.188,78.313,0.037,73.875,71.188,58.094,58.906,0.0,100.0,72,70,1000,200,0.682,904.5,81.563,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.902,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.5,533.0,303.75,519.5,525.0,527.0,12.614,7.638,16.557,25.935,0.915,0.28,0.027,0.075,0.123,0.036
5162008,852,1,1,3,1,58.501,50,40,40,40,1,1,906.589,278.77,24.206,12.915,0,80,55,1.4,1647.625,1646.702,1715.95,217.012,58.054,73.437,74.284,109.599,54.688,1.402,2.068,0.252,67.155,53.714,56.937,31.747,59.047,63.765,133.643,125.522,129.912,38.269,62.6,52.748,-10.82,11.063,60.313,72.0,78.313,58.313,59.313,0.0,0,72,70,1000,200,0.104,201.625,92.188,79.5,0.014,72.313,75.25,58.313,59.563,0.0,27.875,72,70,1000,200,0.047,239.125,103.063,85.313,0.029,72.688,74.75,58.469,59.688,0.0,50.375,72,70,1000,200,0.079,308.75,100.813,78.313,0.037,73.875,71.375,58.156,59.031,0.0,100.0,72,70,1000,200,0.68,901.5,81.5,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.906,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.0,533.5,303.75,519.0,525.0,527.0,11.121,7.686,12.982,25.952,0.907,0.279,0.026,0.075,0.121,0.036
5162008,853,1,1,3,1,61.243,50,40,40,40,1,1,906.589,278.77,24.381,12.9,0,80,55,1.4,1668.5,1682.19,1737.42,230.847,57.839,73.331,74.284,108.014,54.474,1.391,2.083,0.259,67.169,53.715,57.386,31.691,59.183,63.872,137.12,123.185,131.02,38.342,61.66,52.165,-10.82,11.516,60.813,72.125,78.563,58.313,59.219,0.0,0,72,70,1000,200,0.104,201.625,91.875,79.375,0.014,72.438,75.188,58.313,59.563,0.0,27.641,72,70,1000,200,0.049,242.75,102.563,85.188,0.029,72.688,74.688,58.375,59.688,0.0,49.75,72,70,1000,200,0.089,325.0,100.563,78.25,0.034,74.063,71.375,58.094,59.031,0.0,100.0,72,70,1000,200,0.678,901.5,81.375,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.779,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,523.0,533.5,303.75,520.0,525.0,527.0,10.673,7.647,21.355,24.747,0.907,0.279,0.025,0.073,0.11,0.036
5162008,854,1,1,3,1,64.319,50,40,40,40,1,1,906.589,276.428,24.66,12.857,0,80,55,1.4,1668.5,1690.275,1737.42,223.118,57.839,73.437,74.389,107.38,54.367,1.372,2.083,0.263,67.175,53.727,57.638,31.747,59.196,63.872,137.564,125.522,133.531,38.342,62.078,52.53,-10.82,11.75,61.0,72.125,78.625,58.313,59.219,0.0,0,72,70,1000,200,0.104,201.375,91.438,79.25,0.014,72.438,75.25,58.313,59.563,0.0,29.031,72,70,1000,200,0.049,242.25,102.125,85.0,0.029,72.813,74.688,58.375,59.594,0.0,50.344,72,70,1000,200,0.092,328.25,100.188,78.25,0.038,73.875,71.375,58.094,59.031,0.0,100.0,72,70,1000,200,0.68,902.0,81.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.772,11.912,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.5,522.5,533.0,303.75,520.5,524.5,527.0,8.259,7.685,14.278,25.315,0.907,0.276,0.025,0.072,0.121,0.035
5162008,855,1,1,3,1,67.39,50,40,40,40,1,1,910.103,278.77,24.866,12.915,0,80,55,1.4,1672.75,1688.657,1734.113,231.877,57.731,73.331,74.389,106.007,54.367,1.413,2.111,0.263,67.235,53.771,57.806,31.887,59.138,63.765,133.791,120.955,130.134,38.196,61.242,51.947,-10.82,12.07,61.344,72.125,78.75,58.219,59.313,0.0,0,72,70,1000,200,0.103,201.0,91.25,79.188,0.014,72.438,75.313,58.219,59.563,0.0,28.672,72,70,1000,200,0.054,249.875,101.938,84.875,0.029,72.688,74.563,58.375,59.688,0.0,50.469,72,70,1000,200,0.096,335.0,100.0,78.125,0.038,74.188,71.375,58.094,59.031,0.0,100.0,72,70,1000,200,0.679,903.5,81.313,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.784,11.92,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,533.0,303.5,520.0,524.5,527.0,7.084,7.706,13.07,24.647,0.91,0.279,0.025,0.072,0.121,0.035
5162008,856,1,1,3,1,69.055,50,40,40,40,1,1,935.871,276.428,24.99,12.857,0,80,55,1.4,1683.875,1696.747,1740.73,231.191,57.408,73.225,74.284,104.0,53.831,1.406,2.101,0.259,67.216,53.774,58.592,31.831,59.313,63.55,138.156,118.724,133.457,38.196,60.302,51.364,-10.82,12.688,62.125,72.125,78.625,57.875,58.969,0.0,0,72,70,1000,200,0.104,201.25,90.875,79.063,0.014,72.438,75.313,58.063,59.438,0.0,28.203,72,70,1000,200,0.056,258.0,101.5,84.75,0.029,72.813,74.313,58.25,59.594,0.0,51.25,72,70,1000,200,0.091,332.0,99.563,78.125,0.031,74.063,71.438,58.0,59.031,0.0,100.0,72,70,1000,200,0.68,903.0,81.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.784,11.915,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.5,522.5,533.0,304.0,518.0,524.5,527.0,6.043,7.659,16.856,23.496,0.936,0.276,0.024,0.071,0.097,0.035
5162008,857,1,1,3,1,71.301,50,40,40,40,1,1,947.584,278.77,25.062,12.871,0,80,55,1.4,1694.125,1721.059,1755.647,240.963,57.193,73.225,74.284,102.31,53.617,1.375,2.101,0.259,67.285,53.803,59.181,31.859,59.495,63.658,135.64,119.574,132.719,38.122,60.406,51.291,-10.82,13.305,62.75,72.313,78.438,57.844,58.875,0.0,0,72,70,1000,200,0.11,208.375,90.438,79.063,0.014,72.438,75.25,57.969,59.438,0.0,28.641,72,70,1000,200,0.056,261.0,101.313,84.688,0.029,72.813,74.188,57.969,59.5,0.0,51.344,72,70,1000,200,0.099,344.75,99.375,78.125,0.034,74.188,71.438,57.844,58.719,0.0,100.0,72,70,1000,200,0.675,898.0,81.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.779,11.914,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.0,522.5,533.0,303.75,519.5,524.5,526.5,4.557,7.606,10.516,23.524,0.948,0.279,0.023,0.07,0.105,0.035
5162008,858,1,1,3,1,73.101,50,40,40,40,1,1,934.7,279.941,25.093,12.886,0,80,55,1.4,1715.75,1729.177,1752.329,245.683,56.977,73.119,74.284,100.408,53.403,1.356,2.126,0.256,67.355,53.863,59.882,31.915,59.546,63.55,136.972,115.749,133.31,38.196,59.153,50.782,-10.82,14.148,63.625,72.313,78.563,57.625,58.781,0.0,0,72,70,1000,200,0.105,205.125,90.25,79.063,0.014,72.438,75.188,57.688,59.281,0.0,28.844,72,70,1000,200,0.057,261.5,100.938,84.563,0.029,72.813,74.063,57.875,59.375,0.0,50.594,72,70,1000,200,0.107,359.75,99.188,77.938,0.036,74.063,71.5,57.594,58.625,0.0,100.0,72,70,1000,200,0.676,899.0,81.0,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.777,11.893,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,523.0,522.5,533.0,303.75,518.0,524.0,526.5,4.33,7.739,13.195,22.509,0.935,0.28,0.023,0.069,0.111,0.034
5162008,859,1,1,3,1,73.842,50,40,40,40,1,1,933.529,282.284,25.041,12.871,0,80,55,1.4,1723.375,1729.177,1755.647,248.349,56.439,73.119,74.179,97.767,52.761,1.368,2.115,0.259,67.395,53.903,60.723,31.971,59.546,63.443,137.342,113.412,134.491,38.049,58.526,50.345,-10.82,15.219,64.5,72.313,78.75,57.281,58.688,0.0,0,72,70,1000,200,0.106,203.5,90.063,78.813,0.014,72.313,75.125,57.469,59.156,0.0,29.219,72,70,1000,200,0.057,262.25,100.688,84.375,0.029,72.813,73.938,57.656,59.125,0.0,51.281,72,70,1000,200,0.108,363.25,98.875,78.125,0.041,74.188,71.5,57.469,58.438,0.0,100.0,72,70,1000,200,0.672,897.5,80.938,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.0,533.0,303.75,519.0,524.0,526.5,2.983,7.729,10.25,21.965,0.934,0.282,0.023,0.069,0.124,0.034
5162008,900,1,1,3,1,74.981,50,40,40,40,1,1,961.64,282.284,25.072,12.857,0,80,55,1.4,1732.125,1743.806,1767.275,244.705,56.332,73.119,74.389,96.605,52.547,1.375,2.101,0.263,67.465,53.968,61.312,32.083,59.41,63.55,134.901,112.563,132.349,38.122,58.212,50.126,-10.82,15.93,65.375,72.313,78.938,57.125,58.344,0.0,0,72,70,1000,200,0.111,209.125,89.625,78.688,0.014,72.313,75.063,57.156,58.969,0.0,28.844,72,70,1000,200,0.057,262.0,100.313,84.25,0.029,72.813,73.688,57.375,59.0,0.0,51.969,72,70,1000,200,0.111,365.0,98.688,77.813,0.038,74.188,71.438,57.281,58.344,0.0,100.0,72,70,1000,200,0.674,897.0,80.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.935,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.0,533.0,303.75,520.0,524.0,526.5,2.864,7.682,9.193,21.42,0.962,0.282,0.022,0.068,0.115,0.033
5162008,901,1,1,3,1,75.667,50,40,40,40,1,1,960.469,284.627,25.0,12.798,0,80,55,1.4,1748.0,1753.572,1775.594,259.274,56.009,73.119,74.389,94.387,52.226,1.36,2.14,0.256,67.574,53.999,61.957,32.139,59.572,63.55,139.857,107.782,136.929,37.976,57.586,49.616,-10.82,16.813,66.375,72.313,79.063,56.906,58.281,0.0,0,72,70,1000,200,0.114,211.625,89.438,78.688,0.014,72.313,75.063,56.938,58.844,0.0,29.156,72,70,1000,200,0.057,262.5,100.125,84.188,0.029,72.813,73.5,57.188,58.781,0.0,51.375,72,70,1000,200,0.119,378.5,98.25,77.813,0.039,74.063,71.375,56.969,58.125,0.0,100.0,72,70,1000,200,0.674,897.0,80.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.928,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,522.0,533.0,303.75,518.0,524.5,526.5,2.282,7.597,10.502,20.676,0.96,0.285,0.022,0.067,0.116,0.033
5162008,902,1,1,3,1,75.612,50,40,40,40,1,1,955.783,286.969,24.876,12.915,0,80,55,1.4,1748.0,1748.688,1765.612,253.53,55.578,72.907,74.073,93.119,51.798,1.372,2.151,0.259,67.622,54.054,62.63,32.251,59.65,63.443,136.824,106.189,134.27,37.903,57.377,49.616,-10.82,17.469,67.188,72.313,78.938,56.625,57.969,0.0,0,72,70,1000,200,0.112,209.375,88.938,78.563,0.014,72.25,75.063,56.75,58.625,0.0,28.875,72,70,1000,200,0.057,262.25,99.688,84.063,0.029,72.813,73.25,56.906,58.625,0.0,52.344,72,70,1000,200,0.12,380.25,98.125,77.688,0.038,73.875,71.313,56.906,57.938,0.0,100.0,72,70,1000,200,0.673,897.0,80.75,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.75,520.0,524.0,526.5,2.074,7.768,9.123,20.996,0.956,0.287,0.021,0.066,0.113,0.033
5162008,903,1,1,3,1,75.721,50,40,40,40,1,1,955.783,283.455,24.814,12.886,0,80,55,1.4,1749.875,1756.828,1773.929,258.745,55.471,73.013,74.179,92.696,51.69,1.364,2.155,0.252,67.694,54.143,62.967,32.335,59.741,63.335,134.531,105.977,132.128,37.903,57.377,49.543,-10.82,17.797,67.75,72.313,78.875,56.531,57.781,0.0,0,72,70,1000,200,0.115,212.25,88.813,78.5,0.014,72.25,75.125,56.563,58.531,0.0,29.25,72,70,1000,200,0.057,262.0,99.438,83.938,0.028,72.813,73.125,56.813,58.375,0.0,51.781,72,70,1000,200,0.124,384.5,97.75,77.688,0.034,73.875,71.25,56.719,57.875,0.0,100.0,72,70,1000,200,0.678,901.5,80.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.801,11.937,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.75,518.0,524.0,526.5,2.088,7.702,8.569,20.819,0.956,0.283,0.021,0.063,0.099,0.033
5162008,904,1,1,3,1,76.181,50,40,40,40,1,1,968.668,286.969,25.02,12.842,0,80,55,1.4,1758.625,1755.2,1780.591,260.945,55.363,73.013,74.179,91.534,51.583,1.375,2.158,0.259,67.691,54.165,63.556,32.476,59.981,63.443,139.265,103.852,136.338,37.829,56.854,49.252,-10.82,18.344,68.438,72.313,78.813,56.344,57.688,0.0,0,72,70,1000,200,0.116,212.875,88.438,78.313,0.014,72.25,75.063,56.344,58.344,0.0,29.531,72,70,1000,200,0.057,262.5,99.125,83.938,0.029,72.688,72.938,56.563,58.188,0.0,53.688,72,70,1000,200,0.123,384.0,97.563,77.688,0.034,73.875,71.25,56.469,57.75,0.0,100.0,72,70,1000,200,0.676,900.0,80.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.798,11.939,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,522.0,533.0,303.75,518.5,524.0,526.5,2.068,7.711,10.508,20.361,0.969,0.287,0.021,0.064,0.098,0.032
5162008,905,1,1,3,1,75.93,50,40,40,40,1,1,971.01,285.798,24.99,12.886,0,80,55,1.4,1765.875,1756.828,1782.258,255.659,55.148,72.801,74.073,91.006,51.369,1.391,2.151,0.259,67.749,54.224,63.92,32.532,60.272,63.335,136.676,103.958,134.196,37.829,56.959,49.179,-10.82,18.688,68.938,72.438,78.813,56.125,57.594,0.0,0,72,70,1000,200,0.115,212.25,88.25,78.313,0.014,72.125,75.063,56.344,58.031,0.0,30.141,72,70,1000,200,0.058,262.0,98.875,83.813,0.029,72.688,72.75,56.281,57.906,0.0,53.188,72,70,1000,200,0.124,390.5,97.375,77.625,0.037,73.813,71.188,56.375,57.438,0.0,100.0,72,70,1000,200,0.678,899.0,80.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.795,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.75,519.0,524.0,526.5,1.894,7.645,8.9,20.3,0.971,0.286,0.02,0.063,0.106,0.032
