DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,906,1,1,3,1,75.768,50,40,40,40,1,1,975.695,284.627,24.907,12.9,0,80,55,1.4,1765.0,1773.131,1788.93,262.225,55.04,72.801,73.863,90.795,51.369,1.36,2.155,0.256,67.894,54.296,64.285,32.616,60.434,63.335,134.457,104.489,131.906,37.683,56.854,49.179,-10.82,18.781,69.375,72.438,78.75,55.906,57.469,0.0,0,72,70,1000,200,0.115,212.375,87.938,78.188,0.014,72.25,74.938,56.125,58.031,0.0,30.844,72,70,1000,200,0.057,261.5,98.5,83.625,0.029,72.688,72.563,56.281,57.813,0.0,53.094,72,70,1000,200,0.134,397.75,97.063,77.688,0.034,73.875,71.125,56.188,57.344,0.0,100.0,72,70,1000,200,0.671,898.5,80.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.804,11.943,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.5,518.5,524.0,526.0,2.12,7.736,9.131,20.585,0.976,0.285,0.02,0.063,0.096,0.032
5162008,907,1,1,3,1,75.325,50,40,40,40,1,1,982.723,286.969,24.979,12.842,0,80,55,1.4,1777.375,1761.716,1785.593,255.857,54.825,72.801,73.968,90.372,51.262,1.391,2.187,0.252,67.934,54.331,64.566,32.644,60.344,63.443,139.635,103.002,136.633,37.683,56.75,49.106,-10.82,19.047,69.75,72.438,78.875,55.813,57.375,0.0,0,72,70,1000,200,0.116,213.0,87.813,78.063,0.014,72.25,74.938,56.125,57.906,0.0,30.938,72,70,1000,200,0.059,262.75,98.313,83.563,0.029,72.5,72.5,56.188,57.813,0.0,53.625,72,70,1000,200,0.128,391.25,96.875,77.563,0.035,73.875,70.938,56.094,57.281,0.0,100.0,72,70,1000,200,0.676,900.5,80.375,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.803,11.932,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,522.0,532.5,303.5,519.5,524.0,526.0,2.047,7.694,10.759,20.362,0.983,0.287,0.02,0.062,0.098,0.031
5162008,908,1,1,3,1,75.424,50,40,40,40,1,1,982.723,289.312,24.917,12.871,0,80,55,1.4,1784.5,1763.346,1795.609,264.309,54.932,72.801,73.863,90.267,51.262,1.368,2.187,0.248,68.036,54.368,64.818,32.784,60.395,63.55,136.898,103.64,134.344,37.61,56.75,49.106,-10.82,19.172,70.063,72.438,78.875,55.813,57.063,0.0,0,72,70,1000,200,0.115,212.5,87.438,77.938,0.014,72.25,74.813,55.938,57.625,0.0,30.469,72,70,1000,200,0.059,270.75,98.0,83.5,0.029,72.688,72.375,56.094,57.594,0.0,54.125,72,70,1000,200,0.138,403.5,96.563,77.563,0.038,73.688,70.938,56.094,57.188,0.0,100.0,72,70,1000,200,0.671,896.5,80.375,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.81,11.94,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,522.5,522.0,532.5,303.75,518.0,524.0,526.0,1.913,7.731,9.138,20.539,0.983,0.289,0.019,0.061,0.105,0.032
5162008,909,1,1,3,1,75.066,50,40,40,40,1,1,1007.321,291.654,25.041,12.915,0,80,55,1.4,1784.5,1781.292,1802.296,262.867,54.825,72.801,73.968,90.795,51.262,1.36,2.162,0.263,68.106,54.488,64.902,32.896,60.298,63.443,134.087,105.021,131.537,37.536,56.854,49.179,-10.82,19.063,70.125,72.438,78.938,55.813,57.063,0.0,0,72,70,1000,200,0.115,212.375,87.25,77.938,0.014,72.25,74.688,55.844,57.625,0.0,29.766,72,70,1000,200,0.063,277.75,97.75,83.375,0.029,72.5,72.25,55.969,57.438,0.0,54.094,72,70,1000,200,0.135,401.25,96.375,77.563,0.031,73.688,70.938,55.906,57.188,0.0,100.0,72,70,1000,200,0.675,898.5,80.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.82,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,532.5,303.75,518.0,524.0,526.0,2.197,7.784,9.177,20.873,1.007,0.292,0.019,0.061,0.085,0.031
5162008,910,1,1,3,1,74.913,50,40,40,40,1,1,996.779,285.798,24.917,12.915,0,80,55,1.4,1789.875,1802.542,1800.624,275.906,54.825,72.589,73.863,90.478,51.369,1.368,2.18,0.259,68.244,54.581,65.098,33.008,60.473,63.443,139.339,103.746,136.116,37.61,56.75,49.034,-10.82,19.203,70.313,72.438,78.938,55.813,56.969,0.0,0,72,70,1000,200,0.123,219.75,87.0,77.938,0.014,72.25,74.625,55.75,57.5,0.0,29.969,72,70,1000,200,0.063,278.25,97.625,83.375,0.029,72.5,72.188,55.969,57.438,0.0,54.688,72,70,1000,200,0.143,412.0,96.188,77.563,0.038,73.563,70.875,55.906,56.969,0.0,100.0,72,70,1000,200,0.67,895.5,80.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.796,11.929,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.0,532.5,303.5,518.5,523.5,526.0,2.256,7.709,11.523,20.48,0.997,0.286,0.018,0.06,0.103,0.031
5162008,911,1,1,3,1,74.761,50,40,40,40,1,1,1004.978,291.654,25.031,12.827,0,80,55,1.4,1811.5,1781.292,1807.316,260.239,54.825,72.589,73.653,90.478,51.262,1.375,2.184,0.256,68.246,54.651,65.267,33.092,60.486,63.335,137.046,104.277,134.344,37.463,57.063,49.106,-10.82,19.313,70.438,72.438,78.938,55.813,56.969,0.0,0,72,70,1000,200,0.117,213.5,86.813,77.875,0.014,72.25,74.625,55.75,57.5,0.0,30.469,72,70,1000,200,0.06,272.25,97.188,83.188,0.029,72.5,72.0,55.969,57.344,0.0,53.781,72,70,1000,200,0.139,409.5,95.938,77.563,0.034,73.5,70.875,55.781,56.844,0.0,100.0,72,70,1000,200,0.677,899.5,80.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.813,11.942,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.0,532.5,303.5,518.5,523.5,526.0,2.064,7.62,9.712,20.731,1.005,0.292,0.018,0.059,0.091,0.031
5162008,912,1,1,3,1,74.608,50,40,40,40,1,1,1029.575,295.168,24.969,12.9,0,80,55,1.4,1803.0,1797.634,1814.017,268.267,54.825,72.695,73.863,91.006,51.369,1.372,2.187,0.256,68.306,54.621,65.211,33.176,60.629,63.335,134.013,105.339,131.537,37.39,57.063,49.179,-10.82,19.156,70.438,72.438,79.125,55.688,56.969,0.0,0,72,70,1000,200,0.122,219.75,86.625,77.688,0.014,72.25,74.688,55.75,57.406,0.0,30.078,72,70,1000,200,0.063,275.75,96.938,83.063,0.029,72.5,71.938,55.875,57.344,0.0,54.438,72,70,1000,200,0.143,413.75,95.688,77.188,0.038,73.688,70.75,55.781,56.844,0.0,100.0,72,70,1000,200,0.676,898.0,80.063,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.804,11.929,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.0,521.5,532.5,303.75,518.0,524.0,526.0,2.156,7.73,8.885,21.111,1.03,0.295,0.018,0.058,0.102,0.03
5162008,913,1,1,3,1,74.495,50,40,40,40,1,1,1026.062,293.997,25.041,12.813,0,80,55,1.4,1814.875,1823.837,1824.084,272.133,54.825,72.589,73.758,90.689,51.369,1.364,2.191,0.259,68.518,54.786,65.463,33.26,60.83,63.443,138.378,103.958,135.304,37.536,56.645,49.034,-10.82,19.328,70.625,72.438,79.125,55.688,56.969,0.0,0,72,70,1000,200,0.126,221.375,86.375,77.688,0.014,72.25,74.625,55.75,57.406,0.0,29.828,72,70,1000,200,0.066,282.75,96.688,83.0,0.029,72.5,71.875,55.875,57.219,0.0,53.938,72,70,1000,200,0.151,422.5,95.375,77.313,0.036,73.688,70.75,55.781,56.844,0.0,100.0,72,70,1000,200,0.673,897.0,80.063,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.795,11.918,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,523.0,521.5,532.5,304.0,518.0,524.0,526.0,2.236,7.71,11.049,20.45,1.026,0.294,0.018,0.058,0.095,0.03
5162008,914,1,1,3,1,74.569,50,40,40,40,1,1,1044.802,298.682,24.979,12.886,0,80,55,1.4,1814.875,1817.28,1820.726,272.511,54.932,72.589,73.653,90.689,51.476,1.364,2.191,0.27,68.54,54.75,65.603,33.401,61.024,63.55,136.602,104.277,133.974,37.39,56.75,49.034,-10.82,19.484,70.813,72.438,78.813,55.688,56.906,0.0,0,72,70,1000,200,0.122,219.375,86.125,77.625,0.014,72.125,74.563,55.75,57.406,0.0,30.156,72,70,1000,200,0.066,281.75,96.438,83.0,0.029,72.5,71.813,55.875,57.219,0.0,54.75,72,70,1000,200,0.156,432.75,95.125,77.313,0.037,73.5,70.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.666,894.5,79.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.91,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,522.0,532.5,303.75,519.0,524.0,526.0,2.031,7.75,9.427,20.829,1.045,0.299,0.017,0.057,0.096,0.029
5162008,915,1,1,3,1,74.671,50,40,40,40,1,1,1022.548,297.511,24.979,12.871,0,80,55,1.4,1822.125,1817.28,1830.804,272.304,55.04,72.482,73.548,90.584,51.583,1.364,2.205,0.259,68.623,54.906,65.547,33.457,61.167,63.55,134.161,105.021,131.463,37.39,56.854,49.106,-10.82,19.422,70.75,72.438,78.75,55.688,56.969,0.0,0,72,70,1000,200,0.126,222.625,86.0,77.625,0.014,72.125,74.563,55.75,57.313,0.0,29.484,72,70,1000,200,0.067,283.0,96.188,82.75,0.029,72.375,71.875,55.875,57.219,0.0,54.563,72,70,1000,200,0.153,429.75,95.063,77.188,0.034,73.563,70.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.672,896.0,79.813,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.798,11.915,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.0,532.5,303.5,519.0,524.0,526.0,2.313,7.747,9.686,20.933,1.023,0.298,0.017,0.057,0.088,0.029
5162008,916,1,1,3,1,73.881,50,40,40,40,1,1,1019.034,298.682,24.928,12.842,0,80,55,1.4,1832.5,1807.452,1819.048,270.627,54.717,72.589,73.653,90.689,51.476,1.356,2.198,0.259,68.637,54.928,65.8,33.541,61.471,63.658,138.895,103.746,135.673,37.39,56.75,48.961,-10.82,19.594,71.0,72.438,78.75,55.688,56.969,0.0,0,72,70,1000,200,0.125,221.0,85.813,77.5,0.014,72.125,74.563,55.625,57.313,0.0,30.531,72,70,1000,200,0.063,277.0,96.0,82.75,0.029,72.375,71.75,55.875,57.125,0.0,54.656,72,70,1000,200,0.15,427.5,94.625,77.188,0.034,73.563,70.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.674,897.5,79.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.785,11.896,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,523.5,522.0,533.0,303.75,519.5,524.0,526.0,2.285,7.675,11.526,20.628,1.019,0.299,0.017,0.056,0.086,0.029
5162008,917,1,1,3,1,74.416,50,40,40,40,1,1,1036.603,296.34,25.051,12.915,0,80,55,1.4,1834.375,1827.117,1825.762,271.108,55.04,72.482,73.548,90.689,51.583,1.379,2.205,0.256,68.759,54.988,66.024,33.569,61.659,63.872,136.158,104.596,133.605,37.39,56.959,49.106,-10.82,19.641,71.125,72.438,79.0,55.688,56.906,0.0,0,72,70,1000,200,0.127,222.625,85.5,77.375,0.014,72.25,74.625,55.625,57.313,0.0,30.016,72,70,1000,200,0.066,282.25,95.75,82.563,0.029,72.5,71.688,55.656,57.125,0.0,54.531,72,70,1000,200,0.155,432.0,94.563,77.188,0.035,73.25,70.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.677,900.0,79.75,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.777,11.89,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,522.0,532.5,303.5,517.5,524.0,526.0,2.026,7.732,9.186,21.005,1.037,0.296,0.017,0.056,0.088,0.029
5162008,918,1,1,3,1,73.881,50,40,40,40,1,1,1030.747,298.682,24.917,12.944,0,80,55,1.4,1841.125,1827.117,1832.486,276.396,54.825,72.482,73.548,90.478,51.476,1.379,2.22,0.263,68.784,55.033,65.968,33.653,61.62,63.872,135.27,105.021,132.276,37.39,56.959,49.106,-10.82,19.563,71.125,72.313,78.938,55.688,56.906,0.0,0,72,70,1000,200,0.127,222.875,85.313,77.313,0.014,72.25,74.625,55.625,57.125,0.0,30.141,72,70,1000,200,0.066,282.75,95.438,82.563,0.029,72.375,71.563,55.875,57.125,0.0,54.031,72,70,1000,200,0.159,437.25,94.313,77.125,0.041,73.25,70.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.675,899.0,79.625,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.788,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,522.0,532.5,303.75,517.0,524.0,526.0,2.466,7.75,10.718,21.052,1.031,0.299,0.016,0.054,0.103,0.028
5162008,919,1,1,3,1,74.032,50,40,40,40,1,1,1038.946,299.854,24.969,12.871,0,80,55,1.4,1843.0,1828.757,1832.486,272.836,54.932,72.482,73.443,90.478,51.583,1.375,2.205,0.252,68.842,55.077,66.136,33.821,61.834,64.087,139.191,103.746,136.043,37.39,56.75,48.961,-10.82,19.766,71.313,72.438,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.127,223.75,85.125,77.313,0.014,72.25,74.438,55.75,57.313,0.0,31.188,72,70,1000,200,0.066,282.5,95.25,82.375,0.029,72.313,71.563,55.875,57.125,0.0,54.75,72,70,1000,200,0.158,435.5,94.188,77.125,0.034,73.5,70.688,55.719,56.688,0.0,100.0,72,70,1000,200,0.678,899.5,79.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.78,11.897,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,524.0,522.0,532.5,303.5,517.5,524.0,526.0,2.218,7.693,11.279,20.674,1.039,0.3,0.016,0.054,0.084,0.028
5162008,920,1,1,3,1,73.713,50,40,40,40,1,1,1033.089,298.682,24.969,12.842,0,80,55,1.4,1840.75,1827.117,1827.443,274.24,54.825,72.482,73.548,90.689,51.476,1.364,2.216,0.263,68.872,55.089,66.248,33.821,61.789,64.087,135.862,105.233,133.31,37.316,57.063,49.106,-10.82,19.719,71.375,72.5,78.688,55.688,56.906,0.0,0,72,70,1000,200,0.127,223.0,84.938,77.313,0.014,72.125,74.375,55.75,57.125,0.0,31.797,72,70,1000,200,0.066,282.5,94.875,82.375,0.029,72.375,71.5,55.875,57.125,0.0,54.969,72,70,1000,200,0.16,437.5,93.938,77.125,0.038,73.5,70.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.671,897.0,79.563,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.772,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,522.0,532.5,303.75,518.0,524.5,526.0,2.08,7.667,9.153,21.019,1.033,0.299,0.016,0.053,0.093,0.028
5162008,921,1,1,3,1,73.875,50,40,40,40,1,1,1023.719,298.682,24.969,12.784,0,80,55,1.4,1840.75,1828.757,1837.533,279.241,54.932,72.376,73.443,90.584,51.583,1.394,2.227,0.259,68.963,55.17,66.192,33.821,61.795,64.195,136.454,104.914,133.31,37.39,57.063,49.106,-10.82,19.656,71.313,72.438,78.813,55.688,56.906,0.0,0,72,70,1000,200,0.128,223.75,84.813,77.063,0.014,72.125,74.438,55.75,57.313,0.0,31.75,72,70,1000,200,0.066,280.25,94.875,82.25,0.029,72.375,71.5,55.875,57.125,0.0,55.375,72,70,1000,200,0.163,439.0,93.875,77.125,0.04,73.5,70.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.677,899.0,79.563,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.777,11.892,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,522.0,532.5,303.75,519.0,524.5,526.0,2.489,7.613,11.274,20.792,1.024,0.299,0.016,0.053,0.097,0.028
5162008,922,1,1,3,1,73.887,50,40,40,40,1,1,1049.488,298.682,24.928,12.871,0,80,55,1.4,1839.375,1825.477,1827.443,272.397,54.932,72.589,73.548,90.584,51.476,1.398,2.212,0.252,68.995,55.235,66.473,33.877,61.912,64.087,138.673,103.958,135.747,37.39,56.959,49.034,-10.82,19.859,71.563,72.438,78.875,55.5,56.906,0.0,0,72,70,1000,200,0.128,223.75,84.563,77.063,0.014,72.25,74.375,55.625,57.125,0.0,31.891,72,70,1000,200,0.066,280.75,94.5,82.25,0.029,72.313,71.438,55.875,57.0,0.0,55.781,72,70,1000,200,0.161,441.25,93.438,77.125,0.034,73.5,70.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.678,901.0,79.438,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.771,11.887,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.0,522.0,532.5,303.75,517.5,524.5,526.0,2.101,7.659,10.468,20.805,1.049,0.299,0.015,0.052,0.081,0.028
5162008,923,1,1,3,1,73.864,50,40,40,40,1,1,1029.575,298.682,25.01,12.857,0,80,55,1.4,1855.125,1827.117,1837.533,270.779,54.932,72.482,73.443,90.795,51.69,1.379,2.202,0.267,69.023,55.219,66.389,33.989,61.938,64.195,135.566,105.552,133.014,37.316,57.168,49.179,-10.82,19.75,71.5,72.5,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.128,223.5,84.375,77.0,0.014,72.25,74.25,55.75,57.125,0.0,31.391,72,70,1000,200,0.067,288.0,94.375,82.188,0.029,72.375,71.438,55.875,57.125,0.0,54.688,72,70,1000,200,0.165,446.75,93.375,77.063,0.035,73.5,70.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.681,901.0,79.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.896,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.0,522.5,532.5,303.5,518.0,524.5,526.0,2.127,7.683,9.169,21.173,1.03,0.299,0.015,0.051,0.083,0.027
5162008,924,1,1,3,1,74.114,50,40,40,40,1,1,1026.062,299.854,24.928,12.9,0,80,55,1.4,1860.75,1859.974,1839.217,278.512,55.04,72.376,73.337,90.584,51.69,1.372,2.22,0.259,69.08,55.258,66.36,34.073,62.165,64.302,136.676,105.021,133.531,37.39,57.063,49.106,-10.82,19.719,71.5,72.438,78.625,55.688,56.906,0.0,0,72,70,1000,200,0.128,223.75,84.063,77.0,0.014,72.125,74.125,55.75,57.125,0.0,30.641,72,70,1000,200,0.071,295.75,94.125,81.938,0.029,72.375,71.375,55.875,57.0,0.0,55.594,72,70,1000,200,0.17,448.5,93.188,76.938,0.034,73.5,70.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.673,897.0,79.25,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.78,11.89,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,524.5,522.5,532.5,303.5,519.0,524.5,525.5,2.477,7.682,11.259,20.98,1.026,0.3,0.014,0.051,0.08,0.027
5162008,925,1,1,3,1,73.903,50,40,40,40,1,1,1051.83,303.368,25.0,12.871,0,80,55,1.4,1859.375,1853.395,1856.079,277.79,54.932,72.482,73.443,90.478,51.583,1.36,2.223,0.256,69.213,55.337,66.585,34.129,62.281,64.302,138.969,103.852,135.895,37.316,56.75,49.034,-10.82,19.922,71.688,72.438,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.133,229.25,83.938,76.75,0.014,72.125,74.25,55.75,57.125,0.0,30.438,72,70,1000,200,0.074,295.25,93.75,81.938,0.029,72.375,71.375,55.875,56.813,0.0,56.313,72,70,1000,200,0.164,441.5,93.0,77.063,0.038,73.5,70.563,55.719,56.781,0.0,100.0,72,70,1000,200,0.676,898.5,79.25,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.902,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,524.5,522.5,532.5,303.5,519.5,524.5,526.0,2.188,7.761,11.028,20.937,1.052,0.303,0.015,0.05,0.088,0.027
5162008,926,1,1,3,1,74.137,50,40,40,40,1,1,1068.228,304.539,24.969,12.886,0,80,55,1.4,1867.25,1864.912,1852.703,282.169,55.04,72.376,73.337,90.584,51.69,1.364,2.245,0.259,69.312,55.361,66.445,34.213,62.152,64.517,135.048,105.552,132.571,37.39,57.272,49.179,-10.82,19.828,71.563,72.438,78.563,55.688,56.906,0.0,0,72,70,1000,200,0.128,225.0,83.688,76.75,0.014,72.25,74.438,55.75,57.125,0.0,30.813,72,70,1000,200,0.075,301.5,93.625,81.875,0.029,72.375,71.375,55.969,57.125,0.0,55.344,72,70,1000,200,0.173,451.5,92.75,77.063,0.036,73.5,70.563,55.719,56.781,0.0,100.0,72,70,1000,200,0.673,898.0,79.125,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.769,11.887,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,522.5,533.0,303.5,518.5,525.0,526.0,2.097,7.641,8.886,21.088,1.068,0.305,0.014,0.05,0.082,0.026
5162008,927,1,1,3,1,74.217,50,40,40,40,1,1,1050.659,303.368,24.969,12.915,0,80,55,1.4,1891.875,1864.912,1857.768,281.438,55.04,72.482,73.443,90.372,51.798,1.398,2.256,0.267,69.366,55.523,66.332,34.269,61.912,64.517,134.753,104.596,131.758,37.316,57.063,49.106,-10.82,19.828,71.5,72.438,78.688,55.688,56.906,0.0,0,72,70,1000,200,0.137,229.375,83.563,76.75,0.014,72.25,74.25,55.75,57.125,0.0,32.0,72,70,1000,200,0.073,290.75,93.438,81.875,0.029,72.375,71.438,55.969,57.125,0.0,56.156,72,70,1000,200,0.168,451.0,92.563,76.938,0.034,73.5,70.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,902.0,79.125,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.775,11.885,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,522.5,533.0,303.5,518.0,525.0,526.0,2.48,7.711,10.746,21.138,1.051,0.303,0.014,0.049,0.077,0.026
5162008,928,1,1,3,1,74.339,50,40,40,40,1,1,1062.372,302.196,24.99,12.857,0,80,55,1.4,1891.875,1864.912,1854.391,281.605,55.04,72.376,73.337,90.267,51.798,1.383,2.263,0.263,69.386,55.503,66.697,34.297,62.08,64.517,139.931,103.533,136.633,37.316,56.854,48.961,-10.82,20.156,71.75,72.5,78.875,55.813,56.906,0.0,0,72,70,1000,200,0.137,232.25,83.5,76.75,0.014,72.25,74.313,55.75,57.125,0.0,31.781,72,70,1000,200,0.069,292.25,93.375,81.813,0.029,72.313,71.563,55.875,57.125,0.0,55.094,72,70,1000,200,0.18,460.0,92.375,76.938,0.031,73.5,70.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,901.5,79.063,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.767,11.877,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,524.5,522.5,533.0,303.5,518.0,525.0,526.0,2.264,7.663,11.824,20.784,1.062,0.302,0.014,0.049,0.07,0.026
5162008,929,1,1,3,1,74.661,50,40,40,40,1,1,1069.4,301.025,24.938,12.9,0,80,55,1.4,1886.5,1873.146,1849.328,290.594,55.04,72.376,73.443,90.267,51.798,1.372,2.256,0.267,69.523,55.552,66.893,34.353,62.23,64.302,135.64,105.233,133.162,37.463,57.272,49.179,-10.82,20.156,71.875,72.438,78.938,55.688,56.906,0.0,0,72,70,1000,200,0.135,230.875,83.063,76.438,0.014,72.125,74.313,55.75,57.125,0.0,31.688,72,70,1000,200,0.074,292.25,93.0,81.625,0.029,72.313,71.625,55.875,57.0,0.0,55.719,72,70,1000,200,0.18,457.5,92.188,77.063,0.037,73.25,70.625,55.781,56.781,0.0,100.0,72,70,1000,200,0.674,899.5,79.063,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.771,11.892,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,524.5,522.5,533.0,303.5,519.5,525.0,525.5,2.032,7.63,8.877,20.98,1.069,0.301,0.014,0.048,0.081,0.026
5162008,930,1,1,3,1,74.849,50,40,40,40,1,1,1093.997,304.539,25.041,12.915,0,80,55,1.4,1879.5,1874.794,1864.53,286.944,55.148,72.376,73.337,90.372,51.798,1.364,2.274,0.256,69.568,55.651,66.725,34.41,62.23,64.195,134.605,105.233,131.685,37.316,57.168,49.179,-10.82,20.063,71.875,72.313,78.938,55.813,56.906,0.0,0,72,70,1000,200,0.139,233.375,83.0,76.438,0.014,72.25,74.25,55.844,57.313,0.0,30.609,72,70,1000,200,0.077,303.25,92.813,81.563,0.029,72.313,71.563,55.875,57.125,0.0,54.938,72,70,1000,200,0.182,467.5,92.063,76.688,0.035,73.5,70.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.675,898.5,78.938,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.752,11.874,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,524.5,522.5,533.0,303.5,517.0,525.0,525.5,2.489,7.718,10.507,21.269,1.094,0.305,0.013,0.047,0.078,0.025
5162008,931,1,1,3,1,75.059,50,40,40,40,1,1,1102.196,306.881,24.928,12.915,0,80,55,1.4,1891.625,1876.442,1869.607,284.568,55.148,72.27,73.337,89.95,51.798,1.372,2.27,0.259,69.581,55.643,66.809,34.466,62.139,64.302,139.709,103.427,136.412,37.39,56.854,49.034,-10.82,20.25,71.938,72.438,78.938,55.688,56.906,0.0,0,72,70,1000,200,0.139,233.375,82.875,76.438,0.014,72.125,74.313,55.844,57.125,0.0,30.75,72,70,1000,200,0.072,297.75,92.5,81.563,0.029,72.188,71.5,55.969,57.125,0.0,55.188,72,70,1000,200,0.182,468.25,91.813,76.688,0.034,73.25,70.563,55.781,56.781,0.0,100.0,72,70,1000,200,0.676,900.0,78.938,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.763,11.889,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,524.5,522.5,533.0,303.5,519.0,525.0,526.0,2.265,7.726,11.792,20.876,1.102,0.307,0.013,0.046,0.075,0.025
5162008,932,1,1,3,1,75.47,50,40,40,40,1,1,1082.284,306.881,24.99,12.871,0,80,55,1.4,1898.5,1879.739,1862.839,286.44,55.255,72.27,73.337,90.267,51.905,1.368,2.274,0.263,69.644,55.694,66.837,34.55,62.281,64.517,135.936,105.127,133.531,37.463,57.168,49.179,-10.82,20.234,71.875,72.313,78.875,55.688,56.906,0.0,0,72,70,1000,200,0.14,233.5,82.5,76.375,0.014,72.125,74.25,55.844,57.313,0.0,31.344,72,70,1000,200,0.075,301.25,92.438,81.563,0.029,72.313,71.5,55.969,57.125,0.0,55.531,72,70,1000,200,0.182,468.0,91.563,76.688,0.042,73.5,70.5,55.781,56.844,0.0,100.0,72,70,1000,200,0.676,898.5,78.875,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.765,11.893,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,523.0,533.0,303.5,517.5,525.0,526.0,1.951,7.653,8.633,20.933,1.082,0.307,0.013,0.046,0.091,0.025
5162008,933,1,1,3,1,75.697,50,40,40,40,1,1,1095.168,306.881,24.969,12.886,0,80,55,1.4,1906.75,1887.984,1861.149,289.839,55.255,72.27,73.337,90.161,52.012,1.387,2.259,0.263,69.668,55.749,66.781,34.634,62.139,64.41,134.161,104.808,131.389,37.463,57.063,49.179,-10.82,20.203,71.938,72.5,78.875,55.906,56.906,0.0,0,72,70,1000,200,0.14,233.5,82.5,76.375,0.014,72.25,74.25,55.844,57.125,0.0,30.891,72,70,1000,200,0.078,305.0,92.313,81.313,0.029,72.313,71.375,55.969,57.125,0.0,55.5,72,70,1000,200,0.185,470.5,91.438,76.688,0.038,73.5,70.5,55.781,56.844,0.0,100.0,72,70,1000,200,0.675,900.5,78.875,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.0,523.0,533.0,303.5,519.0,525.0,525.5,2.358,7.703,9.947,20.957,1.095,0.307,0.013,0.046,0.082,0.025
5162008,934,1,1,3,1,75.966,50,40,40,40,1,1,1084.627,308.053,24.856,12.871,0,80,55,1.4,1911.625,1891.284,1862.839,290.642,55.255,72.376,73.337,89.738,51.798,1.379,2.284,0.267,69.735,55.791,67.118,34.662,62.23,64.517,139.339,102.577,136.338,37.463,56.541,48.888,-10.82,20.563,72.188,72.438,78.875,55.813,56.906,0.0,0,72,70,1000,200,0.141,234.375,82.25,76.25,0.014,72.125,74.313,55.844,57.125,0.0,31.766,72,70,1000,200,0.078,305.25,92.125,81.25,0.029,72.313,71.375,55.969,57.125,0.0,56.156,72,70,1000,200,0.187,473.75,91.188,76.688,0.039,73.25,70.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.68,902.0,78.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.782,11.901,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.0,523.5,533.0,303.5,518.0,525.0,526.0,2.029,7.708,10.703,20.413,1.085,0.308,0.012,0.046,0.082,0.024
5162008,935,1,1,3,1,75.686,50,40,40,40,1,1,1093.997,306.881,24.938,12.886,0,80,55,1.4,1911.625,1887.984,1866.222,288.102,55.04,72.27,73.337,89.21,51.69,1.383,2.248,0.27,69.768,55.815,67.314,34.774,62.443,64.517,136.158,102.471,133.753,37.39,56.854,48.961,-10.82,20.797,72.375,72.438,78.813,55.813,56.906,0.0,0,72,70,1000,200,0.14,234.0,82.188,76.25,0.014,72.125,74.188,55.75,57.125,0.0,31.594,72,70,1000,200,0.077,304.75,91.813,81.25,0.029,72.188,71.375,55.875,57.125,0.0,55.469,72,70,1000,200,0.186,471.5,91.063,76.625,0.034,73.563,70.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.675,899.0,78.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.75,11.882,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,523.5,533.0,303.5,519.5,525.0,525.5,1.78,7.66,8.614,20.698,1.094,0.307,0.012,0.045,0.071,0.024
5162008,936,1,1,3,1,75.769,50,40,40,40,1,1,1101.025,311.567,24.794,12.886,0,80,55,1.4,1909.625,1886.334,1881.471,287.879,55.04,72.27,73.232,89.105,51.69,1.383,2.306,0.263,69.81,55.836,67.37,34.718,62.677,64.517,134.309,103.321,131.685,37.39,56.75,48.961,-10.82,20.75,72.563,72.438,78.75,55.688,56.906,0.0,0,72,70,1000,200,0.14,234.125,82.0,76.25,0.014,72.25,74.063,55.75,57.125,0.0,32.406,72,70,1000,200,0.078,306.25,91.688,81.188,0.029,72.188,71.25,55.875,57.125,0.0,55.438,72,70,1000,200,0.187,472.5,90.875,76.625,0.038,73.5,70.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.677,900.5,78.563,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.765,11.887,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,533.0,303.5,518.0,525.0,525.5,2.1,7.702,9.35,20.698,1.101,0.312,0.012,0.044,0.079,0.024
5162008,937,1,1,3,1,75.833,50,40,40,40,1,1,1106.881,312.738,24.886,12.9,0,80,55,1.4,1906.625,1899.539,1871.301,290.133,55.04,72.27,73.232,88.682,51.69,1.372,2.27,0.263,69.928,55.915,67.595,34.858,62.78,64.839,139.561,101.834,136.486,37.463,56.541,48.888,-10.82,20.938,72.75,72.438,78.75,55.688,56.969,0.0,0,72,70,1000,200,0.14,234.0,81.875,76.188,0.014,72.25,73.938,55.75,57.125,0.0,31.688,72,70,1000,200,0.085,314.75,91.5,81.063,0.029,72.188,71.25,55.875,57.0,0.0,55.063,72,70,1000,200,0.184,470.0,90.75,76.625,0.034,73.25,70.563,55.719,56.781,0.0,100.0,72,70,1000,200,0.674,899.5,78.625,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.907,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,533.0,303.5,520.0,525.0,525.5,2.028,7.725,10.98,20.459,1.107,0.313,0.012,0.044,0.07,0.024
5162008,938,1,1,3,1,75.841,50,40,40,40,1,1,1112.738,312.738,24.835,12.915,0,80,55,1.4,1905.25,1904.495,1888.263,288.067,55.04,72.27,73.337,88.788,51.69,1.372,2.281,0.256,69.946,55.953,67.735,34.858,62.884,64.839,136.158,102.471,133.827,37.463,56.75,48.961,-10.82,21.016,72.875,72.438,78.75,55.5,56.75,0.0,0,72,70,1000,200,0.14,234.125,81.75,76.188,0.014,72.25,73.938,55.625,57.125,0.0,32.0,72,70,1000,200,0.085,315.0,91.313,81.063,0.029,72.188,71.313,55.875,57.125,0.0,56.438,72,70,1000,200,0.182,469.25,90.438,76.625,0.034,73.25,70.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.674,899.5,78.563,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.784,11.91,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.5,533.0,303.5,519.5,525.0,525.5,1.718,7.699,8.315,20.614,1.113,0.313,0.011,0.043,0.068,0.024
5162008,939,1,1,3,1,75.891,50,40,40,40,1,1,1122.109,308.053,24.969,12.93,0,80,55,1.4,1918.0,1906.147,1883.169,288.777,55.04,72.376,73.337,89.21,51.69,1.372,2.292,0.252,69.986,55.979,67.623,34.83,62.871,64.839,134.309,103.321,131.611,37.39,56.854,48.961,-10.82,20.891,72.875,72.313,78.875,55.688,56.906,0.0,0,72,70,1000,200,0.147,241.125,81.563,76.063,0.014,72.125,73.813,55.75,57.0,0.0,33.188,72,70,1000,200,0.078,303.75,91.125,81.0,0.029,72.188,71.375,55.875,57.0,0.0,56.0,72,70,1000,200,0.195,477.75,90.375,76.563,0.038,73.5,70.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.675,899.5,78.438,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.759,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,533.0,303.5,518.0,525.5,525.5,2.174,7.687,9.681,20.769,1.122,0.308,0.011,0.043,0.076,0.023
5162008,940,1,1,3,1,75.974,50,40,40,40,1,1,1081.113,311.567,24.845,12.886,0,80,55,1.4,1933.125,1874.794,1876.384,288.775,55.04,72.27,73.337,88.682,51.69,1.413,2.295,0.27,70.042,56.06,67.679,34.942,63.059,64.732,139.709,101.834,136.56,37.463,56.541,48.888,-10.82,21.078,72.938,72.313,78.813,55.688,56.906,0.0,0,72,70,1000,200,0.146,237.25,81.313,76.063,0.014,72.125,73.813,55.75,57.125,0.0,32.344,72,70,1000,200,0.08,313.25,91.0,81.0,0.029,72.188,71.313,55.875,57.0,0.0,56.531,72,70,1000,200,0.181,467.0,90.25,76.625,0.038,73.063,70.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.688,905.5,78.438,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.772,11.894,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,533.5,303.5,518.5,525.5,526.0,2.066,7.717,11.225,20.437,1.081,0.312,0.011,0.042,0.075,0.023
5162008,941,1,1,3,1,76.038,50,40,40,40,1,1,1095.168,306.881,24.866,12.915,0,80,55,1.4,1923.625,1904.495,1872.994,289.779,55.04,72.27,73.232,88.682,51.69,1.364,2.277,0.256,70.058,56.039,67.959,34.914,63.364,64.839,136.676,102.365,134.196,37.39,56.75,48.961,-10.82,21.188,73.188,72.438,78.938,55.688,56.906,0.0,0,72,70,1000,200,0.14,234.0,81.25,76.063,0.014,72.125,73.75,55.75,57.0,0.0,31.875,72,70,1000,200,0.083,318.0,90.688,80.75,0.029,72.188,71.313,55.656,57.0,0.0,56.688,72,70,1000,200,0.188,474.5,90.188,76.563,0.034,73.25,70.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.676,900.5,78.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.752,11.881,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,533.0,303.5,519.0,525.5,525.5,1.797,7.719,8.856,20.745,1.095,0.307,0.011,0.042,0.067,0.022
5162008,942,1,1,3,1,76.052,50,40,40,40,1,1,1116.252,316.252,24.917,12.9,0,80,55,1.4,1922.0,1929.307,1886.565,301.291,55.04,72.376,73.232,89.105,51.69,1.356,2.292,0.263,70.184,56.086,68.043,35.054,63.616,65.054,134.161,103.427,131.685,37.39,56.854,48.961,-10.82,21.063,73.188,72.438,78.938,55.813,56.75,0.0,0,72,70,1000,200,0.151,243.875,81.188,75.75,0.014,72.125,73.688,55.75,57.0,0.0,31.625,72,70,1000,200,0.085,321.0,90.563,80.75,0.029,72.188,71.188,55.875,57.0,0.0,55.875,72,70,1000,200,0.195,484.75,89.75,76.563,0.034,73.5,70.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.673,897.5,78.313,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.741,11.877,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,525.5,523.5,533.5,303.5,518.5,525.5,526.0,2.007,7.669,8.867,20.721,1.116,0.316,0.011,0.041,0.065,0.022
5162008,943,1,1,3,1,76.394,50,40,40,40,1,1,1113.909,312.738,24.835,12.857,0,80,55,1.4,1931.0,1924.341,1898.467,294.008,55.148,72.27,73.232,88.576,51.798,1.36,2.317,0.263,70.263,56.148,68.183,35.082,63.364,65.269,138.378,101.621,135.821,37.463,56.541,48.888,-10.82,21.25,73.438,72.438,79.0,55.688,56.906,0.0,0,72,70,1000,200,0.146,239.0,80.938,75.875,0.014,72.125,73.875,55.75,57.0,0.0,31.797,72,70,1000,200,0.085,321.0,90.5,80.75,0.029,72.188,71.313,55.875,57.0,0.0,55.969,72,70,1000,200,0.198,484.5,89.688,76.563,0.042,73.25,70.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.677,901.0,78.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.76,11.887,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,533.5,303.5,519.5,525.5,525.5,1.728,7.7,9.115,20.391,1.114,0.313,0.01,0.041,0.08,0.022
5162008,944,1,1,3,1,76.258,50,40,40,40,1,1,1133.822,313.909,24.866,12.9,0,80,55,1.4,1936.0,1919.376,1888.263,296.39,55.04,72.376,73.337,88.154,51.69,1.394,2.306,0.267,70.273,56.196,68.352,35.11,63.299,65.269,136.38,100.559,133.974,37.463,56.332,48.742,-10.82,21.625,73.625,72.438,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.146,238.75,80.75,75.75,0.014,72.125,73.813,55.75,57.0,0.0,31.766,72,70,1000,200,0.085,322.25,90.313,80.625,0.029,72.063,71.25,55.875,57.0,0.0,56.813,72,70,1000,200,0.194,478.75,89.688,76.438,0.035,73.5,70.563,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,902.5,78.25,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.76,11.89,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,523.5,533.5,303.5,520.0,525.5,526.0,1.67,7.711,8.592,20.197,1.134,0.314,0.01,0.041,0.068,0.023
5162008,945,1,1,3,1,76.027,50,40,40,40,1,1,1118.594,311.567,24.804,12.886,0,80,55,1.4,1952.625,1917.721,1886.565,295.749,54.932,72.376,73.232,87.731,51.583,1.379,2.32,0.263,70.282,56.244,68.464,35.194,63.39,65.161,134.753,101.196,132.202,37.536,56.332,48.815,-10.82,21.797,73.813,72.438,78.938,55.688,56.75,0.0,0,72,70,1000,200,0.153,243.625,80.75,75.75,0.014,72.125,73.875,55.625,57.0,0.0,32.094,72,70,1000,200,0.085,321.0,90.125,80.563,0.028,72.188,71.188,55.656,57.0,0.0,56.438,72,70,1000,200,0.188,477.0,89.375,76.438,0.042,73.25,70.5,55.625,56.781,0.0,100.0,72,70,1000,200,0.685,904.5,78.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.763,11.885,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,533.5,303.25,520.0,525.5,526.0,1.886,7.733,9.092,20.175,1.119,0.312,0.01,0.039,0.079,0.022
5162008,946,1,1,3,1,75.963,50,40,40,40,1,1,1110.395,315.081,24.99,12.871,0,80,55,1.4,1948.75,1921.031,1896.765,300.564,54.932,72.27,73.337,87.414,51.476,1.383,2.302,0.263,70.329,56.259,68.772,35.25,63.312,65.269,139.709,100.028,136.707,37.463,56.227,48.669,-10.82,22.016,74.125,72.5,78.938,55.688,56.75,0.0,0,72,70,1000,200,0.154,246.0,80.625,75.75,0.014,72.125,73.813,55.531,57.0,0.0,33.406,72,70,1000,200,0.082,309.75,90.0,80.563,0.029,72.063,71.188,55.656,57.0,0.0,56.313,72,70,1000,200,0.197,485.25,89.125,76.563,0.041,73.25,70.563,55.719,56.781,0.0,100.0,72,70,1000,200,0.677,900.0,78.25,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.719,11.854,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,525.5,524.0,533.5,303.25,519.0,525.5,526.0,1.891,7.687,10.763,20.022,1.11,0.315,0.01,0.04,0.075,0.022
5162008,947,1,1,3,1,75.614,50,40,40,40,1,1,1122.109,306.881,24.907,12.944,0,80,55,1.4,1944.5,1904.495,1878.079,297.24,54.825,72.27,73.127,87.52,51.583,1.402,2.292,0.267,70.354,56.289,68.941,35.25,63.441,65.269,136.602,101.196,134.196,37.463,56.541,48.815,-10.82,21.984,74.25,72.438,78.813,55.5,56.563,0.0,0,72,70,1000,200,0.15,241.75,80.438,75.688,0.014,72.125,73.625,55.625,56.938,0.0,32.906,72,70,1000,200,0.079,310.25,89.813,80.438,0.029,72.063,71.063,55.656,56.813,0.0,56.75,72,70,1000,200,0.196,483.25,89.063,76.438,0.034,73.188,70.563,55.719,56.688,0.0,100.0,72,70,1000,200,0.686,904.5,78.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.812,11.934,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,533.5,303.5,521.0,525.5,526.0,1.693,7.702,8.606,20.398,1.122,0.307,0.01,0.04,0.063,0.021
5162008,948,1,1,3,1,75.776,50,40,40,40,1,1,1142.021,311.567,24.938,12.827,0,80,55,1.4,1950.875,1927.652,1884.866,299.46,54.932,72.27,73.127,87.731,51.69,1.391,2.302,0.267,70.393,56.326,68.941,35.334,63.921,65.376,134.087,102.365,131.758,37.463,56.645,48.888,-10.82,21.797,74.313,72.438,78.75,55.5,56.75,0.0,0,72,70,1000,200,0.147,239.125,80.438,75.688,0.014,72.25,73.688,55.625,56.938,0.0,31.859,72,70,1000,200,0.088,324.75,89.688,80.438,0.029,72.063,71.063,55.656,56.813,0.0,56.969,72,70,1000,200,0.195,483.75,88.938,76.438,0.042,73.25,70.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.683,903.5,78.063,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,523.5,533.5,303.5,520.0,525.5,526.0,1.831,7.64,8.347,20.343,1.142,0.312,0.01,0.039,0.076,0.021
5162008,949,1,1,3,1,76.02,50,40,40,40,1,1,1116.252,313.909,24.917,12.93,0,80,55,1.4,1950.875,1911.106,1879.775,300.761,55.148,72.376,73.232,87.943,51.69,1.387,2.31,0.267,70.412,56.348,69.081,35.447,64.174,65.591,138.525,100.771,135.673,37.39,56.332,48.815,-10.82,21.922,74.5,72.438,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.156,244.75,80.313,75.563,0.014,72.125,73.625,55.75,56.938,0.0,31.531,72,70,1000,200,0.089,327.25,89.375,80.313,0.029,72.063,71.063,55.656,57.0,0.0,56.531,72,70,1000,200,0.185,471.5,88.75,76.438,0.037,73.25,70.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.676,900.5,78.0,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,533.5,303.5,520.5,525.5,526.0,1.882,7.799,10.199,20.507,1.116,0.314,0.01,0.038,0.066,0.021
5162008,950,1,1,3,1,75.824,50,40,40,40,1,1,1158.419,316.252,24.897,12.871,0,80,55,1.4,1945.0,1944.222,1901.872,303.062,54.932,72.376,73.337,87.943,51.69,1.368,2.317,0.259,70.47,56.323,69.221,35.475,64.297,65.699,136.306,100.878,133.901,37.536,56.541,48.815,-10.82,22.016,74.5,72.438,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.149,243.625,80.0,75.563,0.014,72.125,73.75,55.625,56.938,0.0,31.828,72,70,1000,200,0.084,320.5,89.25,80.313,0.029,72.188,71.188,55.656,57.0,0.0,56.375,72,70,1000,200,0.201,489.5,88.688,76.313,0.038,73.25,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.685,905.0,78.0,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.813,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,533.5,304.0,520.0,525.5,526.0,1.69,7.639,8.6,20.152,1.158,0.316,0.009,0.038,0.069,0.021
5162008,951,1,1,3,1,76.313,50,40,40,40,1,1,1131.479,311.567,24.825,12.842,0,80,55,1.4,1962.0,1934.277,1903.576,308.464,54.932,72.376,73.232,88.048,51.69,1.375,2.328,0.267,70.478,56.377,69.053,35.531,64.206,65.806,135.492,101.94,132.719,37.463,56.541,48.888,-10.82,21.891,74.5,72.438,78.75,55.688,56.563,0.0,0,72,70,1000,200,0.159,249.375,79.938,75.438,0.014,72.125,73.813,55.75,57.0,0.0,32.563,72,70,1000,200,0.086,323.0,89.188,80.313,0.029,71.875,71.188,55.656,57.0,0.0,56.0,72,70,1000,200,0.197,487.25,88.438,76.313,0.031,73.5,70.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.684,904.0,78.0,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.826,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,533.5,303.5,518.5,525.5,526.0,2.052,7.691,9.889,20.367,1.131,0.312,0.009,0.037,0.055,0.021
5162008,952,1,1,3,1,76.4,50,40,40,40,1,1,1132.65,315.081,24.897,12.886,0,80,55,1.4,1960.125,1939.248,1898.467,303.204,55.148,72.376,73.127,87.943,51.69,1.375,2.299,0.267,70.492,56.395,69.193,35.643,64.258,65.913,138.821,100.771,136.116,37.463,56.436,48.815,-10.82,22.016,74.563,72.438,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.153,245.875,79.875,75.438,0.014,72.125,73.625,55.625,56.938,0.0,32.25,72,70,1000,200,0.089,326.5,89.063,80.188,0.029,72.063,71.125,55.656,57.0,0.0,56.563,72,70,1000,200,0.192,483.5,88.375,76.313,0.034,73.5,70.188,55.719,56.688,0.0,100.0,72,70,1000,200,0.681,902.5,77.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.804,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.0,303.5,519.5,525.5,526.5,1.77,7.71,9.665,20.306,1.133,0.315,0.009,0.037,0.06,0.02
5162008,953,1,1,3,1,76.191,50,40,40,40,1,1,1133.822,319.766,24.959,12.944,0,80,55,1.4,1953.0,1937.591,1908.69,304.309,55.148,72.376,73.022,87.731,51.798,1.375,2.31,0.263,70.537,56.412,69.333,35.643,64.258,66.021,135.862,101.515,133.531,37.463,56.645,48.888,-10.82,22.047,74.625,72.438,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.625,79.75,75.438,0.014,72.125,73.688,55.75,57.0,0.0,32.5,72,70,1000,200,0.089,325.75,88.875,80.188,0.029,72.063,71.188,55.875,57.0,0.0,55.875,72,70,1000,200,0.2,489.75,88.125,76.313,0.042,73.25,70.25,55.719,56.688,0.0,100.0,72,70,1000,200,0.676,900.5,77.875,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.81,11.92,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,534.0,303.5,520.5,525.5,526.0,1.694,7.71,8.357,20.529,1.134,0.32,0.009,0.037,0.072,0.021
5162008,954,1,1,3,1,76.53,50,40,40,40,1,1,1127.965,313.909,24.845,13.017,0,80,55,1.4,1965.75,1939.248,1901.872,302.205,55.148,72.27,73.127,87.837,51.905,1.379,2.32,0.267,70.57,56.453,69.109,35.671,64.122,66.021,135.196,102.046,132.497,37.536,56.645,48.961,-10.82,21.922,74.5,72.313,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.161,250.625,79.563,75.25,0.014,72.125,73.688,55.75,56.938,0.0,32.656,72,70,1000,200,0.088,326.5,88.625,80.0,0.029,72.188,71.188,55.875,57.0,0.0,55.563,72,70,1000,200,0.201,491.0,88.063,76.313,0.042,73.188,70.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,900.5,77.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.804,11.91,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.0,534.0,303.5,520.0,525.5,526.0,2.023,7.783,9.634,20.644,1.128,0.314,0.009,0.036,0.072,0.02
5162008,955,1,1,3,1,76.155,50,40,40,40,1,1,1150.22,315.081,24.794,12.886,0,80,55,1.4,1965.75,1945.881,1900.169,305.5,54.932,72.27,73.127,87.52,51.69,1.379,2.328,0.263,70.603,56.464,69.305,35.699,64.297,66.021,138.821,100.559,136.264,37.463,56.436,48.742,-10.82,22.094,74.688,72.313,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.16,250.0,79.438,75.25,0.014,72.125,73.688,55.625,56.938,0.0,32.938,72,70,1000,200,0.089,326.5,88.625,79.938,0.029,72.188,71.313,55.875,56.813,0.0,56.719,72,70,1000,200,0.202,492.25,87.875,76.125,0.032,73.25,70.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,901.0,77.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.925,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.0,303.5,519.5,525.5,526.0,1.657,7.66,9.098,20.176,1.15,0.315,0.009,0.037,0.055,0.02
5162008,956,1,1,3,1,76.435,50,40,40,40,1,1,1142.021,320.937,24.856,12.886,0,80,55,1.4,1969.0,1940.906,1915.517,305.574,54.932,72.376,73.127,87.52,51.69,1.372,2.324,0.274,70.638,56.509,69.754,35.755,64.602,66.236,135.714,100.453,133.531,37.536,56.436,48.815,-10.82,22.438,75.063,72.438,78.75,55.688,56.563,0.0,0,72,70,1000,200,0.16,250.0,79.313,75.188,0.014,72.125,73.625,55.75,56.938,0.0,33.375,72,70,1000,200,0.089,326.25,88.5,79.938,0.029,72.188,71.125,55.875,57.0,0.0,56.594,72,70,1000,200,0.204,494.0,87.875,76.125,0.034,73.188,70.125,55.625,56.688,0.0,100.0,72,70,1000,200,0.673,899.0,77.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.818,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.5,534.0,303.5,520.5,525.5,526.0,1.539,7.69,7.794,20.175,1.142,0.321,0.008,0.036,0.058,0.02
5162008,957,1,1,3,1,76.459,50,40,40,40,1,1,1124.451,317.423,24.856,12.886,0,80,55,1.4,1973.125,1930.964,1903.576,309.187,54.932,72.27,73.127,86.992,51.583,1.383,2.335,0.267,70.648,56.518,69.698,35.867,64.64,66.343,135.788,100.878,132.94,37.61,56.332,48.815,-10.82,22.422,75.125,72.313,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.161,250.375,79.25,75.188,0.014,72.125,73.5,55.625,57.0,0.0,33.75,72,70,1000,200,0.089,326.75,88.25,79.938,0.029,72.063,71.063,55.875,57.0,0.0,57.219,72,70,1000,200,0.193,483.75,87.813,76.125,0.038,73.5,70.0,55.625,56.781,0.0,100.0,72,70,1000,200,0.673,897.0,77.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.912,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.0,303.5,520.5,525.5,526.0,2.028,7.712,10.169,20.042,1.124,0.317,0.008,0.035,0.065,0.019
5162008,958,1,1,3,1,76.218,50,40,40,40,1,1,1152.562,318.594,24.856,12.9,0,80,55,1.4,1968.25,1954.176,1908.69,310.26,55.04,72.376,73.127,86.992,51.583,1.372,2.338,0.267,70.742,56.574,69.866,35.895,64.815,66.45,138.821,99.815,136.338,37.463,56.332,48.669,-10.82,22.625,75.25,72.313,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.625,79.125,75.063,0.014,72.125,73.625,55.625,56.938,0.0,33.0,72,70,1000,200,0.095,333.25,88.188,79.875,0.029,72.188,71.125,55.875,56.813,0.0,57.0,72,70,1000,200,0.202,493.0,87.5,76.125,0.034,73.25,69.875,55.625,56.688,0.0,100.0,72,70,1000,200,0.677,901.5,77.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.809,11.917,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,524.0,534.0,303.5,520.5,525.5,526.0,1.582,7.661,8.857,20.067,1.153,0.319,0.008,0.035,0.056,0.02
5162008,959,1,1,3,1,76.174,50,40,40,40,1,1,1159.59,313.909,24.866,12.959,0,80,55,1.4,1979.25,1947.539,1889.962,305.033,55.04,72.27,73.127,86.78,51.69,1.402,2.328,0.274,70.72,56.614,70.287,35.979,65.224,66.45,135.344,100.453,133.162,37.536,56.436,48.815,-10.82,22.828,75.625,72.438,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.161,250.625,78.938,75.188,0.014,72.0,73.75,55.625,56.938,0.0,33.688,72,70,1000,200,0.088,323.0,88.063,79.875,0.029,72.063,71.25,55.656,56.813,0.0,55.844,72,70,1000,200,0.205,495.5,87.375,76.125,0.032,73.563,70.0,55.719,56.688,0.0,100.0,72,70,1000,200,0.683,903.5,77.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.813,11.92,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.0,534.0,303.5,520.5,525.5,526.0,1.555,7.734,7.795,20.289,1.16,0.314,0.008,0.035,0.052,0.02
5162008,1000,1,1,3,1,76.375,50,40,40,40,1,1,1174.817,312.738,24.825,12.915,0,80,55,1.4,1965.125,1952.516,1883.169,332.472,55.04,72.376,73.127,87.097,51.69,1.413,2.342,0.282,70.747,56.59,70.175,36.007,64.867,66.558,135.196,100.771,132.423,37.39,56.332,48.742,-10.82,22.656,75.625,72.438,78.75,55.688,56.563,0.0,0,72,70,1000,200,0.161,251.125,78.875,75.063,0.014,72.125,73.875,55.625,56.938,0.0,33.0,72,70,1000,200,0.092,329.25,87.875,79.875,0.029,72.063,71.188,55.656,56.813,0.0,56.219,72,70,1000,200,0.203,493.75,87.25,76.125,0.035,73.688,70.0,55.719,56.688,0.0,100.0,72,70,1000,200,0.685,905.0,77.5,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.829,11.926,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.5,521.0,525.5,526.0,2.0,7.74,9.89,20.352,1.175,0.313,0.008,0.034,0.057,0.019
5162008,1001,1,1,3,1,76.399,50,40,40,40,1,1,1146.706,312.738,24.835,12.886,0,80,55,1.4,1966.875,1937.591,1866.222,326.229,54.932,72.376,73.127,86.992,51.583,1.433,2.324,0.282,70.708,56.576,70.343,35.979,64.815,66.236,139.413,100.134,136.633,37.536,56.332,48.815,-10.82,22.766,75.813,72.438,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.162,251.875,78.875,75.063,0.014,72.125,73.75,55.625,56.938,0.0,32.781,72,70,1000,200,0.091,334.5,87.688,79.688,0.028,71.875,71.313,55.656,56.813,0.0,57.344,72,70,1000,200,0.188,473.75,87.25,76.313,0.034,73.5,70.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.697,911.5,77.5,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.818,11.915,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.5,534.5,303.25,521.0,525.5,526.5,1.758,7.733,9.906,20.175,1.147,0.313,0.008,0.033,0.054,0.019
5162008,1002,1,1,3,1,76.394,50,40,40,40,1,1,1152.562,316.252,24.917,12.93,0,80,55,1.4,1966.875,1935.934,1867.914,330.085,54.932,72.376,73.232,87.203,51.69,1.398,2.342,0.278,70.708,56.571,70.595,36.091,65.12,66.45,135.788,101.196,133.531,37.463,56.645,48.888,-10.82,22.781,76.063,72.313,78.875,55.688,56.563,0.0,0,72,70,1000,200,0.163,252.375,78.75,74.938,0.014,72.125,73.688,55.625,56.938,0.0,34.094,72,70,1000,200,0.087,323.75,87.563,79.563,0.029,71.875,71.313,55.875,56.813,0.0,56.031,72,70,1000,200,0.191,483.75,86.938,76.313,0.037,73.25,70.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.699,913.5,77.5,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.795,11.896,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,524.5,534.5,303.25,520.5,526.0,526.5,1.626,7.701,8.078,20.507,1.153,0.316,0.008,0.034,0.057,0.019
5162008,1003,1,1,3,1,76.438,50,40,40,40,1,1,1149.048,310.395,24.794,12.959,0,80,55,1.4,1976.0,1939.248,1867.914,327.808,55.148,72.482,73.127,87.52,51.798,1.402,2.331,0.278,70.708,56.566,70.708,36.203,65.237,66.665,134.531,101.727,131.98,37.536,56.436,48.961,-10.82,22.656,76.188,72.313,78.813,55.5,56.563,0.0,0,72,70,1000,200,0.163,252.125,78.625,74.938,0.014,72.125,73.563,55.75,56.938,0.0,34.031,72,70,1000,200,0.088,323.75,87.438,79.563,0.029,71.875,71.375,55.875,57.0,0.0,56.438,72,70,1000,200,0.194,478.5,86.75,76.0,0.034,73.5,70.0,55.719,56.688,0.0,100.0,72,70,1000,200,0.695,912.5,77.5,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.788,11.887,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,534.5,303.25,521.0,526.0,526.5,1.928,7.834,9.089,20.552,1.149,0.31,0.008,0.033,0.053,0.019
5162008,1004,1,1,3,1,76.501,50,40,40,40,1,1,1147.877,312.738,25.0,12.944,0,80,55,1.4,1969.125,1935.934,1861.149,330.785,55.04,72.27,73.022,87.097,51.798,1.41,2.335,0.282,70.697,56.564,70.539,36.287,65.295,66.773,139.857,100.24,136.929,37.463,56.436,48.815,-10.82,22.75,76.125,72.313,78.625,55.813,56.563,0.0,0,72,70,1000,200,0.163,252.625,78.563,74.938,0.014,72.125,73.563,55.625,56.938,0.0,33.875,72,70,1000,200,0.088,325.0,87.313,79.563,0.029,71.875,71.375,55.656,56.813,0.0,56.813,72,70,1000,200,0.189,474.75,86.75,76.0,0.037,73.188,70.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.692,909.5,77.375,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.8,11.899,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,534.5,303.5,521.0,525.5,526.5,1.848,7.745,10.502,20.398,1.148,0.313,0.007,0.033,0.058,0.018
