DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1005,1,1,3,1,76.568,50,40,40,40,1,1,1145.535,313.909,24.948,12.871,0,80,55,1.4,1970.25,1935.934,1857.768,328.053,55.04,72.376,73.022,87.203,51.69,1.421,2.331,0.282,70.711,56.572,70.876,36.287,65.263,66.665,136.38,100.984,134.122,37.536,56.541,48.888,-10.82,22.844,76.375,72.313,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.163,252.5,78.313,74.875,0.014,72.0,73.438,55.625,56.781,0.0,33.875,72,70,1000,200,0.09,325.5,87.25,79.563,0.029,71.875,71.375,55.875,57.0,0.0,57.0,72,70,1000,200,0.188,472.75,86.563,76.125,0.042,73.063,70.25,55.719,56.781,0.0,100.0,72,70,1000,200,0.694,912.5,77.375,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.8,11.918,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.5,534.5,303.25,520.0,526.0,526.5,1.591,7.688,8.09,20.282,1.146,0.314,0.007,0.032,0.064,0.018
5162008,1006,1,1,3,1,76.657,50,40,40,40,1,1,1143.192,313.909,24.938,12.886,0,80,55,1.4,1978.125,1945.881,1856.079,330.66,55.04,72.376,73.232,87.52,51.69,1.398,2.335,0.289,70.707,56.575,70.595,36.259,64.958,66.665,134.087,101.727,131.832,37.61,56.541,48.961,-10.82,22.641,76.188,72.313,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.163,252.75,78.25,74.875,0.014,72.0,73.438,55.75,56.938,0.0,33.875,72,70,1000,200,0.093,334.0,87.063,79.438,0.029,72.063,71.438,55.875,57.0,0.0,57.156,72,70,1000,200,0.186,470.25,86.563,76.0,0.037,73.188,70.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.696,912.5,77.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.922,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,534.5,303.25,521.5,525.5,527.0,1.738,7.726,8.082,20.303,1.143,0.314,0.007,0.032,0.057,0.018
5162008,1007,1,1,3,1,76.986,50,40,40,40,1,1,1142.021,311.567,24.886,12.886,0,80,55,1.4,1977.5,1949.198,1854.391,327.46,55.148,72.376,73.127,86.886,51.69,1.391,2.346,0.278,70.711,56.569,70.511,36.343,64.867,66.773,138.821,100.028,136.116,37.536,56.227,48.669,-10.82,22.766,76.063,72.438,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.162,251.625,78.25,74.875,0.014,72.0,73.375,55.625,56.938,0.0,33.656,72,70,1000,200,0.092,331.5,87.0,79.438,0.029,71.875,71.375,55.875,57.0,0.0,55.625,72,70,1000,200,0.193,484.0,86.375,76.0,0.034,73.188,70.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.689,908.0,77.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.893,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,524.5,535.0,303.5,520.5,525.5,527.0,1.735,7.675,9.661,19.914,1.142,0.312,0.007,0.032,0.051,0.018
5162008,1008,1,1,3,1,76.549,50,40,40,40,1,1,1144.363,315.081,24.794,12.944,0,80,55,1.4,1972.25,1974.11,1871.301,336.725,55.04,72.376,73.232,86.992,51.798,1.387,2.328,0.278,70.746,56.569,70.876,36.343,65.016,66.773,136.528,99.922,134.196,37.536,56.332,48.815,-10.82,23.063,76.313,72.313,78.813,55.5,56.563,0.0,0,72,70,1000,200,0.173,260.5,78.25,74.875,0.014,72.125,73.563,55.625,56.938,0.0,33.406,72,70,1000,200,0.096,342.5,87.0,79.438,0.029,71.875,71.375,55.656,57.0,0.0,56.781,72,70,1000,200,0.198,484.75,86.25,76.0,0.036,73.063,70.25,55.719,56.688,0.0,100.0,72,70,1000,200,0.684,904.5,77.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.917,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.5,534.5,303.25,521.0,525.5,527.0,1.58,7.767,8.304,20.266,1.144,0.315,0.007,0.032,0.054,0.018
5162008,1009,1,1,3,1,77.064,50,40,40,40,1,1,1149.048,315.081,24.763,12.988,0,80,55,1.4,1987.75,1924.341,1859.458,330.09,55.148,72.482,73.232,86.992,51.798,1.429,2.328,0.278,70.689,56.579,70.68,36.371,64.958,66.773,134.013,100.984,131.758,37.61,56.541,48.888,-10.82,22.984,76.313,72.313,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.166,254.0,78.0,74.688,0.014,72.0,73.5,55.75,56.938,0.0,34.625,72,70,1000,200,0.093,333.0,86.75,79.375,0.029,71.875,71.375,55.656,57.0,0.0,56.844,72,70,1000,200,0.187,473.75,86.125,76.0,0.033,73.188,70.25,55.719,56.781,0.0,100.0,72,70,1000,200,0.693,911.5,77.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.784,11.902,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.0,534.5,303.25,521.5,525.5,527.0,1.691,7.738,8.026,20.333,1.149,0.315,0.007,0.031,0.049,0.018
5162008,1010,1,1,3,1,76.872,50,40,40,40,1,1,1151.391,308.053,24.866,12.915,0,80,55,1.4,1980.625,1945.881,1867.914,334.636,55.04,72.376,73.127,86.569,51.69,1.406,2.342,0.282,70.719,56.575,70.932,36.399,65.159,66.88,138.895,100.028,136.264,37.61,56.332,48.742,-10.82,23.109,76.5,72.313,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.172,259.25,77.938,74.688,0.014,72.0,73.563,55.625,56.938,0.0,33.406,72,70,1000,200,0.093,337.25,86.625,79.375,0.029,71.875,71.313,55.656,57.0,0.0,56.906,72,70,1000,200,0.187,473.75,86.0,76.0,0.042,73.063,70.313,55.625,56.781,0.0,100.0,72,70,1000,200,0.686,906.5,77.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.796,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.5,534.5,303.5,521.0,525.5,526.5,1.683,7.679,9.389,19.957,1.151,0.308,0.007,0.031,0.061,0.018
5162008,1011,1,1,3,1,76.906,50,40,40,40,1,1,1147.877,313.909,24.794,12.9,0,80,55,1.4,1978.75,1947.539,1859.458,333.065,55.04,72.482,73.232,86.675,51.69,1.383,2.317,0.285,70.707,56.579,71.213,36.456,65.25,66.988,136.38,99.922,134.048,37.61,56.436,48.815,-10.82,23.313,76.75,72.125,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.166,254.125,77.938,74.625,0.014,72.0,73.5,55.625,56.938,0.0,33.031,72,70,1000,200,0.094,339.25,86.438,79.25,0.029,71.875,71.375,55.656,57.0,0.0,56.844,72,70,1000,200,0.187,473.0,86.0,75.938,0.029,73.188,70.188,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,907.5,77.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.792,11.915,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,525.0,534.5,303.25,521.5,525.5,526.5,1.586,7.678,8.304,20.064,1.148,0.314,0.007,0.03,0.043,0.018
5162008,1012,1,1,3,1,76.96,50,40,40,40,1,1,1160.761,315.081,24.845,12.9,0,80,55,1.4,1970.25,1977.436,1867.914,335.709,55.04,72.482,73.232,86.78,51.798,1.387,2.328,0.274,70.773,56.573,71.269,36.512,65.399,67.095,134.235,100.984,131.832,37.536,56.436,48.888,-10.82,23.172,76.813,72.313,78.813,55.688,56.563,0.0,0,72,70,1000,200,0.172,260.25,77.625,74.625,0.014,72.0,73.438,55.75,56.938,0.0,32.813,72,70,1000,200,0.095,340.0,86.375,79.25,0.028,72.063,71.313,55.656,56.813,0.0,56.156,72,70,1000,200,0.2,488.75,85.75,76.0,0.034,73.25,70.0,55.719,56.688,0.0,100.0,72,70,1000,200,0.675,900.0,77.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,534.5,303.25,521.5,525.5,526.5,1.796,7.748,8.58,20.328,1.161,0.315,0.006,0.029,0.048,0.018
5162008,1013,1,1,3,1,76.994,50,40,40,40,1,1,1150.22,310.395,24.773,12.974,0,80,55,1.4,1991.5,1965.8,1864.53,336.043,55.04,72.482,73.127,86.569,51.69,1.387,2.346,0.274,70.745,56.597,71.213,36.624,65.276,67.202,139.561,99.815,136.781,37.61,56.227,48.815,-10.82,23.266,76.875,72.313,78.875,55.5,56.75,0.0,0,72,70,1000,200,0.174,261.0,77.625,74.625,0.014,72.125,73.313,55.625,56.938,0.0,32.344,72,70,1000,200,0.097,341.5,86.25,79.25,0.029,72.063,71.375,55.875,57.0,0.0,57.188,72,70,1000,200,0.193,478.75,85.625,76.0,0.034,73.25,69.813,55.719,56.688,0.0,100.0,72,70,1000,200,0.686,906.0,77.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.918,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,524.5,534.5,303.25,521.0,525.5,526.5,1.733,7.809,9.881,20.179,1.15,0.31,0.006,0.03,0.048,0.017
5162008,1014,1,1,3,1,77.008,50,40,40,40,1,1,1157.248,316.252,24.804,12.974,0,80,55,1.4,1991.5,1969.124,1889.962,337.152,55.04,72.376,73.127,86.569,51.69,1.379,2.356,0.274,70.762,56.593,71.184,36.624,65.159,67.202,136.602,99.815,134.344,37.756,56.332,48.815,-10.82,23.359,76.813,72.313,78.938,55.688,56.563,0.0,0,72,70,1000,200,0.174,261.0,77.563,74.625,0.014,72.0,73.313,55.625,56.938,0.0,33.563,72,70,1000,200,0.097,341.5,86.188,79.188,0.029,72.063,71.438,55.875,57.0,0.0,56.156,72,70,1000,200,0.196,488.0,85.563,75.938,0.04,73.063,69.688,55.719,56.688,0.0,100.0,72,70,1000,200,0.681,902.5,77.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.804,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,534.5,303.25,521.5,525.5,526.5,1.522,7.724,8.043,19.915,1.157,0.316,0.006,0.03,0.056,0.017
5162008,1015,1,1,3,1,77.347,50,40,40,40,1,1,1147.877,316.252,24.866,12.886,0,80,55,1.4,1992.0,1955.836,1852.703,334.214,55.04,72.482,73.127,86.358,51.69,1.372,2.317,0.278,70.773,56.623,71.072,36.708,65.347,66.988,134.531,101.196,132.349,37.61,56.436,48.888,-10.82,23.266,76.75,72.313,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.175,261.0,77.563,74.5,0.014,71.875,73.25,55.625,56.938,0.0,33.688,72,70,1000,200,0.091,335.25,86.063,78.938,0.029,72.063,71.5,55.656,56.813,0.0,55.688,72,70,1000,200,0.201,491.0,85.438,75.938,0.037,73.063,69.563,55.719,56.688,0.0,100.0,72,70,1000,200,0.689,906.5,77.063,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.795,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,535.0,303.25,522.0,525.5,526.5,1.628,7.72,7.797,20.173,1.148,0.316,0.006,0.03,0.051,0.017
5162008,1016,1,1,3,1,77.145,50,40,40,40,1,1,1144.363,315.081,24.794,12.915,0,80,55,1.4,1988.25,1955.836,1862.839,336.466,55.04,72.376,73.022,85.618,51.583,1.413,2.346,0.285,70.784,56.629,71.128,36.708,65.399,67.095,139.931,99.284,137.224,37.61,56.018,48.669,-10.82,23.5,76.75,72.313,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.174,260.75,77.438,74.5,0.014,72.125,73.313,55.625,56.938,0.0,33.563,72,70,1000,200,0.092,335.25,85.813,79.188,0.029,71.875,71.5,55.656,57.0,0.0,56.969,72,70,1000,200,0.197,480.75,85.375,75.938,0.037,73.25,69.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.686,905.5,76.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.793,11.915,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,525.0,535.0,303.5,520.5,525.5,526.5,1.651,7.759,9.629,19.826,1.144,0.315,0.006,0.028,0.051,0.016
5162008,1017,1,1,3,1,76.591,50,40,40,40,1,1,1159.59,311.567,24.856,12.959,0,80,55,1.4,1988.0,1940.906,1864.53,333.428,54.932,72.376,73.022,85.407,51.583,1.391,2.335,0.282,70.793,56.638,71.437,36.736,65.541,67.31,137.342,99.072,135.23,37.61,56.018,48.669,-10.82,23.828,77.0,72.313,78.563,55.406,56.563,0.0,0,72,70,1000,200,0.175,261.5,77.375,74.5,0.014,72.0,73.25,55.625,56.781,0.0,33.375,72,70,1000,200,0.097,343.0,85.75,79.188,0.029,71.875,71.5,55.656,56.719,0.0,56.563,72,70,1000,200,0.185,473.0,85.125,75.938,0.04,73.063,69.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.688,906.0,76.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.917,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,525.0,534.5,303.25,520.0,525.0,526.5,1.372,7.785,7.537,19.893,1.16,0.312,0.006,0.028,0.054,0.016
5162008,1018,1,1,3,1,76.723,50,40,40,40,1,1,1149.048,316.252,24.825,12.9,0,80,55,1.4,1983.75,1947.539,1866.222,334.051,55.04,72.482,73.127,85.618,51.583,1.41,2.349,0.282,70.795,56.636,71.577,36.68,65.755,67.417,134.605,100.559,132.423,37.61,56.123,48.742,-10.82,23.766,77.25,72.313,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.25,77.375,74.5,0.014,72.125,73.125,55.625,56.938,0.0,33.844,72,70,1000,200,0.09,333.75,85.688,78.938,0.029,71.875,71.563,55.656,57.0,0.0,56.25,72,70,1000,200,0.189,474.75,85.063,75.938,0.042,73.063,69.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.691,908.5,76.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.932,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,524.5,535.0,303.25,520.0,525.5,526.5,1.591,7.757,7.784,19.933,1.149,0.316,0.006,0.029,0.056,0.016
5162008,1019,1,1,3,1,76.139,50,40,40,40,1,1,1140.849,310.395,24.845,12.886,0,80,55,1.4,1983.0,1957.496,1874.689,338.997,54.825,72.482,73.232,85.513,51.476,1.402,2.331,0.274,70.795,56.636,71.717,36.68,65.924,67.31,138.378,99.709,135.673,37.61,56.123,48.669,-10.82,23.781,77.438,72.313,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.176,262.0,77.125,74.375,0.014,72.0,73.313,55.625,56.781,0.0,33.938,72,70,1000,200,0.09,333.25,85.688,78.938,0.029,71.875,71.563,55.656,56.813,0.0,55.625,72,70,1000,200,0.198,488.25,85.0,75.938,0.036,73.0,69.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.688,905.5,76.875,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,525.5,535.0,303.25,521.0,525.5,526.5,1.738,7.698,9.646,19.781,1.141,0.31,0.006,0.029,0.048,0.016
5162008,1020,1,1,3,1,76.451,50,40,40,40,1,1,1143.192,312.738,24.866,12.959,0,80,55,1.4,1987.25,1942.564,1861.149,329.394,54.932,72.376,72.917,85.513,51.583,1.391,2.338,0.278,70.786,56.64,71.83,36.792,65.963,67.525,136.898,99.072,134.639,37.61,56.123,48.742,-10.82,23.906,77.5,72.438,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.0,77.125,74.375,0.014,72.0,73.625,55.625,56.781,0.0,33.875,72,70,1000,200,0.091,333.75,85.563,78.938,0.028,72.063,71.563,55.656,56.813,0.0,56.781,72,70,1000,200,0.194,478.75,85.0,75.938,0.034,73.063,69.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.689,910.0,76.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.907,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.0,535.0,303.25,521.0,525.5,526.5,1.485,7.792,8.066,20.025,1.143,0.313,0.006,0.027,0.045,0.016
5162008,1021,1,1,3,1,76.138,50,40,40,40,1,1,1151.391,316.252,24.804,12.944,0,80,55,1.4,1997.75,1945.881,1861.149,328.308,54.932,72.27,73.022,85.724,51.476,1.41,2.349,0.293,70.81,56.653,71.858,36.904,66.241,67.525,134.383,100.24,132.276,37.61,56.436,48.742,-10.82,23.859,77.563,72.438,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.175,261.75,77.063,74.25,0.014,72.0,73.625,55.625,56.938,0.0,33.938,72,70,1000,200,0.093,331.25,85.438,78.813,0.029,71.875,71.563,55.656,56.813,0.0,56.563,72,70,1000,200,0.191,483.5,84.813,75.813,0.038,73.063,69.438,55.625,56.563,0.0,100.0,72,70,1000,200,0.688,907.0,76.813,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.901,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,524.5,535.5,303.25,520.5,525.5,526.5,1.531,7.654,7.51,20.001,1.151,0.316,0.006,0.028,0.05,0.015
5162008,1022,1,1,3,1,76.293,50,40,40,40,1,1,1152.562,312.738,24.866,12.959,0,80,55,1.4,1989.5,1942.564,1859.458,332.892,54.932,72.376,73.022,85.724,51.476,1.394,2.331,0.282,70.812,56.665,71.914,36.904,66.189,67.847,138.673,99.603,135.969,37.61,56.123,48.742,-10.82,23.844,77.688,72.438,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.75,76.938,74.375,0.014,72.0,73.438,55.531,56.781,0.0,33.094,72,70,1000,200,0.089,330.5,85.25,78.75,0.029,72.063,71.563,55.656,56.813,0.0,56.625,72,70,1000,200,0.187,470.75,84.813,75.813,0.038,73.188,69.438,55.625,56.563,0.0,100.0,72,70,1000,200,0.695,911.0,76.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.897,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,525.0,535.0,303.0,521.0,525.0,526.5,1.721,7.792,9.65,20.025,1.153,0.313,0.005,0.027,0.05,0.016
5162008,1023,1,1,3,1,76.161,50,40,40,40,1,1,1167.789,312.738,24.886,12.974,0,80,55,1.4,1973.75,1979.1,1872.994,336.605,54.825,72.482,72.917,85.513,51.369,1.379,2.342,0.282,70.859,56.66,72.054,36.932,65.872,67.847,136.75,98.966,134.491,37.756,56.123,48.669,-10.82,23.938,77.75,72.438,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.183,268.0,76.813,74.25,0.014,72.0,73.375,55.625,56.781,0.0,33.344,72,70,1000,200,0.094,336.5,85.125,78.813,0.029,72.063,71.625,55.625,56.813,0.0,55.781,72,70,1000,200,0.198,489.25,84.563,75.813,0.034,73.063,69.313,55.625,56.563,0.0,100.0,72,70,1000,200,0.685,906.0,76.813,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.793,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.5,535.0,303.0,521.0,525.0,526.0,1.488,7.709,8.073,19.652,1.168,0.313,0.005,0.027,0.043,0.016
5162008,1024,1,1,3,1,76.005,50,40,40,40,1,1,1161.933,316.252,24.856,12.974,0,80,55,1.4,1995.75,1945.881,1869.607,333.206,54.932,72.482,73.127,85.724,51.583,1.421,2.371,0.278,70.844,56.678,71.886,36.904,65.651,67.954,134.235,100.134,132.054,37.536,56.227,48.742,-10.82,23.844,77.625,72.125,78.75,55.406,56.438,0.0,0,72,70,1000,200,0.179,264.25,76.688,74.25,0.014,72.0,73.438,55.625,56.781,0.0,32.969,72,70,1000,200,0.096,339.5,85.063,78.75,0.029,71.875,71.625,55.625,56.813,0.0,56.656,72,70,1000,200,0.185,471.75,84.375,75.813,0.034,73.063,69.375,55.625,56.563,0.0,100.0,72,70,1000,200,0.691,910.0,76.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.801,11.906,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,525.0,535.0,303.25,522.0,525.5,526.5,1.59,7.778,7.791,20.181,1.162,0.316,0.005,0.027,0.042,0.016
5162008,1025,1,1,3,1,75.95,50,40,40,40,1,1,1165.447,312.738,24.835,12.959,0,80,55,1.4,1983.75,1969.124,1881.471,332.468,54.932,72.376,73.022,85.513,51.583,1.394,2.349,0.285,70.838,56.67,71.858,36.932,65.6,68.169,138.747,99.603,136.116,37.683,56.123,48.669,-10.828,23.828,77.688,72.313,78.813,55.688,56.438,0.0,0,72,70,1000,200,0.183,268.25,76.688,74.25,0.014,71.875,73.438,55.531,56.781,0.0,33.313,72,70,1000,200,0.095,337.0,84.938,78.75,0.029,71.875,71.688,55.625,56.813,0.0,56.094,72,70,1000,200,0.188,475.25,84.375,75.813,0.034,73.063,69.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.685,906.5,76.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.788,11.899,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.0,303.0,521.5,525.0,526.5,1.669,7.721,9.377,19.761,1.165,0.313,0.005,0.026,0.042,0.016
5162008,1026,1,1,3,1,76.086,50,40,40,40,1,1,1160.761,316.252,24.825,13.061,0,80,55,1.4,1983.75,1974.11,1867.914,340.995,54.932,72.482,73.127,85.724,51.583,1.375,2.338,0.274,70.853,56.67,71.942,36.96,65.587,67.954,136.528,99.072,134.344,37.756,56.123,48.742,-10.82,23.938,77.625,72.125,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.187,268.5,76.688,74.063,0.014,72.0,73.313,55.625,56.781,0.0,33.281,72,70,1000,200,0.095,337.0,84.875,78.625,0.029,71.875,71.688,55.625,56.813,0.0,55.625,72,70,1000,200,0.198,487.75,84.25,75.813,0.042,73.063,69.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.686,905.0,76.688,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.775,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,535.0,303.0,521.5,525.0,526.5,1.448,7.812,7.786,19.917,1.161,0.316,0.005,0.026,0.052,0.016
5162008,1027,1,1,3,1,75.803,50,40,40,40,1,1,1158.419,311.567,24.845,12.93,0,80,55,1.4,1994.25,1939.248,1851.015,330.942,54.932,72.589,73.022,85.935,51.69,1.436,2.353,0.278,70.813,56.675,71.801,36.988,65.541,68.169,134.901,100.24,132.423,37.683,56.227,48.815,-10.82,23.844,77.563,72.125,78.625,55.406,56.438,0.0,0,72,70,1000,200,0.175,261.5,76.5,74.25,0.014,72.0,73.313,55.531,56.781,0.0,32.938,72,70,1000,200,0.096,339.0,84.625,78.75,0.029,72.063,71.625,55.656,56.813,0.0,56.5,72,70,1000,200,0.179,465.5,84.25,75.813,0.034,73.188,69.375,55.625,56.563,0.0,100.0,72,70,1000,200,0.693,908.0,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.777,11.882,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.5,535.5,303.25,520.5,525.0,526.5,1.776,7.762,8.846,19.979,1.158,0.312,0.005,0.025,0.042,0.015
5162008,1028,1,1,3,1,75.758,50,40,40,40,1,1,1170.132,316.252,24.917,12.944,0,80,55,1.4,1980.25,1987.419,1884.866,339.303,54.825,72.482,73.127,85.724,51.476,1.368,2.356,0.282,70.911,56.658,71.886,36.96,65.613,67.847,139.709,99.603,137.077,37.756,56.123,48.742,-10.82,23.813,77.563,72.313,78.688,55.406,56.438,0.0,0,72,70,1000,200,0.186,270.75,76.438,74.063,0.014,72.0,73.5,55.531,56.781,0.0,33.125,72,70,1000,200,0.095,337.5,84.625,78.625,0.029,72.063,71.75,55.625,56.813,0.0,56.156,72,70,1000,200,0.196,483.75,84.188,75.813,0.038,73.188,69.438,55.625,56.563,0.0,100.0,72,70,1000,200,0.686,905.5,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.793,11.887,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,535.5,303.25,522.5,525.5,526.0,1.635,7.742,9.409,19.738,1.17,0.316,0.005,0.025,0.046,0.015
5162008,1029,1,1,3,1,75.649,50,40,40,40,1,1,1168.961,313.909,24.897,12.959,0,80,55,1.4,1991.25,1964.139,1866.222,336.139,55.04,72.376,73.022,85.618,51.69,1.402,2.342,0.278,70.856,56.685,71.998,36.96,65.865,67.954,136.75,99.39,134.639,37.756,56.332,48.815,-10.82,23.953,77.688,72.125,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.0,76.438,74.063,0.014,72.0,73.313,55.531,56.781,0.0,33.125,72,70,1000,200,0.095,337.25,84.563,78.625,0.029,72.063,71.75,55.656,56.813,0.0,57.594,72,70,1000,200,0.189,477.0,84.0,75.813,0.037,73.188,69.375,55.625,56.563,0.0,100.0,72,70,1000,200,0.689,909.0,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.796,11.901,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.5,303.0,522.0,525.0,526.0,1.407,7.715,7.547,19.892,1.169,0.314,0.005,0.025,0.044,0.015
5162008,1030,1,1,3,1,75.65,50,40,40,40,1,1,1175.988,312.738,24.845,13.032,0,80,55,1.4,1996.5,1962.478,1871.301,334.994,54.932,72.482,73.127,85.935,51.583,1.402,2.335,0.282,70.861,56.689,71.801,37.072,65.865,67.847,134.605,100.771,132.423,37.683,56.332,48.888,-10.82,23.797,77.563,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.181,265.75,76.313,74.0,0.014,72.0,73.25,55.75,56.781,0.0,33.063,72,70,1000,200,0.095,338.0,84.438,78.563,0.029,72.063,71.75,55.656,56.813,0.0,57.375,72,70,1000,200,0.191,478.25,83.938,75.75,0.034,73.063,69.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.687,907.0,76.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.784,11.896,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.5,535.5,303.0,520.5,525.0,526.5,1.602,7.83,7.79,20.269,1.176,0.313,0.005,0.025,0.041,0.014
5162008,1031,1,1,3,1,75.86,50,40,40,40,1,1,1168.961,316.252,24.845,12.944,0,80,55,1.4,1995.0,1959.156,1871.301,340.524,55.04,72.482,73.022,85.83,51.798,1.391,2.346,0.285,70.869,56.689,71.661,37.1,65.937,68.062,136.824,99.709,133.974,37.829,56.227,48.815,-10.82,23.766,77.438,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.181,265.75,76.25,74.0,0.014,72.0,73.375,55.625,56.938,0.0,34.188,72,70,1000,200,0.095,337.75,84.438,78.563,0.029,72.063,71.688,55.656,56.813,0.0,57.0,72,70,1000,200,0.195,481.25,83.75,75.813,0.034,73.063,69.313,55.625,56.563,0.0,100.0,72,70,1000,200,0.688,907.0,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.785,11.889,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,535.5,303.25,520.5,525.0,526.0,1.908,7.729,10.168,19.738,1.169,0.316,0.005,0.025,0.039,0.015
5162008,1032,1,1,3,1,75.6,50,40,40,40,1,1,1151.391,315.081,24.845,12.959,0,80,55,1.4,1992.0,1955.836,1859.458,331.384,55.04,72.376,73.022,85.513,51.69,1.425,2.313,0.285,70.874,56.703,72.082,37.1,65.963,68.169,138.821,98.753,136.412,37.829,56.123,48.815,-10.82,24.031,77.75,72.313,78.313,55.406,56.563,0.0,0,72,70,1000,200,0.182,266.75,76.25,74.0,0.014,72.0,73.313,55.625,56.781,0.0,33.625,72,70,1000,200,0.095,337.75,84.375,78.563,0.029,72.063,71.688,55.656,56.813,0.0,56.813,72,70,1000,200,0.185,473.0,83.75,75.813,0.034,73.0,69.375,55.625,56.563,0.0,100.0,72,70,1000,200,0.689,907.5,76.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.798,11.901,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.25,522.5,525.0,526.5,1.494,7.782,8.589,19.761,1.151,0.315,0.005,0.025,0.039,0.014
5162008,1033,1,1,3,1,75.546,50,40,40,40,1,1,1171.303,316.252,24.856,13.003,0,80,55,1.4,1988.5,1975.773,1878.079,333.949,54.932,72.589,73.232,85.83,51.583,1.375,2.328,0.278,70.885,56.691,71.858,37.072,65.911,68.277,134.827,100.028,132.719,37.829,56.332,48.888,-10.82,23.891,77.563,72.313,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.189,273.0,76.25,74.0,0.014,72.0,73.375,55.625,56.781,0.0,33.844,72,70,1000,200,0.094,336.5,84.25,78.563,0.029,72.063,71.75,55.656,56.813,0.0,56.031,72,70,1000,200,0.2,487.5,83.688,75.75,0.036,73.188,69.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.683,905.0,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.787,11.902,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.25,522.0,525.0,526.0,1.506,7.772,7.529,19.959,1.171,0.316,0.005,0.024,0.042,0.015
5162008,1034,1,1,3,1,75.737,50,40,40,40,1,1,1165.447,313.909,24.866,12.988,0,80,55,1.4,1992.5,1964.139,1869.607,333.27,55.148,72.376,72.917,85.618,51.69,1.394,2.342,0.289,70.88,56.707,71.773,37.128,66.131,68.384,137.786,100.347,135.008,37.756,56.227,48.888,-10.82,23.844,77.563,72.313,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.25,76.125,73.875,0.014,72.0,73.438,55.531,56.781,0.0,33.813,72,70,1000,200,0.095,337.25,84.063,78.375,0.029,72.063,71.75,55.625,56.813,0.0,56.156,72,70,1000,200,0.196,489.0,83.563,75.75,0.038,73.063,69.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.687,905.0,76.563,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.801,11.906,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.0,303.25,522.0,525.0,526.0,1.845,7.828,9.917,20.068,1.165,0.314,0.005,0.024,0.043,0.015
5162008,1035,1,1,3,1,75.516,50,40,40,40,1,1,1157.248,315.081,24.907,13.003,0,80,55,1.4,1990.5,1962.478,1862.839,338.089,54.932,72.589,73.022,85.83,51.69,1.383,2.335,0.289,70.893,56.715,72.082,37.212,66.254,68.277,138.673,99.072,136.338,37.756,56.227,48.815,-10.82,23.984,77.813,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.75,75.875,73.875,0.014,72.0,73.375,55.625,56.781,0.0,33.906,72,70,1000,200,0.095,337.25,83.875,78.375,0.029,72.063,71.813,55.656,56.813,0.0,57.5,72,70,1000,200,0.192,479.5,83.375,75.75,0.041,73.0,69.25,55.625,56.781,0.0,100.0,72,70,1000,200,0.687,905.5,76.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.777,11.884,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.0,535.5,303.0,521.5,525.0,526.0,1.469,7.785,8.347,19.96,1.157,0.315,0.004,0.023,0.046,0.014
5162008,1036,1,1,3,1,75.481,50,40,40,40,1,1,1167.789,312.738,24.917,12.974,0,80,55,1.4,1992.75,1969.124,1878.079,335.739,55.04,72.589,73.127,85.935,51.583,1.398,2.331,0.282,70.907,56.731,72.026,37.156,66.319,68.384,135.196,100.24,133.088,37.903,56.436,48.961,-10.82,23.891,77.688,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.18,265.75,75.813,73.75,0.014,72.0,73.625,55.625,56.781,0.0,33.906,72,70,1000,200,0.095,338.25,83.813,78.375,0.029,72.063,71.75,55.656,56.813,0.0,55.938,72,70,1000,200,0.193,481.25,83.375,75.75,0.038,73.0,69.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.686,907.0,76.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.807,11.904,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.5,535.5,303.25,520.5,525.5,526.0,1.503,7.741,7.546,19.913,1.168,0.313,0.004,0.023,0.042,0.013
5162008,1037,1,1,3,1,75.754,50,40,40,40,1,1,1170.132,319.766,24.825,13.047,0,80,55,1.4,1992.75,1982.427,1872.994,338.713,55.04,72.482,72.917,85.724,51.798,1.372,2.335,0.27,70.924,56.725,72.138,37.156,66.727,68.384,135.862,100.347,133.31,37.829,56.332,48.888,-10.82,23.906,77.813,72.313,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.191,274.0,75.813,73.875,0.014,71.875,73.438,55.625,56.781,0.0,34.094,72,70,1000,200,0.095,337.5,83.813,78.375,0.029,71.875,71.688,55.656,56.813,0.0,55.781,72,70,1000,200,0.199,491.75,83.25,75.75,0.04,73.0,69.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.686,906.5,76.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.902,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.5,303.0,521.0,525.0,526.0,1.784,7.798,9.1,20.027,1.17,0.32,0.004,0.023,0.044,0.013
5162008,1038,1,1,3,1,75.5,50,40,40,40,1,1,1180.674,313.909,24.845,12.886,0,80,55,1.4,2008.5,1974.11,1874.689,336.681,54.932,72.589,73.127,85.83,51.583,1.391,2.349,0.274,70.916,56.733,72.166,37.184,66.747,68.277,138.673,98.966,136.264,37.903,56.123,48.815,-10.82,24.047,77.938,72.313,78.438,55.688,56.438,0.0,0,72,70,1000,200,0.187,271.0,75.813,73.75,0.014,72.125,73.313,55.625,56.938,0.0,34.125,72,70,1000,200,0.095,337.75,83.813,78.25,0.029,71.875,71.75,55.656,56.813,0.0,57.531,72,70,1000,200,0.191,478.0,83.188,75.75,0.034,73.063,69.375,55.625,56.563,0.0,100.0,72,70,1000,200,0.689,908.5,76.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.795,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.0,521.5,525.0,526.0,1.507,7.717,8.59,19.517,1.181,0.314,0.004,0.024,0.037,0.013
5162008,1039,1,1,3,1,75.74,50,40,40,40,1,1,1168.961,317.423,24.814,12.915,0,80,55,1.4,2002.75,1974.11,1869.607,335.736,55.04,72.589,73.127,85.83,51.69,1.375,2.356,0.282,70.936,56.759,72.026,37.184,66.637,68.491,135.27,99.603,133.236,37.903,56.436,48.961,-10.82,24.016,77.813,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.187,268.75,75.688,73.75,0.014,72.125,73.25,55.625,56.781,0.0,34.5,72,70,1000,200,0.094,336.5,83.625,78.25,0.029,72.063,71.75,55.656,56.813,0.0,55.813,72,70,1000,200,0.199,493.25,83.188,75.75,0.037,73.0,69.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.685,904.0,76.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.909,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.0,521.5,525.0,526.0,1.415,7.706,7.251,19.822,1.169,0.317,0.004,0.023,0.04,0.013
5162008,1040,1,1,3,1,75.788,50,40,40,40,1,1,1187.701,319.766,24.856,12.93,0,80,55,1.4,1998.5,1989.084,1888.263,346.145,55.04,72.482,72.917,85.724,51.69,1.379,2.364,0.278,71.01,56.764,71.998,37.212,66.507,68.491,136.75,100.24,133.974,37.903,56.332,48.961,-10.82,23.938,77.75,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.182,269.25,75.688,73.75,0.014,72.0,73.25,55.625,56.781,0.0,34.25,72,70,1000,200,0.101,346.0,83.625,78.25,0.029,72.063,71.875,55.656,56.813,0.0,56.313,72,70,1000,200,0.203,489.5,83.063,75.75,0.037,73.063,69.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.683,903.5,76.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.767,11.892,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,535.5,303.0,521.5,525.0,526.0,1.89,7.758,9.909,19.845,1.188,0.32,0.004,0.023,0.039,0.013
5162008,1041,1,1,3,1,75.851,50,40,40,40,1,1,1175.988,320.937,24.804,12.974,0,80,55,1.4,2005.75,1982.427,1874.689,340.109,55.04,72.589,73.022,85.724,51.798,1.387,2.346,0.285,71.003,56.782,72.138,37.268,66.863,68.491,138.304,98.966,135.895,37.903,56.227,48.888,-10.82,24.078,77.875,72.313,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.186,270.75,75.625,73.75,0.014,72.0,73.375,55.625,56.938,0.0,34.469,72,70,1000,200,0.096,339.75,83.438,78.25,0.029,72.063,71.875,55.875,57.0,0.0,56.406,72,70,1000,200,0.205,497.75,82.938,75.75,0.038,73.063,69.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.682,903.5,76.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.779,11.899,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.5,303.25,521.5,525.0,526.0,1.519,7.778,8.577,19.781,1.176,0.321,0.004,0.022,0.04,0.014
5162008,1042,1,1,3,1,75.954,50,40,40,40,1,1,1161.933,317.423,24.845,12.974,0,80,55,1.4,2009.75,1987.419,1891.662,343.613,55.04,72.482,72.917,85.618,51.905,1.387,2.367,0.289,71.021,56.808,72.278,37.38,66.928,68.491,135.122,99.709,133.088,37.903,56.436,48.961,-10.82,24.141,78.0,72.125,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.186,268.75,75.5,73.688,0.014,72.125,73.438,55.75,56.781,0.0,34.5,72,70,1000,200,0.097,340.75,83.438,78.125,0.029,72.188,71.813,55.656,56.813,0.0,56.75,72,70,1000,200,0.207,494.5,82.938,75.75,0.042,73.188,69.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.685,905.5,76.25,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.78,11.902,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.5,535.5,303.25,521.5,525.0,525.5,1.427,7.741,7.261,19.913,1.162,0.317,0.004,0.022,0.044,0.014
5162008,1043,1,1,3,1,76.086,50,40,40,40,1,1,1188.873,315.081,24.804,13.032,0,80,55,1.4,2010.0,1980.763,1883.169,341.273,55.148,72.482,73.022,85.618,51.798,1.398,2.342,0.285,71.044,56.849,72.138,37.38,66.993,68.491,137.268,100.134,134.491,37.976,56.332,48.888,-10.82,24.063,77.813,72.125,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.191,274.0,75.5,73.688,0.014,72.0,73.375,55.75,56.938,0.0,34.656,72,70,1000,200,0.097,340.25,83.375,78.125,0.029,72.313,71.688,55.875,56.813,0.0,57.563,72,70,1000,200,0.2,492.75,82.813,75.5,0.042,73.063,69.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.686,905.5,76.25,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.775,11.879,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.5,536.0,303.25,521.5,524.5,526.0,1.855,7.747,9.89,19.737,1.189,0.315,0.004,0.022,0.045,0.013
5162008,1044,1,1,3,1,76.199,50,40,40,40,1,1,1205.271,318.594,24.866,12.988,0,80,55,1.4,2012.25,1985.755,1872.994,338.293,55.04,72.589,73.022,85.724,51.798,1.379,2.349,0.278,71.054,56.843,72.306,37.465,66.773,68.599,138.747,98.966,136.412,37.903,56.227,48.888,-10.82,24.219,78.063,72.125,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.187,269.0,75.5,73.688,0.014,72.125,73.438,55.75,56.938,0.0,34.813,72,70,1000,200,0.097,340.5,83.188,78.125,0.029,72.313,71.688,55.656,57.0,0.0,56.844,72,70,1000,200,0.21,505.25,82.688,75.75,0.042,73.0,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.68,902.5,76.25,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.772,11.881,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.0,535.5,303.25,521.5,524.5,525.0,1.46,7.786,8.333,19.803,1.205,0.319,0.004,0.021,0.043,0.013
5162008,1045,1,1,3,1,76.527,50,40,40,40,1,1,1205.271,319.766,24.907,12.959,0,80,55,1.4,2036.75,2007.411,1898.467,349.238,55.148,72.589,73.127,85.935,52.012,1.372,2.342,0.282,71.225,56.884,72.138,37.521,66.52,68.706,135.196,100.028,133.014,37.976,56.541,49.034,-10.82,24.156,77.875,72.125,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.191,273.5,75.25,73.688,0.014,72.125,73.375,55.75,56.938,0.0,34.156,72,70,1000,200,0.105,352.75,83.188,78.0,0.029,72.375,71.625,55.875,56.813,0.0,57.531,72,70,1000,200,0.216,510.25,82.688,75.75,0.038,73.0,69.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.682,903.5,76.25,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.775,11.902,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,536.0,303.25,522.0,525.0,525.5,1.545,7.719,7.808,19.889,1.205,0.32,0.003,0.022,0.038,0.013
5162008,1046,1,1,3,1,77.013,50,40,40,40,1,1,1178.331,317.423,24.856,12.988,0,80,55,1.4,2036.75,2009.079,1898.467,351.749,55.148,72.589,72.917,85.83,51.905,1.372,2.367,0.285,71.257,56.943,71.605,37.577,66.494,68.599,135.566,100.028,132.94,37.976,56.436,49.034,-10.82,23.984,77.375,72.125,78.125,55.813,56.563,0.0,0,72,70,1000,200,0.194,275.25,75.25,73.688,0.014,72.125,73.313,55.844,56.938,0.0,34.875,72,70,1000,200,0.101,348.0,83.125,78.0,0.029,72.375,71.688,55.875,57.0,0.0,57.469,72,70,1000,200,0.22,513.0,82.563,75.75,0.036,72.875,69.25,55.719,56.781,0.0,100.0,72,70,1000,200,0.676,898.5,76.125,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.779,11.894,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,524.5,536.0,303.25,521.0,524.5,525.5,1.837,7.78,9.377,19.934,1.178,0.317,0.003,0.022,0.036,0.013
5162008,1047,1,1,3,1,77.037,50,40,40,40,1,1,1194.729,317.423,24.866,13.003,0,80,55,1.4,2036.75,2005.744,1898.467,350.263,55.255,72.589,72.917,85.513,52.012,1.368,2.374,0.278,71.315,57.046,71.83,37.605,66.747,68.706,139.117,98.753,136.707,37.976,56.227,48.888,-10.82,24.25,77.5,72.313,78.063,55.688,56.75,0.0,0,72,70,1000,200,0.194,275.25,75.188,73.688,0.014,72.125,73.188,55.75,56.938,0.0,35.0,72,70,1000,200,0.102,349.5,83.0,78.0,0.029,72.375,71.688,55.875,56.813,0.0,57.313,72,70,1000,200,0.223,517.0,82.5,75.75,0.037,73.063,69.313,55.781,56.781,0.0,100.0,72,70,1000,200,0.679,902.0,76.125,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.779,11.904,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.0,535.5,303.25,521.0,525.0,525.0,1.485,7.774,8.599,19.693,1.195,0.317,0.003,0.021,0.036,0.013
5162008,1048,1,1,3,1,77.228,50,40,40,40,1,1,1191.215,320.937,24.866,13.003,0,80,55,1.4,2045.5,2010.747,1895.063,352.469,55.148,72.589,73.022,85.407,51.905,1.368,2.382,0.289,71.342,57.058,71.886,37.577,67.032,68.599,135.64,99.072,133.679,38.049,56.436,48.961,-10.82,24.406,77.5,72.313,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.75,75.125,73.438,0.014,72.125,73.188,55.75,56.938,0.0,35.25,72,70,1000,200,0.102,349.75,82.813,78.0,0.029,72.375,71.625,55.875,57.0,0.0,57.75,72,70,1000,200,0.224,517.5,82.188,75.75,0.038,73.0,69.313,55.781,56.781,0.0,100.0,72,70,1000,200,0.681,902.5,76.125,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.892,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.0,536.0,303.25,523.0,525.0,525.0,1.333,7.717,7.005,19.693,1.191,0.321,0.003,0.02,0.036,0.013
5162008,1049,1,1,3,1,77.507,50,40,40,40,1,1,1204.1,320.937,25.051,12.988,0,80,55,1.4,2042.75,2017.421,1893.363,354.301,55.255,72.482,73.022,85.302,52.012,1.387,2.367,0.285,71.331,57.064,71.97,37.521,67.311,68.599,135.714,100.028,133.236,37.903,56.332,48.961,-10.82,24.359,77.688,72.125,78.375,55.813,56.906,0.0,0,72,70,1000,200,0.188,272.0,75.125,73.438,0.014,72.125,73.188,55.844,57.0,0.0,34.563,72,70,1000,200,0.103,349.25,82.75,78.0,0.029,72.375,71.625,55.969,57.0,0.0,58.219,72,70,1000,200,0.225,519.0,82.375,75.5,0.034,72.875,69.375,55.781,56.781,0.0,100.0,72,70,1000,200,0.686,905.0,76.0,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.759,11.884,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.0,536.0,303.0,522.5,524.5,525.0,1.74,7.793,8.917,19.934,1.204,0.321,0.003,0.02,0.034,0.012
5162008,1050,1,1,3,1,78.042,50,40,40,40,1,1,1225.183,322.108,24.979,12.988,0,80,55,1.4,2046.5,2029.108,1908.69,354.333,55.148,72.482,73.022,84.879,51.905,1.364,2.385,0.27,71.421,57.114,72.054,37.577,67.129,68.599,139.783,98.541,137.52,38.049,56.018,48.815,-10.82,24.703,77.75,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.25,75.125,73.438,0.014,72.0,73.313,55.75,56.938,0.0,34.594,72,70,1000,200,0.102,349.5,82.75,78.0,0.029,72.375,71.688,55.969,57.0,0.0,57.625,72,70,1000,200,0.233,529.5,82.188,75.5,0.04,73.188,69.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.676,899.5,76.0,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.754,11.872,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,525.0,536.0,303.25,521.0,524.5,525.0,1.371,7.782,8.11,19.407,1.225,0.322,0.003,0.02,0.039,0.012
5162008,1051,1,1,3,1,77.762,50,40,40,40,1,1,1215.813,319.766,24.969,12.988,0,80,55,1.4,2048.75,2024.098,1896.765,353.279,55.148,72.482,72.917,84.245,51.798,1.364,2.371,0.282,71.439,57.137,72.25,37.605,67.168,68.384,136.084,97.903,134.344,38.049,56.123,48.815,-10.82,25.094,77.938,72.125,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.19,271.5,75.125,73.438,0.014,72.125,73.438,55.75,56.938,0.0,34.625,72,70,1000,200,0.102,349.0,82.75,77.938,0.029,72.375,71.75,55.875,57.0,0.0,57.594,72,70,1000,200,0.236,535.0,82.188,75.5,0.039,73.063,69.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,902.0,76.0,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.767,11.881,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.0,536.0,303.25,523.0,524.5,525.0,1.138,7.736,6.24,19.407,1.216,0.32,0.003,0.02,0.038,0.012
5162008,1052,1,1,3,1,78.182,50,40,40,40,1,1,1211.127,322.108,24.969,12.988,0,80,55,1.4,2048.75,2027.438,1906.985,351.332,55.04,72.482,72.917,83.928,51.583,1.372,2.389,0.285,71.502,57.155,72.054,37.577,67.155,68.384,134.827,98.966,132.719,38.049,55.914,48.815,-10.82,25.281,77.875,72.125,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.191,273.75,75.0,73.375,0.014,72.125,73.438,55.75,56.938,0.0,35.781,72,70,1000,200,0.102,348.25,82.625,77.938,0.029,72.375,71.75,55.875,56.813,0.0,58.031,72,70,1000,200,0.237,536.0,82.063,75.5,0.033,73.0,69.25,55.719,56.781,0.0,100.0,72,70,1000,200,0.681,902.0,76.0,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.754,11.892,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,521.5,524.5,525.0,1.468,7.827,7.563,19.407,1.211,0.322,0.003,0.02,0.032,0.012
5162008,1053,1,1,3,1,78.036,50,40,40,40,1,1,1218.155,322.108,24.99,13.032,0,80,55,1.4,2065.5,2037.464,1913.809,358.975,55.148,72.376,72.812,83.294,51.69,1.379,2.385,0.285,71.6,57.284,72.138,37.605,67.207,68.491,139.265,97.903,136.929,37.976,55.914,48.742,-10.82,25.484,77.938,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.193,275.0,74.938,73.375,0.014,72.25,73.063,55.75,56.938,0.0,35.5,72,70,1000,200,0.104,351.5,82.5,77.75,0.029,72.313,71.75,55.875,56.813,0.0,58.094,72,70,1000,200,0.244,538.0,82.0,75.5,0.037,73.0,69.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.68,901.5,76.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.759,11.894,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,536.0,303.0,522.0,524.5,525.0,1.411,7.822,8.377,19.473,1.218,0.322,0.003,0.02,0.035,0.012
5162008,1054,1,1,3,1,78.365,50,40,40,40,1,1,1231.04,323.28,24.99,12.959,0,80,55,1.4,2076.75,2044.153,1925.773,364.1,55.04,72.482,72.812,83.189,51.69,1.368,2.4,0.278,71.743,57.272,72.503,37.661,67.44,68.599,136.528,97.16,134.713,37.976,55.914,48.742,-10.82,25.766,78.313,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.192,274.5,75.0,73.375,0.014,72.25,72.938,55.75,56.938,0.0,34.906,72,70,1000,200,0.111,363.25,82.5,77.938,0.029,72.313,71.688,55.656,57.0,0.0,58.219,72,70,1000,200,0.244,541.5,82.0,75.5,0.041,73.063,69.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.672,898.0,76.0,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.767,11.896,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,525.5,535.5,303.25,521.5,524.5,525.0,1.152,7.778,6.514,19.364,1.231,0.323,0.003,0.019,0.039,0.012
5162008,1055,1,1,3,1,78.458,50,40,40,40,1,1,1202.928,326.794,25.01,12.974,0,80,55,1.4,2076.75,2054.192,1927.484,362.011,55.04,72.482,72.812,83.189,51.583,1.337,2.389,0.278,71.831,57.377,72.418,37.801,67.68,68.384,134.235,98.222,132.276,38.049,56.018,48.815,-10.82,25.891,78.25,72.125,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.193,275.25,74.938,73.375,0.014,72.25,72.75,55.75,56.781,0.0,34.563,72,70,1000,200,0.117,372.5,82.438,77.938,0.029,72.313,71.563,55.875,56.813,0.0,58.344,72,70,1000,200,0.243,536.0,82.0,75.5,0.04,73.0,69.25,55.719,56.688,0.0,100.0,72,70,1000,200,0.674,900.0,75.938,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.757,11.897,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,521.5,524.5,525.0,1.36,7.773,7.041,19.386,1.203,0.327,0.003,0.019,0.038,0.012
5162008,1056,1,1,3,1,78.551,50,40,40,40,1,1,1216.984,329.136,24.99,12.988,0,80,55,1.4,2079.5,2040.808,1924.062,356.167,55.04,72.482,72.812,83.083,51.69,1.372,2.403,0.27,71.788,57.452,72.306,37.773,67.745,68.384,139.043,97.691,136.707,37.976,55.914,48.742,-10.82,25.844,78.25,72.125,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.194,275.75,74.688,73.375,0.014,72.25,72.625,55.625,56.781,0.0,36.031,72,70,1000,200,0.108,360.25,82.188,77.75,0.029,72.313,71.5,55.875,57.0,0.0,59.0,72,70,1000,200,0.238,536.5,81.875,75.5,0.04,73.0,69.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.684,904.5,75.938,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.759,11.901,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.5,536.0,303.25,523.0,524.5,524.5,1.412,7.795,8.377,19.407,1.217,0.329,0.003,0.019,0.037,0.012
5162008,1057,1,1,3,1,78.634,50,40,40,40,1,1,1242.753,326.794,24.99,13.105,0,80,55,1.4,2080.0,2062.565,1932.622,356.923,55.148,72.376,72.707,82.872,51.69,1.333,2.392,0.282,71.921,57.506,72.362,37.829,67.57,68.599,136.824,96.947,135.008,38.049,55.914,48.742,-10.82,26.203,78.25,72.125,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.194,275.0,74.625,73.25,0.014,72.0,72.688,55.75,56.781,0.0,35.063,72,70,1000,200,0.112,365.5,82.188,77.75,0.029,72.375,71.438,55.875,56.813,0.0,58.531,72,70,1000,200,0.25,549.0,81.813,75.5,0.038,72.875,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.667,892.5,75.938,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.769,11.914,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.5,536.0,303.0,523.0,524.5,525.0,1.138,7.844,6.517,19.449,1.243,0.327,0.003,0.019,0.035,0.012
5162008,1058,1,1,3,1,78.746,50,40,40,40,1,1,1229.868,323.28,25.01,12.974,0,80,55,1.4,2084.5,2042.48,1915.517,356.728,55.04,72.482,72.812,82.977,51.583,1.375,2.414,0.285,71.911,57.529,72.166,37.913,67.466,68.599,134.605,98.222,132.571,38.049,56.018,48.815,-10.82,25.891,78.125,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.195,276.0,74.688,73.375,0.014,72.25,72.688,55.75,56.938,0.0,35.938,72,70,1000,200,0.108,360.5,82.125,77.75,0.029,72.313,71.5,55.875,56.813,0.0,59.156,72,70,1000,200,0.245,541.5,81.813,75.5,0.038,72.875,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.683,904.0,75.938,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.757,11.884,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.0,521.5,524.5,525.0,1.398,7.773,7.31,19.386,1.23,0.323,0.003,0.019,0.035,0.012
5162008,1059,1,1,3,1,78.653,50,40,40,40,1,1,1248.609,331.479,25.124,13.017,0,80,55,1.4,2085.0,2055.866,1927.484,360.391,55.148,72.482,72.707,82.766,51.69,1.364,2.392,0.278,72.064,57.555,72.194,38.025,67.44,68.814,139.413,97.585,137.224,38.049,55.914,48.669,-10.82,26.219,78.125,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.0,74.625,73.25,0.014,72.313,72.438,55.75,56.938,0.0,35.344,72,70,1000,200,0.119,377.75,82.125,77.75,0.029,72.313,71.438,55.875,56.813,0.0,59.969,72,70,1000,200,0.244,539.5,81.563,75.5,0.038,72.875,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.68,901.5,75.938,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.763,11.885,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.5,536.0,303.25,522.5,524.5,525.0,1.315,7.738,7.891,19.187,1.249,0.331,0.003,0.019,0.034,0.012
5162008,1100,1,1,3,1,78.971,50,40,40,40,1,1,1261.494,333.821,25.134,13.032,0,80,55,1.4,2093.5,2070.944,1936.05,360.643,55.04,72.27,72.601,82.344,51.583,1.383,2.403,0.282,72.171,57.721,72.138,37.941,67.518,68.706,136.898,96.522,135.23,38.049,55.81,48.669,-10.82,26.172,78.063,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.25,74.625,73.25,0.014,72.25,72.5,55.625,56.781,0.0,35.781,72,70,1000,200,0.119,377.25,82.063,77.625,0.029,72.375,71.438,55.875,56.813,0.0,59.688,72,70,1000,200,0.249,545.0,81.5,75.438,0.041,72.875,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,900.5,75.938,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.746,11.871,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,525.5,536.0,303.25,521.5,524.5,525.0,1.038,7.792,6.02,19.209,1.261,0.334,0.003,0.019,0.036,0.012
5162008,1101,1,1,3,1,79.055,50,40,40,40,1,1,1274.378,336.164,25.113,12.974,0,80,55,1.4,2108.25,2077.651,1929.196,363.886,55.04,72.376,72.707,82.344,51.583,1.372,2.418,0.285,72.218,57.779,72.25,37.941,67.44,68.814,134.605,97.478,132.793,37.976,55.914,48.742,-10.82,26.203,78.125,72.125,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.194,275.5,74.5,73.25,0.014,72.125,72.375,55.625,56.781,0.0,35.438,72,70,1000,200,0.119,376.75,82.063,77.625,0.029,72.313,71.438,55.656,56.813,0.0,59.625,72,70,1000,200,0.256,556.0,81.375,75.438,0.035,72.875,69.25,55.719,56.688,0.0,100.0,72,70,1000,200,0.68,900.5,75.75,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.752,11.882,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,525.5,536.0,303.25,522.0,524.5,524.5,1.226,7.787,6.539,19.386,1.274,0.336,0.003,0.019,0.03,0.011
5162008,1102,1,1,3,1,79.206,50,40,40,40,1,1,1260.322,331.479,25.113,13.032,0,80,55,1.4,2104.5,2054.192,1934.336,357.367,55.04,72.376,72.812,82.132,51.69,1.368,2.418,0.274,72.232,57.826,72.278,37.885,67.583,69.028,135.566,97.053,133.383,37.976,55.81,48.742,-10.82,26.766,78.188,72.125,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.195,275.5,74.438,73.125,0.014,72.0,72.438,55.75,56.781,0.0,35.531,72,70,1000,200,0.11,365.75,81.875,77.625,0.029,72.375,71.375,55.875,56.813,0.0,59.75,72,70,1000,200,0.259,558.5,81.375,75.438,0.034,72.875,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.681,901.5,75.75,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.772,11.901,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,521.5,524.5,524.5,1.423,7.867,7.875,19.473,1.26,0.331,0.003,0.018,0.029,0.011
5162008,1103,1,1,3,1,79.309,50,40,40,40,1,1,1280.234,333.821,25.134,13.017,0,80,55,1.4,2116.0,2074.297,1936.05,362.533,55.148,72.376,72.601,82.132,51.69,1.368,2.429,0.289,72.371,57.886,72.222,37.997,67.285,69.136,139.487,96.31,137.298,38.049,55.81,48.742,-10.82,26.781,78.188,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.0,74.438,73.125,0.014,72.25,72.313,55.625,56.781,0.0,35.188,72,70,1000,200,0.117,373.5,81.813,77.625,0.029,72.375,71.438,55.656,56.813,0.0,59.344,72,70,1000,200,0.266,564.5,81.375,75.438,0.034,72.688,69.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.679,902.0,75.75,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.759,11.884,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,526.0,536.0,303.25,522.0,524.5,524.5,1.274,7.837,7.894,19.318,1.28,0.334,0.003,0.018,0.029,0.011
