DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1104,1,1,3,1,79.392,50,40,40,40,1,1,1265.007,332.65,25.113,13.003,0,80,55,1.4,2116.0,2077.651,1942.912,366.243,55.148,72.376,72.601,81.921,51.69,1.364,2.45,0.285,72.456,57.927,72.194,38.109,67.181,69.243,135.788,96.204,134.122,38.049,55.81,48.742,-10.82,26.891,78.125,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.5,74.438,73.125,0.014,72.313,72.188,55.75,56.781,0.0,36.688,72,70,1000,200,0.117,374.75,81.813,77.625,0.029,72.313,71.375,55.656,56.813,0.0,59.438,72,70,1000,200,0.268,566.5,81.25,75.438,0.032,72.563,69.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.682,903.5,75.75,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.892,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,522.0,524.5,524.5,1.057,7.828,6.01,19.298,1.265,0.333,0.003,0.018,0.027,0.011
5162008,1105,1,1,3,1,79.534,50,40,40,40,1,1,1282.577,336.164,25.113,13.017,0,80,55,1.4,2120.25,2094.435,1956.665,366.67,55.148,72.27,72.391,81.815,51.69,1.368,2.436,0.285,72.562,58.009,72.278,38.109,67.317,69.458,136.972,97.585,134.565,38.049,55.914,48.742,-10.82,27.078,78.25,72.125,78.25,55.813,56.563,0.0,0,72,70,1000,200,0.193,274.75,74.438,73.125,0.014,72.438,72.313,55.625,56.781,0.0,35.531,72,70,1000,200,0.125,387.75,81.813,77.625,0.029,72.5,71.25,55.875,56.813,0.0,60.094,72,70,1000,200,0.267,565.0,81.188,75.438,0.042,72.563,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.678,901.5,75.75,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.772,11.906,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,526.0,536.0,303.25,522.0,524.5,524.0,1.535,7.791,8.68,19.318,1.283,0.336,0.003,0.018,0.035,0.011
5162008,1106,1,1,3,1,79.451,50,40,40,40,1,1,1301.318,331.479,25.258,13.003,0,80,55,1.4,2131.75,2104.516,1946.347,367.95,55.148,72.27,72.496,81.815,51.69,1.375,2.465,0.285,72.619,58.086,72.783,38.221,67.615,69.458,138.525,96.735,136.633,38.049,55.81,48.669,-10.82,27.344,78.813,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.193,275.5,74.313,73.125,0.014,72.438,72.125,55.844,56.781,0.0,36.406,72,70,1000,200,0.127,390.5,81.625,77.563,0.029,72.375,71.25,55.969,56.813,0.0,60.813,72,70,1000,200,0.267,565.5,81.188,75.438,0.038,72.688,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,902.0,75.625,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.771,11.889,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,536.0,303.25,522.0,524.5,524.0,1.144,7.775,6.859,19.166,1.301,0.331,0.002,0.017,0.032,0.011
5162008,1107,1,1,3,1,79.818,50,40,40,40,1,1,1297.804,337.335,25.258,13.047,0,80,55,1.4,2135.75,2101.155,1948.065,368.387,55.04,72.27,72.601,81.393,51.476,1.383,2.45,0.285,72.732,58.178,72.39,38.305,67.628,69.458,135.862,96.204,134.048,38.049,55.81,48.669,-10.82,27.438,78.438,72.313,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.75,74.438,73.125,0.014,72.313,72.25,55.75,56.781,0.0,36.0,72,70,1000,200,0.128,391.75,81.563,77.563,0.029,72.313,71.313,55.875,56.813,0.0,60.656,72,70,1000,200,0.269,563.5,81.0,75.438,0.034,72.688,69.125,55.719,56.781,0.0,100.0,72,70,1000,200,0.678,902.5,75.625,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.763,11.894,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,526.0,536.5,303.25,522.5,525.0,524.0,1.155,7.801,6.581,19.231,1.298,0.337,0.003,0.017,0.028,0.011
5162008,1108,1,1,3,1,80.199,50,40,40,40,1,1,1286.091,333.821,25.268,13.061,0,80,55,1.4,2136.25,2107.878,1961.832,369.139,55.255,72.27,72.496,81.287,51.69,1.364,2.439,0.285,72.767,58.213,72.727,38.193,67.887,69.566,134.901,96.522,133.014,38.049,55.705,48.669,-10.82,27.859,78.75,72.125,77.938,55.813,56.75,0.0,0,72,70,1000,200,0.194,275.75,74.313,73.125,0.014,72.125,72.313,55.75,56.781,0.0,35.594,72,70,1000,200,0.128,392.25,81.563,77.563,0.029,72.313,71.313,55.875,56.813,0.0,60.969,72,70,1000,200,0.272,572.0,81.0,75.438,0.033,72.688,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.678,901.0,75.625,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.769,11.901,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,526.0,536.0,303.0,522.5,524.5,524.5,1.242,7.856,6.851,19.251,1.286,0.334,0.002,0.017,0.027,0.01
5162008,1109,1,1,3,1,80.112,50,40,40,40,1,1,1298.975,337.335,25.268,13.105,0,80,55,1.4,2144.75,2094.435,1944.63,368.075,55.148,72.27,72.391,81.182,51.583,1.372,2.483,0.293,72.796,58.266,72.082,38.221,67.861,69.458,139.339,96.097,137.151,37.976,55.705,48.597,-10.82,27.672,78.25,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.196,276.5,74.063,73.063,0.014,72.125,72.188,55.75,56.781,0.0,36.438,72,70,1000,200,0.12,382.5,81.438,77.563,0.029,72.313,71.313,55.875,56.813,0.0,61.063,72,70,1000,200,0.277,575.5,81.0,75.438,0.037,72.688,68.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.682,903.0,75.625,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.782,11.906,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,525.5,536.0,303.25,521.5,524.5,524.0,1.279,7.851,7.933,19.318,1.299,0.337,0.002,0.016,0.03,0.011
5162008,1110,1,1,3,1,80.264,50,40,40,40,1,1,1331.772,340.849,25.288,13.032,0,80,55,1.4,2141.5,2121.335,1967.004,374.952,55.148,72.27,72.391,81.182,51.69,1.364,2.465,0.289,72.906,58.327,72.447,38.305,68.179,69.351,136.602,95.46,134.861,38.049,55.81,48.597,-10.82,27.922,78.438,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.194,276.0,74.0,73.063,0.014,72.313,72.125,55.75,56.781,0.0,36.188,72,70,1000,200,0.127,390.0,81.438,77.563,0.029,72.313,71.313,55.875,56.719,0.0,60.438,72,70,1000,200,0.284,585.5,80.875,75.438,0.042,72.688,69.0,55.719,56.781,0.0,100.0,72,70,1000,200,0.675,900.0,75.625,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.769,11.899,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.5,536.5,303.0,523.5,524.5,524.0,1.07,7.74,6.323,19.078,1.332,0.341,0.002,0.016,0.033,0.011
5162008,1111,1,1,3,1,80.406,50,40,40,40,1,1,1293.119,334.993,25.381,13.003,0,80,55,1.4,2148.25,2124.702,1968.729,375.449,55.255,72.164,72.391,81.287,51.798,1.356,2.472,0.285,73.028,58.389,72.559,38.361,68.633,69.243,134.753,96.31,132.866,38.049,55.705,48.669,-10.82,28.078,78.625,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.194,275.5,74.063,73.063,0.014,72.438,72.125,55.75,56.781,0.0,37.063,72,70,1000,200,0.128,392.75,81.313,77.563,0.029,72.375,71.313,55.875,56.813,0.0,60.469,72,70,1000,200,0.283,579.5,80.875,75.438,0.036,72.688,69.0,55.719,56.781,0.0,100.0,72,70,1000,200,0.676,901.0,75.5,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.752,11.899,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,526.0,536.5,303.25,522.5,524.5,524.0,1.246,7.821,6.882,19.166,1.293,0.335,0.002,0.016,0.029,0.01
5162008,1112,1,1,3,1,80.846,50,40,40,40,1,1,1310.688,339.678,25.381,12.959,0,80,55,1.4,2147.0,2156.729,1979.093,379.932,55.255,72.164,72.286,80.759,51.69,1.345,2.483,0.282,73.264,58.599,72.643,38.53,68.659,69.351,139.265,95.885,137.224,38.122,55.601,48.597,-10.82,28.313,78.75,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.193,274.5,74.0,72.813,0.014,72.688,72.188,55.75,56.688,0.0,37.625,72,70,1000,200,0.143,413.25,81.313,77.438,0.029,72.375,71.25,55.875,56.813,0.0,60.219,72,70,1000,200,0.286,587.0,80.75,75.438,0.034,72.563,68.938,55.719,56.844,0.0,100.0,72,70,1000,200,0.675,900.0,75.5,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.768,11.906,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,526.0,536.5,303.25,521.5,524.5,524.0,1.194,7.766,7.433,18.84,1.311,0.34,0.002,0.016,0.026,0.01
5162008,1113,1,1,3,1,80.778,50,40,40,40,1,1,1327.086,344.363,25.371,13.076,0,80,55,1.4,2172.25,2144.92,1975.635,383.615,55.255,72.164,72.391,80.865,51.69,1.353,2.479,0.278,73.335,58.657,72.25,38.474,68.198,69.243,136.602,95.141,134.935,38.122,55.705,48.597,-10.82,28.359,78.375,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.197,277.5,74.0,72.813,0.014,72.438,72.375,55.75,56.688,0.0,39.188,72,70,1000,200,0.141,411.25,81.25,77.438,0.029,72.375,71.25,55.875,56.813,0.0,61.188,72,70,1000,200,0.288,588.5,80.688,75.438,0.038,72.563,69.0,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,900.5,75.5,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.765,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.5,536.5,303.25,521.0,524.5,524.0,1.02,7.79,6.074,19.01,1.327,0.344,0.002,0.016,0.029,0.01
5162008,1114,1,1,3,1,81.018,50,40,40,40,1,1,1351.684,338.507,25.505,13.105,0,80,55,1.4,2179.0,2153.354,1982.552,385.64,55.148,72.164,72.496,80.865,51.69,1.36,2.501,0.282,73.489,58.753,71.886,38.417,68.166,69.028,134.827,95.991,132.94,38.122,55.705,48.669,-10.82,28.484,78.063,72.125,78.313,55.813,56.563,0.0,0,72,70,1000,200,0.202,281.75,74.0,72.813,0.014,72.313,72.563,55.75,56.688,0.0,38.813,72,70,1000,200,0.142,412.0,81.25,77.438,0.029,72.375,71.188,55.875,56.813,0.0,61.094,72,70,1000,200,0.292,592.5,80.688,75.438,0.042,72.563,69.0,55.781,56.781,0.0,100.0,72,70,1000,200,0.675,899.0,75.5,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.754,11.868,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,526.0,536.5,303.5,522.5,524.5,524.0,1.239,7.861,6.915,19.183,1.352,0.339,0.002,0.016,0.032,0.01
5162008,1115,1,1,3,1,81.239,50,40,40,40,1,1,1359.883,344.363,25.474,13.091,0,80,55,1.4,2185.0,2153.354,1980.822,385.226,55.255,71.952,72.181,80.442,51.798,1.368,2.501,0.289,73.554,58.827,72.166,38.474,68.432,68.921,139.413,95.566,137.372,38.196,55.601,48.669,-10.82,28.844,78.25,72.125,78.0,55.813,56.75,0.0,0,72,70,1000,200,0.194,275.0,73.938,72.813,0.014,72.438,72.25,55.75,56.781,0.0,39.375,72,70,1000,200,0.143,413.5,81.25,77.438,0.029,72.375,71.125,55.875,56.813,0.0,61.313,72,70,1000,200,0.295,593.5,80.563,75.375,0.034,72.688,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.678,902.5,75.5,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.782,11.902,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.25,522.5,524.5,524.0,1.186,7.877,7.46,19.028,1.36,0.344,0.002,0.016,0.026,0.01
5162008,1116,1,1,3,1,81.744,50,40,40,40,1,1,1375.11,356.076,25.629,13.017,0,80,55,1.4,2194.25,2178.688,2008.573,382.802,55.148,72.058,72.286,80.336,51.69,1.345,2.501,0.285,73.803,59.037,72.166,38.614,68.503,68.814,136.898,94.716,135.23,38.122,55.705,48.597,-10.82,28.984,78.25,72.125,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.206,283.5,73.938,72.813,0.014,72.438,72.125,55.75,56.781,0.0,38.031,72,70,1000,200,0.153,429.25,81.0,77.438,0.029,72.313,71.063,55.875,56.813,0.0,61.438,72,70,1000,200,0.297,599.0,80.563,75.438,0.04,72.5,69.0,55.781,56.781,0.0,100.0,72,70,1000,200,0.674,897.0,75.5,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.782,11.899,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.25,523.0,524.5,524.0,1.013,7.755,6.139,18.924,1.375,0.356,0.002,0.015,0.03,0.01
5162008,1117,1,1,3,1,82.249,50,40,40,40,1,1,1403.221,351.391,25.629,13.061,0,80,55,1.4,2194.0,2190.527,2008.573,391.047,55.255,71.952,72.181,80.548,51.69,1.349,2.511,0.285,73.902,59.008,71.83,38.558,68.328,68.921,134.679,95.46,132.94,38.122,55.81,48.669,-10.82,29.063,77.938,72.125,77.938,55.813,56.75,0.0,0,72,70,1000,200,0.193,275.0,73.938,72.813,0.014,72.438,72.188,55.844,56.688,0.0,38.906,72,70,1000,200,0.162,438.0,81.0,77.438,0.029,72.375,71.063,55.875,56.813,0.0,61.0,72,70,1000,200,0.298,599.5,80.563,75.375,0.034,72.563,69.0,55.781,56.781,0.0,100.0,72,70,1000,200,0.673,898.5,75.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.78,11.899,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.0,522.5,524.5,524.0,1.136,7.788,6.404,19.119,1.403,0.351,0.002,0.015,0.026,0.009
5162008,1118,1,1,3,1,82.568,50,40,40,40,1,1,1406.735,352.562,25.711,13.003,0,80,55,1.4,2202.5,2171.927,2005.095,386.602,55.255,72.058,72.286,80.231,51.905,1.322,2.533,0.285,73.938,59.14,71.633,38.586,68.607,69.028,137.934,95.354,135.599,38.122,55.705,48.669,-10.82,28.969,77.75,72.313,77.813,55.813,56.563,0.0,0,72,70,1000,200,0.2,280.25,73.938,72.813,0.014,72.313,72.125,55.844,56.781,0.0,39.313,72,70,1000,200,0.154,429.25,80.938,77.375,0.029,72.375,71.063,55.875,56.813,0.0,61.969,72,70,1000,200,0.307,610.0,80.375,75.438,0.036,72.563,69.0,55.781,56.844,0.0,100.0,72,70,1000,200,0.674,897.0,75.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.775,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,526.0,536.5,303.5,521.0,524.5,524.0,1.41,7.8,8.618,19.034,1.407,0.353,0.002,0.015,0.026,0.009
5162008,1119,1,1,3,1,82.916,50,40,40,40,1,1,1377.453,352.562,25.773,13.076,0,80,55,1.4,2224.5,2187.143,2015.535,387.646,55.255,72.058,72.286,80.231,51.798,1.391,2.54,0.3,74.177,59.328,71.437,38.446,68.736,69.136,137.638,94.823,135.969,38.122,55.81,48.669,-10.82,28.781,77.5,72.125,78.0,55.906,56.75,0.0,0,72,70,1000,200,0.201,279.75,73.813,72.813,0.014,72.313,71.875,55.844,56.688,0.0,38.594,72,70,1000,200,0.155,431.5,80.813,77.375,0.028,72.375,71.125,55.969,56.813,0.0,62.125,72,70,1000,200,0.303,597.5,80.375,75.438,0.034,72.563,69.0,55.906,56.844,0.0,100.0,72,70,1000,200,0.681,905.5,75.438,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.785,11.914,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.25,523.0,524.0,524.0,1.005,7.797,6.175,19.141,1.377,0.353,0.002,0.014,0.025,0.01
5162008,1120,1,1,3,1,83.274,50,40,40,40,1,1,1393.851,358.419,25.794,13.003,0,80,55,1.4,2217.0,2182.069,2012.052,381.594,55.255,72.058,72.181,80.336,51.905,1.372,2.529,0.285,74.192,59.343,71.577,38.558,68.963,69.351,134.679,95.354,132.94,38.122,55.914,48.742,-10.82,28.922,77.563,72.125,78.063,55.906,56.906,0.0,0,72,70,1000,200,0.199,279.75,73.813,72.813,0.014,72.438,71.625,55.938,56.781,0.0,39.813,72,70,1000,200,0.155,431.25,80.813,77.375,0.029,72.313,71.188,56.094,57.0,0.0,61.938,72,70,1000,200,0.304,603.5,80.25,75.375,0.038,72.5,69.0,55.906,56.844,0.0,100.0,72,70,1000,200,0.682,903.5,75.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.777,11.912,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,526.0,536.5,303.5,521.5,524.5,524.0,1.141,7.761,6.446,19.165,1.394,0.358,0.002,0.015,0.027,0.009
5162008,1121,1,1,3,1,83.445,50,40,40,40,1,1,1395.022,358.419,25.66,12.988,0,80,55,1.4,2227.75,2212.541,2020.763,390.127,55.363,72.058,72.286,79.808,51.798,1.375,2.547,0.285,74.301,59.443,71.942,38.614,69.501,69.673,138.747,95.885,137.52,38.122,55.287,48.524,-10.82,29.734,78.063,72.125,77.938,55.906,56.75,0.0,0,72,70,1000,200,0.198,277.75,73.813,72.813,0.014,72.625,71.188,55.844,56.781,0.0,39.375,72,70,1000,200,0.163,439.5,80.75,77.375,0.029,72.313,71.125,55.969,57.0,0.0,62.281,72,70,1000,200,0.305,604.0,80.25,75.375,0.036,72.5,68.938,55.906,56.844,0.0,100.0,72,70,1000,200,0.683,905.0,75.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.774,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,526.0,536.5,303.5,521.5,524.5,524.0,0.735,7.871,4.519,18.75,1.395,0.358,0.002,0.014,0.026,0.009
5162008,1122,1,1,3,1,83.244,50,40,40,40,1,1,1432.504,356.076,25.66,13.047,0,80,55,1.4,2229.75,2231.197,2038.23,399.733,55.04,72.27,72.286,78.963,51.476,1.333,2.555,0.282,74.465,59.408,73.12,38.642,69.54,69.888,137.638,94.292,136.707,38.122,54.347,47.941,-10.82,32.531,79.25,72.0,78.125,55.688,56.75,0.0,0,72,70,1000,200,0.203,282.75,73.688,72.813,0.014,72.625,71.0,55.625,56.688,0.0,40.188,72,70,1000,200,0.172,451.25,80.75,77.375,0.029,72.375,71.063,55.656,56.813,0.0,62.188,72,70,1000,200,0.313,615.5,80.188,75.375,0.04,72.563,68.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.671,896.5,75.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.759,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,526.0,536.5,303.5,522.0,524.5,524.0,0.551,7.896,3.43,17.78,1.433,0.356,0.002,0.014,0.028,0.009
5162008,1123,1,1,3,1,82.895,50,40,40,40,1,1,1416.105,358.419,25.701,13.047,0,80,55,1.4,2244.0,2214.236,2025.997,393.697,54.825,72.058,72.181,78.012,51.262,1.356,2.551,0.285,74.526,59.623,72.923,38.698,69.073,69.888,135.048,89.936,133.605,38.196,54.242,47.795,-10.82,34.313,79.313,72.125,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.198,277.5,73.688,72.813,0.014,72.625,70.938,55.531,56.5,0.0,40.813,72,70,1000,200,0.171,457.25,80.563,77.375,0.029,72.313,71.0,55.625,56.719,0.0,62.875,72,70,1000,200,0.314,613.5,80.188,75.375,0.037,72.5,68.938,55.625,56.688,0.0,100.0,72,70,1000,200,0.678,900.5,75.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.755,11.868,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,526.5,537.0,303.25,522.0,524.5,524.0,0.822,7.805,5.329,17.381,1.416,0.358,0.002,0.014,0.026,0.009
5162008,1124,1,1,3,1,82.648,50,40,40,40,1,1,1437.189,363.104,25.794,13.047,0,80,55,1.4,2255.25,2224.41,2032.983,398.945,54.932,71.952,72.076,78.329,51.369,1.368,2.565,0.289,74.645,59.708,72.755,38.782,68.795,69.673,135.936,88.98,134.196,38.196,54.974,48.232,-10.82,35.375,79.125,72.125,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.208,283.0,73.688,72.813,0.014,72.438,70.75,55.531,56.406,0.0,40.813,72,70,1000,200,0.17,449.75,80.563,77.188,0.029,72.313,71.0,55.625,56.594,0.0,63.125,72,70,1000,200,0.315,618.0,80.063,75.375,0.034,72.563,68.938,55.625,56.688,0.0,100.0,72,70,1000,200,0.681,901.5,75.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.741,11.869,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,526.5,536.5,303.5,523.0,524.5,523.5,0.956,7.804,6.447,18.172,1.437,0.363,0.002,0.014,0.023,0.009
5162008,1125,1,1,3,1,82.551,50,40,40,40,1,1,1430.161,358.419,25.794,13.091,0,80,55,1.4,2252.5,2217.626,2025.997,398.646,54.932,71.952,72.076,78.435,51.476,1.375,2.565,0.3,74.698,59.729,72.222,38.754,68.795,69.566,136.158,91.636,134.639,38.196,55.078,48.305,-10.82,34.719,78.875,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.196,276.75,73.5,72.688,0.014,72.438,70.625,55.531,56.406,0.0,41.25,72,70,1000,200,0.168,454.25,80.563,77.188,0.029,72.313,71.0,55.656,56.594,0.0,62.813,72,70,1000,200,0.318,616.0,80.063,75.375,0.039,72.688,68.938,55.625,56.688,0.0,100.0,72,70,1000,200,0.686,906.0,75.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.769,11.901,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.0,536.5,303.25,521.0,524.5,523.5,0.88,7.839,5.628,18.366,1.43,0.358,0.002,0.014,0.027,0.009
5162008,1126,1,1,3,1,82.722,50,40,40,40,1,1,1440.703,365.447,25.773,13.076,0,80,55,1.4,2257.0,2229.5,2052.249,400.491,54.932,72.058,72.181,78.752,51.476,1.36,2.569,0.289,74.806,59.867,72.25,38.67,69.073,69.458,138.23,91.848,136.338,38.196,55.078,48.305,-10.82,34.219,78.875,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.206,284.0,73.5,72.688,0.014,72.438,70.563,55.625,56.406,0.0,41.0,72,70,1000,200,0.174,460.5,80.438,77.063,0.029,72.188,70.938,55.656,56.719,0.0,63.031,72,70,1000,200,0.314,613.5,79.938,75.375,0.036,72.5,68.75,55.625,56.688,0.0,100.0,72,70,1000,200,0.684,903.0,75.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.76,11.893,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,526.0,537.0,303.25,522.0,524.5,523.5,1.051,7.83,6.999,18.345,1.441,0.365,0.002,0.014,0.024,0.009
5162008,1127,1,1,3,1,82.766,50,40,40,40,1,1,1460.615,360.761,25.763,12.974,0,80,55,1.4,2256.75,2217.626,2034.732,396.521,55.04,71.952,72.181,78.857,51.583,1.372,2.583,0.293,74.902,59.972,71.773,38.642,68.95,69.458,138.23,92.167,136.855,38.269,55.078,48.305,-10.82,33.781,78.438,72.0,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.201,278.75,73.438,72.688,0.014,72.438,70.5,55.625,56.406,0.0,41.125,72,70,1000,200,0.177,463.0,80.438,77.188,0.029,72.188,70.938,55.656,56.719,0.0,63.281,72,70,1000,200,0.315,614.5,79.938,75.375,0.038,72.375,68.688,55.625,56.688,0.0,100.0,72,70,1000,200,0.683,903.0,75.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.763,11.89,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,526.0,536.5,303.25,523.0,524.5,523.5,0.769,7.746,5.085,18.07,1.461,0.361,0.002,0.014,0.025,0.009
5162008,1128,1,1,3,1,82.879,50,40,40,40,1,1,1441.874,366.618,25.742,13.061,0,80,55,1.4,2256.75,2226.106,2048.741,400.773,55.04,71.952,72.076,78.963,51.583,1.394,2.562,0.3,74.976,60.027,71.661,38.614,68.821,69.351,135.566,92.273,134.122,38.196,55.287,48.451,-10.82,33.656,78.188,72.0,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.197,277.25,73.5,72.688,0.014,72.313,70.313,55.625,56.5,0.0,41.5,72,70,1000,200,0.175,456.75,80.25,77.188,0.029,72.188,71.0,55.656,56.719,0.0,62.563,72,70,1000,200,0.323,620.5,79.938,75.375,0.036,72.375,68.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.687,907.5,75.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.726,11.868,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,526.0,537.0,303.25,522.0,524.5,523.5,0.859,7.837,5.34,18.589,1.442,0.367,0.002,0.013,0.024,0.009
5162008,1129,1,1,3,1,83.27,50,40,40,40,1,1,1480.527,365.447,25.649,13.076,0,80,55,1.4,2264.75,2248.178,2046.987,402.867,55.148,71.846,72.076,78.857,51.583,1.368,2.598,0.285,75.074,60.055,71.465,38.614,69.047,69.458,138.451,92.911,137.077,38.196,55.183,48.305,-10.82,33.469,78.0,72.0,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.201,281.25,73.438,72.563,0.014,72.313,70.375,55.75,56.5,0.0,40.156,72,70,1000,200,0.185,470.25,80.25,77.063,0.029,72.188,71.063,55.656,56.719,0.0,63.344,72,70,1000,200,0.318,617.0,79.813,75.375,0.032,72.375,68.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.686,905.5,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.762,11.894,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.0,537.0,303.5,521.5,524.5,523.5,0.774,7.782,5.058,18.345,1.481,0.365,0.002,0.014,0.021,0.008
5162008,1130,1,1,3,1,82.921,50,40,40,40,1,1,1458.272,365.447,25.68,13.032,0,80,55,1.4,2276.75,2249.877,2052.249,407.775,54.932,71.846,72.076,78.329,51.476,1.353,2.594,0.289,75.137,60.089,71.156,38.558,68.821,69.351,138.304,93.229,137.446,38.269,54.347,48.014,-10.82,33.75,77.688,72.125,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.197,277.25,73.5,72.688,0.014,72.313,70.313,55.625,56.406,0.0,40.75,72,70,1000,200,0.183,468.75,80.25,77.063,0.029,72.188,71.0,55.625,56.719,0.0,62.656,72,70,1000,200,0.331,630.5,79.813,75.438,0.033,72.5,68.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.684,905.0,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.769,11.901,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.5,537.0,303.25,521.5,524.0,523.5,0.489,7.899,3.163,17.625,1.458,0.365,0.002,0.014,0.021,0.008
5162008,1131,1,1,3,1,82.837,50,40,40,40,1,1,1462.958,367.789,25.701,13.091,0,80,55,1.4,2284.0,2251.577,2048.741,409.207,54.932,71.952,72.181,77.907,51.369,1.379,2.594,0.304,75.258,60.21,71.437,38.502,68.782,69.351,135.64,90.042,134.344,38.196,54.451,47.941,-10.82,34.906,77.813,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.202,280.0,73.313,72.688,0.014,72.313,70.313,55.531,56.406,0.0,40.375,72,70,1000,200,0.187,473.25,80.188,77.063,0.029,72.313,70.875,55.625,56.594,0.0,63.656,72,70,1000,200,0.326,623.0,79.688,75.375,0.042,72.313,68.625,55.625,56.563,0.0,100.0,72,70,1000,200,0.684,905.5,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.788,11.904,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.5,537.0,303.5,521.5,524.5,523.5,0.73,7.848,4.785,17.705,1.463,0.368,0.001,0.013,0.026,0.008
5162008,1132,1,1,3,1,82.695,50,40,40,40,1,1,1462.958,368.96,25.752,13.017,0,80,55,1.4,2285.0,2251.577,2055.76,402.942,54.932,71.846,71.971,78.329,51.369,1.364,2.601,0.293,75.301,60.242,71.605,38.502,69.274,69.351,136.01,89.618,134.27,38.269,54.974,48.232,-10.82,35.688,78.0,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.203,283.0,73.313,72.688,0.014,72.25,70.25,55.531,56.313,0.0,40.625,72,70,1000,200,0.187,472.75,80.188,77.063,0.029,72.188,70.75,55.625,56.594,0.0,63.25,72,70,1000,200,0.325,623.0,79.688,75.375,0.038,72.313,68.688,55.625,56.563,0.0,100.0,72,70,1000,200,0.68,904.0,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.755,11.877,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,526.5,537.0,303.25,522.5,524.5,523.5,0.966,7.763,6.436,17.998,1.463,0.369,0.001,0.013,0.024,0.008
5162008,1133,1,1,3,1,82.906,50,40,40,40,1,1,1469.985,367.789,25.794,13.149,0,80,55,1.4,2285.25,2243.082,2052.249,404.453,55.04,71.846,71.971,78.541,51.476,1.394,2.641,0.282,75.414,60.321,71.577,38.558,69.728,69.458,136.528,91.636,134.861,38.269,55.078,48.305,-10.82,35.094,78.125,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.201,279.75,73.313,72.563,0.014,72.25,70.188,55.625,56.313,0.0,40.531,72,70,1000,200,0.187,469.0,80.125,77.063,0.029,72.188,70.813,55.656,56.594,0.0,62.844,72,70,1000,200,0.323,620.5,79.688,75.375,0.042,72.375,68.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.687,908.0,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.752,11.882,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,526.5,537.0,303.25,522.0,524.0,523.5,0.958,7.851,6.175,18.314,1.47,0.368,0.002,0.013,0.026,0.008
5162008,1134,1,1,3,1,82.949,50,40,40,40,1,1,1477.013,367.789,25.763,13.047,0,80,55,1.4,2275.25,2254.976,2057.517,400.565,55.04,71.846,71.865,78.541,51.583,1.383,2.623,0.285,75.383,60.302,71.156,38.558,69.618,69.566,135.122,91.848,133.605,38.269,55.078,48.305,-10.82,34.125,77.688,72.0,77.938,55.688,56.438,0.0,0,72,70,1000,200,0.196,277.0,73.188,72.563,0.014,72.313,70.125,55.531,56.406,0.0,41.281,72,70,1000,200,0.186,474.0,80.125,77.063,0.029,72.063,70.875,55.656,56.813,0.0,62.594,72,70,1000,200,0.325,622.5,79.563,75.375,0.042,72.313,68.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.69,908.5,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.777,11.907,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.5,537.0,303.25,523.5,524.5,523.0,0.903,7.79,5.615,18.172,1.477,0.368,0.001,0.013,0.026,0.008
5162008,1135,1,1,3,1,83.572,50,40,40,40,1,1,1485.212,371.303,25.67,13.032,0,80,55,1.4,2280.5,2263.479,2071.592,394.677,55.255,71.74,71.971,78.541,51.69,1.364,2.591,0.3,75.415,60.331,71.156,38.53,69.566,69.78,139.561,91.955,138.406,38.269,55.078,48.305,-10.82,33.719,77.563,72.0,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.202,281.75,73.313,72.563,0.014,72.313,70.25,55.75,56.406,0.0,41.969,72,70,1000,200,0.187,472.0,80.0,77.063,0.029,72.063,70.875,55.656,56.719,0.0,62.969,72,70,1000,200,0.328,627.5,79.688,75.375,0.035,72.063,68.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.681,903.0,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.784,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.5,537.0,303.25,523.0,524.5,523.0,0.623,7.781,4.254,18.151,1.485,0.371,0.002,0.012,0.022,0.008
5162008,1136,1,1,3,1,83.243,50,40,40,40,1,1,1487.555,373.646,25.701,13.017,0,80,55,1.4,2293.5,2263.479,2066.309,402.069,55.04,71.846,71.971,77.907,51.583,1.379,2.601,0.285,75.458,60.362,71.381,38.614,69.41,69.995,137.046,92.379,136.116,38.196,54.451,47.941,-10.82,34.406,77.813,72.0,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.198,277.75,73.188,72.563,0.014,72.313,70.25,55.625,56.406,0.0,41.813,72,70,1000,200,0.187,473.25,80.0,77.0,0.029,72.188,70.813,55.625,56.719,0.0,62.688,72,70,1000,200,0.331,632.0,79.5,75.375,0.034,72.063,68.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.688,905.5,75.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.76,11.896,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,537.0,303.5,521.5,524.5,523.0,0.535,7.804,3.432,17.605,1.488,0.374,0.001,0.013,0.02,0.008
5162008,1137,1,1,3,1,82.688,50,40,40,40,1,1,1501.611,375.988,25.732,13.032,0,80,55,1.4,2290.5,2280.5,2068.07,406.933,54.825,71.846,71.76,77.59,51.262,1.36,2.619,0.3,75.61,60.47,71.886,38.502,69.384,69.995,135.418,89.405,133.901,38.269,54.347,47.868,-10.82,35.625,78.375,72.0,77.875,55.406,56.344,0.0,0,72,70,1000,200,0.202,282.25,73.063,72.563,0.014,72.313,70.125,55.531,56.313,0.0,41.25,72,70,1000,200,0.196,486.25,80.0,77.0,0.029,72.188,70.875,55.625,56.594,0.0,62.781,72,70,1000,200,0.334,634.0,79.5,75.375,0.034,72.313,68.438,55.625,56.563,0.0,100.0,72,70,1000,200,0.684,904.5,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.757,11.893,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,537.5,303.25,521.5,524.0,523.0,0.848,7.78,5.608,17.361,1.502,0.376,0.001,0.013,0.02,0.008
5162008,1138,1,1,3,1,82.723,50,40,40,40,1,1,1479.356,374.817,25.711,13.061,0,80,55,1.4,2305.5,2265.18,2062.79,404.278,54.932,71.952,71.971,78.012,51.476,1.375,2.623,0.293,75.609,60.503,71.661,38.586,69.462,70.103,139.487,89.299,137.741,38.269,54.869,48.16,-10.82,36.063,78.125,72.0,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.205,282.0,73.188,72.5,0.014,72.25,70.0,55.344,56.313,0.0,41.969,72,70,1000,200,0.19,480.0,79.813,77.0,0.029,72.188,70.813,55.625,56.594,0.0,63.688,72,70,1000,200,0.327,627.5,79.5,75.375,0.034,72.375,68.438,55.625,56.563,0.0,100.0,72,70,1000,200,0.691,909.0,75.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.76,11.879,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,537.0,303.25,522.5,524.5,523.0,0.894,7.782,6.441,17.929,1.479,0.375,0.001,0.012,0.02,0.008
5162008,1139,1,1,3,1,82.982,50,40,40,40,1,1,1489.898,370.132,25.742,13.047,0,80,55,1.4,2303.75,2256.677,2054.004,401.524,55.148,71.74,71.865,78.329,51.69,1.383,2.641,0.296,75.657,60.535,71.213,38.614,69.631,70.317,137.416,91.317,136.043,38.269,55.183,48.451,-10.82,35.219,78.0,72.125,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.197,277.25,73.063,72.563,0.014,72.25,70.063,55.625,56.313,0.0,41.781,72,70,1000,200,0.193,483.25,79.813,77.0,0.029,72.063,70.75,55.656,56.594,0.0,63.938,72,70,1000,200,0.33,627.0,79.375,75.25,0.037,72.063,68.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.695,910.5,75.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.749,11.869,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,526.5,537.5,303.25,522.5,524.5,523.0,0.767,7.854,5.074,18.436,1.49,0.37,0.001,0.012,0.022,0.008
5162008,1140,1,1,3,1,83.586,50,40,40,40,1,1,1520.351,374.817,25.691,13.017,0,80,55,1.4,2300.5,2277.094,2062.79,410.834,55.04,71.952,71.971,78.752,51.583,1.379,2.645,0.296,75.742,60.606,71.016,38.614,69.832,70.317,135.492,92.167,134.344,38.342,55.183,48.378,-10.82,34.594,77.625,72.0,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.207,283.5,73.063,72.5,0.014,72.313,69.938,55.625,56.406,0.0,42.125,72,70,1000,200,0.193,483.0,79.688,77.0,0.029,72.063,70.75,55.656,56.594,0.0,63.125,72,70,1000,200,0.331,627.0,79.375,75.25,0.034,72.063,68.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.69,911.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.75,11.889,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.5,537.5,303.25,522.0,524.5,523.0,0.681,7.757,4.237,18.13,1.52,0.375,0.001,0.011,0.02,0.007
5162008,1141,1,1,3,1,83.786,50,40,40,40,1,1,1525.037,374.817,25.68,13.061,0,80,55,1.4,2307.0,2282.203,2069.83,411.262,55.255,72.058,72.076,78.646,51.798,1.387,2.619,0.307,75.742,60.615,71.381,38.586,70.162,70.532,136.158,92.273,135.082,38.342,54.869,48.232,-10.82,35.063,77.875,72.0,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.207,285.75,73.063,72.5,0.014,72.25,70.0,55.625,56.406,0.0,42.594,72,70,1000,200,0.198,487.0,79.688,76.875,0.029,72.188,70.75,55.656,56.719,0.0,63.875,72,70,1000,200,0.331,629.5,79.375,75.25,0.04,72.063,68.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,907.0,75.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.782,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,537.5,303.25,522.0,524.5,523.0,0.63,7.816,3.969,17.926,1.525,0.375,0.001,0.012,0.024,0.008
5162008,1142,1,1,3,1,83.722,50,40,40,40,1,1,1507.467,374.817,25.639,13.032,0,80,55,1.4,2317.25,2280.5,2080.41,410.975,55.148,71.952,71.971,77.907,51.476,1.36,2.652,0.293,75.889,60.701,71.549,38.586,70.337,70.532,136.01,91.53,135.008,38.342,54.556,48.014,-10.82,35.656,78.125,72.313,77.875,55.5,56.563,0.0,0,72,70,1000,200,0.204,282.75,73.063,72.563,0.014,72.25,70.063,55.531,56.406,0.0,41.719,72,70,1000,200,0.201,491.75,79.688,77.0,0.029,72.063,70.75,55.656,56.719,0.0,62.906,72,70,1000,200,0.34,639.0,79.188,75.25,0.038,72.063,68.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.685,906.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.75,11.882,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.5,537.5,303.25,521.5,524.0,523.0,0.578,7.774,3.69,17.492,1.507,0.375,0.001,0.011,0.022,0.007
5162008,1143,1,1,3,1,83.276,50,40,40,40,1,1,1530.893,375.988,25.66,13.091,0,80,55,1.4,2316.25,2280.5,2092.783,415.409,54.932,71.952,72.076,77.484,51.476,1.413,2.63,0.307,75.896,60.729,72.082,38.502,70.506,70.64,135.418,89.83,134.27,38.269,54.347,47.868,-10.82,36.594,78.625,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.205,283.75,72.875,72.5,0.014,72.125,70.063,55.531,56.313,0.0,42.125,72,70,1000,200,0.198,483.0,79.563,76.875,0.029,72.063,70.813,55.625,56.594,0.0,63.188,72,70,1000,200,0.334,629.5,79.188,75.25,0.037,72.0,68.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.69,910.5,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.779,11.901,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,537.5,303.25,521.5,524.0,523.0,0.646,7.816,4.232,17.439,1.531,0.376,0.001,0.011,0.021,0.007
5162008,1144,1,1,3,1,82.682,50,40,40,40,1,1,1516.838,379.502,25.721,13.076,0,80,55,1.4,2311.25,2289.017,2098.095,414.157,54.825,71.952,71.865,77.379,51.369,1.383,2.63,0.293,75.931,60.743,72.278,38.586,70.363,70.64,138.969,88.768,137.594,38.342,54.242,47.868,-10.82,37.125,78.875,72.125,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.205,282.75,72.875,72.5,0.014,72.125,70.125,55.344,56.313,0.0,41.531,72,70,1000,200,0.201,491.0,79.563,76.875,0.029,72.063,70.75,55.625,56.594,0.0,62.281,72,70,1000,200,0.34,638.5,79.063,75.375,0.034,72.063,68.375,55.469,56.563,0.0,100.0,72,70,1000,200,0.69,907.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.779,11.901,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,538.0,303.5,522.5,524.5,522.5,0.704,7.834,5.075,17.287,1.517,0.38,0.001,0.011,0.018,0.007
5162008,1145,1,1,3,1,82.716,50,40,40,40,1,1,1522.694,370.132,25.691,13.076,0,80,55,1.4,2313.0,2290.721,2080.41,424.643,54.825,71.952,71.971,77.695,51.369,1.375,2.652,0.3,75.932,60.738,71.605,38.726,69.909,70.425,136.38,88.237,135.082,38.342,54.765,48.087,-10.82,36.906,78.438,72.0,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.204,282.25,72.875,72.5,0.014,72.125,70.063,55.531,56.313,0.0,42.75,72,70,1000,200,0.202,491.25,79.563,77.0,0.029,72.063,70.875,55.625,56.531,0.0,62.281,72,70,1000,200,0.34,638.5,79.063,75.375,0.038,72.0,68.438,55.469,56.563,0.0,100.0,72,70,1000,200,0.691,909.5,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.777,11.889,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,538.0,303.25,521.0,524.5,523.0,0.693,7.759,4.789,17.684,1.523,0.37,0.001,0.011,0.02,0.007
5162008,1146,1,1,3,1,82.867,50,40,40,40,1,1,1516.838,378.331,25.711,13.032,0,80,55,1.4,2313.25,2290.721,2073.354,409.897,54.932,71.74,71.76,77.907,51.476,1.383,2.634,0.3,75.963,60.768,71.886,38.67,69.793,70.103,135.27,90.149,133.901,38.342,54.869,48.16,-10.82,36.938,78.438,72.0,77.813,55.406,56.438,0.0,0,72,70,1000,200,0.205,282.5,72.875,72.5,0.014,72.125,70.063,55.531,56.313,0.0,41.938,72,70,1000,200,0.201,491.5,79.563,76.875,0.029,72.063,70.875,55.625,56.594,0.0,62.344,72,70,1000,200,0.34,638.5,79.063,75.25,0.038,72.0,68.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.69,909.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.771,11.892,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,537.5,303.25,522.5,524.5,523.0,0.78,7.742,5.057,17.756,1.517,0.378,0.001,0.011,0.021,0.007
5162008,1147,1,1,3,1,83.166,50,40,40,40,1,1,1505.125,380.674,25.691,13.061,0,80,55,1.4,2318.75,2289.017,2080.41,408.909,55.04,71.846,71.865,78.118,51.583,1.349,2.659,0.304,76.009,60.781,71.353,38.754,69.78,70.21,136.01,90.999,134.565,38.342,54.869,48.232,-10.82,36.281,78.063,72.0,77.625,55.5,56.438,0.0,0,72,70,1000,200,0.203,281.5,72.875,72.5,0.014,72.125,69.875,55.625,56.313,0.0,42.688,72,70,1000,200,0.202,491.5,79.5,76.875,0.029,72.063,70.813,55.656,56.594,0.0,63.344,72,70,1000,200,0.337,640.0,79.0,75.25,0.037,72.063,68.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,906.5,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.785,11.896,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,537.5,303.25,523.0,524.5,523.0,0.825,7.816,5.332,17.926,1.505,0.381,0.001,0.011,0.02,0.007
5162008,1148,1,1,3,1,83.485,50,40,40,40,1,1,1519.18,377.16,25.721,13.061,0,80,55,1.4,2318.75,2287.313,2075.117,410.375,55.04,71.846,71.76,78.012,51.583,1.375,2.659,0.293,76.066,60.844,70.708,38.726,69.579,70.21,137.268,90.68,135.599,38.342,54.869,48.232,-10.82,35.688,77.438,72.0,77.625,55.5,56.438,0.0,0,72,70,1000,200,0.205,282.5,72.75,72.25,0.014,72.125,69.688,55.625,56.313,0.0,42.375,72,70,1000,200,0.202,491.5,79.5,76.875,0.029,72.188,70.875,55.656,56.594,0.0,63.156,72,70,1000,200,0.337,636.0,79.0,75.25,0.034,71.938,68.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.69,909.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,538.0,303.5,521.5,524.5,523.0,0.921,7.816,6.164,17.926,1.519,0.377,0.001,0.011,0.019,0.007
5162008,1149,1,1,3,1,83.352,50,40,40,40,1,1,1518.009,381.845,25.742,13.076,0,80,55,1.4,2316.5,2289.017,2091.013,410.201,55.148,71.846,71.865,78.012,51.583,1.383,2.63,0.3,76.07,60.857,70.82,38.698,69.793,70.317,138.451,90.467,137.224,38.342,54.869,48.232,-10.82,35.5,77.438,72.0,77.875,55.688,56.438,0.0,0,72,70,1000,200,0.204,282.25,72.813,72.5,0.014,72.25,69.813,55.625,56.406,0.0,42.531,72,70,1000,200,0.202,492.25,79.438,76.875,0.029,72.188,70.813,55.656,56.594,0.0,63.531,72,70,1000,200,0.34,643.0,79.0,75.25,0.042,72.0,68.25,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,906.5,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.782,11.897,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,538.0,303.25,523.0,524.0,523.0,0.658,7.825,4.533,17.947,1.518,0.382,0.001,0.011,0.023,0.007
5162008,1150,1,1,3,1,83.485,50,40,40,40,1,1,1513.324,380.674,25.505,13.061,0,80,55,1.4,2325.75,2290.721,2082.176,415.266,55.148,71.846,71.76,77.695,51.583,1.379,2.652,0.293,76.105,60.882,70.68,38.754,69.436,70.425,135.566,90.467,135.378,38.342,54.451,48.087,-10.82,35.438,77.313,72.0,77.813,55.688,56.438,0.0,0,72,70,1000,200,0.205,283.5,72.813,72.25,0.014,72.125,69.75,55.625,56.313,0.0,43.625,72,70,1000,200,0.202,492.25,79.438,76.875,0.029,72.063,70.75,55.656,56.719,0.0,63.656,72,70,1000,200,0.339,637.5,78.875,75.375,0.038,71.938,68.188,55.719,56.688,0.0,100.0,72,70,1000,200,0.694,912.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.91,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,538.0,303.25,521.5,524.0,523.0,0.106,7.901,0.689,17.664,1.513,0.381,0.001,0.011,0.019,0.007
5162008,1151,1,1,3,1,82.694,50,40,40,40,1,1,1537.921,380.674,25.629,13.105,0,80,55,1.4,2327.25,2297.54,2085.709,419.3,54.717,71.74,71.76,76.005,51.155,1.398,2.655,0.304,76.114,60.885,71.577,38.614,69.566,70.317,135.64,90.892,134.639,38.342,53.616,47.431,-10.82,36.406,77.938,72.0,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.205,283.25,72.75,72.25,0.014,72.25,69.75,55.344,56.188,0.0,43.219,72,70,1000,200,0.204,494.0,79.438,76.875,0.029,72.063,70.875,55.5,56.531,0.0,63.719,72,70,1000,200,0.34,638.5,78.875,75.25,0.034,71.938,68.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.695,912.5,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.774,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,538.0,303.5,522.0,524.0,522.5,0.573,7.798,3.685,16.53,1.538,0.381,0.001,0.011,0.018,0.007
5162008,1152,1,1,3,1,82.1,50,40,40,40,1,1,1529.722,380.674,25.711,13.061,0,80,55,1.4,2320.75,2290.721,2083.942,412.972,54.717,71.846,71.865,76.216,51.048,1.383,2.67,0.304,76.117,60.885,72.026,38.642,69.922,70.425,136.158,85.369,135.008,38.415,54.138,47.795,-10.82,37.156,78.5,72.0,77.813,55.281,56.25,0.0,0,72,70,1000,200,0.205,283.0,72.75,72.25,0.014,72.125,69.688,55.219,56.094,0.0,43.563,72,70,1000,200,0.204,493.5,79.188,76.75,0.029,72.188,70.875,55.5,56.531,0.0,64.25,72,70,1000,200,0.339,637.5,78.875,75.25,0.036,71.813,68.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.689,908.5,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.785,11.914,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.5,538.0,303.25,522.5,524.0,523.0,0.582,7.792,4.247,17.002,1.53,0.381,0.001,0.01,0.019,0.007
5162008,1153,1,1,3,1,81.952,50,40,40,40,1,1,1544.949,381.845,25.701,13.047,0,80,55,1.4,2325.0,2306.068,2089.244,414.04,54.717,71.846,71.865,76.956,51.155,1.372,2.67,0.289,76.112,60.889,71.605,38.53,69.78,70.317,138.082,87.281,136.338,38.269,54.556,48.014,-10.82,37.344,78.313,72.0,77.875,55.281,56.25,0.0,0,72,70,1000,200,0.204,282.25,72.813,72.25,0.014,72.0,69.688,55.344,56.094,0.0,43.063,72,70,1000,200,0.203,492.0,79.188,76.75,0.029,72.063,71.0,55.5,56.531,0.0,63.75,72,70,1000,200,0.351,649.5,78.813,75.25,0.042,71.813,68.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.691,909.5,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.763,11.897,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,538.0,303.5,523.0,524.5,523.0,0.882,7.806,6.434,17.645,1.545,0.382,0.001,0.01,0.022,0.007
5162008,1154,1,1,3,1,82.276,50,40,40,40,1,1,1494.583,379.502,25.732,13.047,0,80,55,1.4,2330.75,2289.017,2082.176,414.814,55.04,71.846,71.76,77.167,51.476,1.379,2.652,0.311,76.168,60.932,71.269,38.502,69.955,70.532,138.895,89.086,137.741,38.269,54.66,48.087,-10.82,37.156,78.0,71.938,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.206,283.5,72.75,72.188,0.014,72.0,69.75,55.344,56.188,0.0,43.25,72,70,1000,200,0.203,491.75,79.188,76.75,0.029,72.063,71.125,55.625,56.531,0.0,64.5,72,70,1000,200,0.34,637.0,78.813,75.25,0.038,71.688,68.063,55.625,56.375,0.0,100.0,72,70,1000,200,0.695,910.5,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.787,11.917,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,538.0,303.5,521.5,524.0,522.5,0.596,7.815,4.261,17.777,1.495,0.38,0.001,0.01,0.02,0.007
5162008,1155,1,1,3,1,82.173,50,40,40,40,1,1,1534.407,374.817,25.732,12.988,0,80,55,1.4,2330.5,2302.656,2078.645,415.386,54.932,71.74,71.655,77.379,51.476,1.379,2.666,0.3,76.198,60.961,70.792,38.642,69.968,70.425,135.936,89.618,134.861,38.342,54.66,48.087,-10.82,36.813,77.563,72.0,77.75,55.406,56.438,0.0,0,72,70,1000,200,0.197,276.75,72.75,72.25,0.014,72.0,69.563,55.531,56.188,0.0,43.281,72,70,1000,200,0.203,492.25,79.063,76.563,0.029,72.188,71.0,55.625,56.531,0.0,63.469,72,70,1000,200,0.353,653.5,78.813,75.25,0.037,71.688,68.063,55.469,56.563,0.0,100.0,72,70,1000,200,0.691,908.5,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.785,11.917,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,538.0,303.5,522.5,524.0,522.5,0.597,7.756,3.973,17.565,1.534,0.375,0.001,0.011,0.019,0.007
5162008,1156,1,1,3,1,82.394,50,40,40,40,1,1,1566.032,383.016,25.711,13.105,0,80,55,1.4,2331.0,2309.481,2078.645,421.718,55.04,71.846,71.76,77.695,51.583,1.394,2.677,0.304,76.232,60.966,70.82,38.558,70.123,70.317,136.084,90.042,134.787,38.269,54.765,48.232,-10.82,36.781,77.5,72.0,77.563,55.5,56.438,0.0,0,72,70,1000,200,0.205,283.25,72.75,72.25,0.014,72.0,69.625,55.531,56.188,0.0,41.688,72,70,1000,200,0.203,493.5,79.063,76.75,0.029,72.188,70.875,55.625,56.531,0.0,64.438,72,70,1000,200,0.347,648.0,78.625,75.25,0.037,71.688,68.0,55.625,56.563,0.0,100.0,72,70,1000,200,0.694,911.0,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.914,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,538.0,303.25,522.0,524.0,522.5,0.724,7.915,4.79,18.12,1.566,0.383,0.001,0.01,0.018,0.007
5162008,1157,1,1,3,1,82.418,50,40,40,40,1,1,1540.264,383.016,25.732,13.003,0,80,55,1.4,2334.5,2297.54,2083.942,418.6,55.148,71.74,71.655,77.695,51.583,1.383,2.663,0.3,76.254,61.011,70.876,38.586,70.48,70.532,136.602,90.361,135.378,38.415,54.765,48.16,-10.82,36.781,77.5,72.0,77.563,55.5,56.344,0.0,0,72,70,1000,200,0.197,276.5,72.75,72.25,0.014,72.0,69.688,55.531,56.313,0.0,42.5,72,70,1000,200,0.204,493.0,78.938,76.563,0.029,72.188,70.813,55.625,56.594,0.0,64.188,72,70,1000,200,0.357,657.5,78.813,75.25,0.034,71.813,67.938,55.625,56.563,0.0,100.0,72,70,1000,200,0.693,910.5,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.795,11.94,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,538.0,303.5,523.0,524.0,522.0,0.681,7.75,4.523,17.585,1.54,0.383,0.001,0.01,0.018,0.007
5162008,1158,1,1,3,1,82.481,50,40,40,40,1,1,1546.12,380.674,25.732,13.032,0,80,55,1.4,2340.25,2306.068,2098.095,419.712,55.148,71.74,71.76,77.59,51.69,1.375,2.695,0.304,76.298,61.033,70.904,38.558,70.441,70.747,135.418,90.042,134.344,38.269,54.66,48.16,-10.82,36.625,77.5,71.938,77.688,55.5,56.438,0.0,0,72,70,1000,200,0.204,282.25,72.625,72.188,0.014,72.0,69.75,55.531,56.313,0.0,42.344,72,70,1000,200,0.204,493.5,78.938,76.563,0.029,72.063,70.813,55.625,56.594,0.0,63.5,72,70,1000,200,0.354,652.5,78.625,75.25,0.037,71.813,67.938,55.625,56.563,0.0,100.0,72,70,1000,200,0.689,907.0,74.813,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.792,11.94,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,538.5,303.5,521.0,524.0,522.0,0.609,7.864,3.97,17.889,1.546,0.381,0.001,0.01,0.018,0.007
5162008,1159,1,1,3,1,82.339,50,40,40,40,1,1,1535.578,380.674,25.721,13.12,0,80,55,1.4,2331.75,2302.656,2083.942,417.725,55.148,71.846,71.865,77.801,51.69,1.394,2.663,0.293,76.306,61.042,70.427,38.417,70.201,70.64,139.413,89.83,137.815,38.415,54.765,48.087,-10.82,36.25,77.125,72.0,77.75,55.5,56.438,0.0,0,72,70,1000,200,0.195,278.25,72.625,72.188,0.014,72.125,69.813,55.531,56.313,0.0,42.406,72,70,1000,200,0.203,492.5,78.938,76.563,0.029,72.063,70.938,55.656,56.594,0.0,63.5,72,70,1000,200,0.354,651.0,78.625,75.188,0.034,71.938,68.0,55.625,56.688,0.0,100.0,72,70,1000,200,0.693,910.0,74.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.792,11.935,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,538.5,303.75,522.5,524.0,522.0,0.829,7.761,5.898,17.61,1.536,0.381,0.001,0.01,0.017,0.006
5162008,1200,1,1,3,1,82.834,50,40,40,40,1,1,1553.148,380.674,25.68,13.047,0,80,55,1.4,2340.5,2306.068,2094.553,423.509,55.148,71.846,71.76,77.695,51.69,1.387,2.663,0.304,76.37,61.072,70.736,38.502,70.149,70.747,138.082,90.042,136.929,38.269,54.765,48.087,-10.82,36.438,77.25,72.0,77.875,55.688,56.438,0.0,0,72,70,1000,200,0.202,279.75,72.5,72.188,0.014,72.125,69.875,55.531,56.313,0.0,43.25,72,70,1000,200,0.204,494.5,78.938,76.563,0.029,72.188,71.063,55.625,56.594,0.0,64.188,72,70,1000,200,0.356,653.5,78.5,75.25,0.042,71.813,68.0,55.625,56.688,0.0,100.0,72,70,1000,200,0.695,912.5,74.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.795,11.939,11.194,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.5,538.5,303.5,521.5,524.0,522.0,0.616,7.765,4.25,17.777,1.553,0.381,0.001,0.01,0.02,0.006
5162008,1201,1,1,3,1,82.721,50,40,40,40,1,1,1548.463,385.359,25.752,13.091,0,80,55,1.4,2339.25,2306.068,2091.013,415.916,55.148,71.952,71.76,77.801,51.69,1.379,2.684,0.289,76.366,61.069,70.876,38.586,70.259,70.855,135.64,89.83,134.491,38.415,54.765,48.16,-10.82,36.469,77.375,71.938,77.625,55.5,56.438,0.0,0,72,70,1000,200,0.2,280.5,72.5,72.188,0.014,72.125,69.75,55.625,56.313,0.0,42.719,72,70,1000,200,0.204,494.0,78.875,76.563,0.029,72.063,70.875,55.656,56.594,0.0,64.813,72,70,1000,200,0.355,651.0,78.5,75.188,0.037,71.688,67.938,55.625,56.688,0.0,100.0,72,70,1000,200,0.696,911.5,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.996,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,538.5,303.25,522.0,524.0,522.0,0.646,7.803,4.251,17.704,1.548,0.385,0.001,0.01,0.018,0.006
5162008,1202,1,1,3,1,82.824,50,40,40,40,1,1,1566.032,384.187,25.711,13.047,0,80,55,1.4,2343.5,2318.015,2094.553,420.526,55.148,71.74,71.34,77.695,51.69,1.372,2.681,0.304,76.44,61.108,70.539,38.894,70.389,70.747,136.306,90.574,135.156,38.342,54.765,48.16,-10.82,36.344,77.188,72.0,76.813,55.688,56.438,0.0,0,72,70,1000,200,0.205,283.25,72.625,72.188,0.014,72.25,69.813,55.625,56.313,0.0,42.438,72,70,1000,200,0.211,504.5,78.813,76.563,0.028,72.063,70.625,55.656,56.594,0.0,64.438,72,70,1000,200,0.354,650.0,78.5,75.25,0.034,71.688,67.938,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,907.0,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.451,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.5,538.5,303.5,522.0,524.0,522.0,0.647,7.8,4.247,17.777,1.566,0.384,0.001,0.009,0.016,0.006
