DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1203,1,1,3,1,83.152,50,40,40,40,1,1,1526.208,385.359,25.711,13.061,0,80,55,1.4,2341.0,2297.54,2098.095,423.221,55.148,71.634,71.024,77.379,51.69,1.398,2.695,0.307,76.426,61.141,70.624,39.146,70.493,70.747,136.454,90.149,135.304,38.342,54.556,48.014,-10.82,36.688,77.25,71.938,75.563,55.5,56.563,0.0,0,72,70,1000,200,0.198,278.0,72.5,72.188,0.014,71.875,69.688,55.625,56.313,0.0,42.656,72,70,1000,200,0.21,504.75,78.875,76.563,0.029,71.75,70.375,55.656,56.594,0.0,63.438,72,70,1000,200,0.345,638.5,78.375,75.188,0.031,71.313,67.813,55.625,56.688,0.0,98.313,72,70,1000,200,0.702,917.0,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.448,5.988,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.5,538.5,303.5,521.5,524.0,522.0,0.639,7.791,4.246,17.531,1.526,0.385,0.001,0.01,0.014,0.006
5162008,1204,1,1,3,1,82.97,50,40,40,40,1,1,1529.722,379.502,25.701,13.105,0,80,55,1.4,2341.0,2275.391,2073.354,421.728,55.148,71.422,70.814,77.167,51.583,1.425,2.684,0.318,76.337,61.093,70.287,39.37,70.506,70.747,135.862,89.299,134.491,38.342,54.451,48.014,-10.82,36.656,77.0,71.813,74.313,55.5,56.563,0.0,0,72,70,1000,200,0.195,276.0,72.5,72.188,0.014,71.75,69.5,55.531,56.313,0.0,42.031,72,70,1000,200,0.193,484.25,78.813,76.563,0.029,71.75,70.25,55.625,56.594,0.0,63.031,72,70,1000,200,0.341,637.0,78.375,75.188,0.034,71.125,67.75,55.625,56.688,0.0,96.875,72,70,1000,200,0.706,916.5,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,538.5,303.5,522.5,524.0,522.0,0.757,7.868,5.061,17.59,1.53,0.38,0.001,0.01,0.016,0.006
5162008,1205,1,1,3,1,82.484,50,40,40,40,1,1,1528.551,377.16,25.732,13.017,0,80,55,1.4,2312.25,2256.677,2057.517,409.073,54.825,71.422,70.814,77.167,51.369,1.452,2.706,0.315,76.247,61.046,70.455,39.511,70.259,70.532,139.413,89.086,138.185,38.342,54.347,47.941,-10.82,36.844,77.063,71.813,73.813,55.406,56.438,0.0,0,72,70,1000,200,0.196,277.0,72.5,72.188,0.014,71.438,69.25,55.531,56.313,0.0,41.469,72,70,1000,200,0.188,475.75,78.813,76.563,0.029,71.625,70.063,55.5,56.594,0.0,62.719,72,70,1000,200,0.33,625.5,78.375,75.25,0.038,71.125,67.75,55.469,56.563,0.0,94.688,72,70,1000,200,0.714,925.0,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.996,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,538.5,303.5,522.5,524.0,522.0,0.628,7.807,4.534,17.34,1.529,0.377,0.001,0.01,0.017,0.006
5162008,1206,1,1,3,1,82.361,50,40,40,40,1,1,1495.754,371.303,25.732,13.134,0,80,55,1.4,2302.25,2241.383,2039.981,400.199,54.932,71.315,70.709,77.062,51.262,1.463,2.663,0.315,75.973,60.808,71.241,39.623,70.791,70.64,136.528,88.98,135.452,38.415,54.347,47.868,-10.82,37.469,77.75,71.75,73.5,55.406,56.344,0.0,0,72,70,1000,200,0.199,278.25,72.313,72.063,0.014,71.25,69.25,55.344,56.188,0.0,40.375,72,70,1000,200,0.179,464.75,78.813,76.438,0.029,71.5,69.813,55.5,56.531,0.0,61.906,72,70,1000,200,0.322,617.5,78.25,75.25,0.034,71.125,67.625,55.469,56.563,0.0,92.375,72,70,1000,200,0.71,921.5,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.462,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,538.5,303.5,522.0,524.0,521.5,0.582,7.793,3.976,17.23,1.496,0.371,0.001,0.01,0.015,0.006
5162008,1207,1,1,3,1,81.624,50,40,40,40,1,1,1450.073,370.132,25.732,13.12,0,80,55,1.4,2277.0,2210.846,2031.236,392.246,54.61,71.209,70.499,77.167,51.155,1.474,2.652,0.311,75.643,60.541,70.82,39.735,70.648,70.747,135.714,88.98,134.344,38.342,54.451,47.941,-10.82,37.094,77.5,71.75,73.063,55.281,56.344,0.0,0,72,70,1000,200,0.2,279.75,72.313,72.063,0.014,71.25,69.125,55.344,56.188,0.0,39.563,72,70,1000,200,0.167,448.75,78.813,76.438,0.029,71.625,69.688,55.5,56.531,0.0,61.938,72,70,1000,200,0.318,616.5,78.25,75.188,0.035,70.875,67.625,55.469,56.563,0.0,0.232,72,70,1000,200,0.688,900.5,74.688,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,538.5,303.5,522.0,524.0,521.5,0.754,7.818,5.064,17.478,1.45,0.37,0.001,0.01,0.016,0.006
5162008,1208,1,1,3,1,81.291,50,40,40,40,1,1,1172.474,333.821,25.711,13.032,0,80,55,1.4,2187.0,1881.387,1851.015,305.658,54.61,71.209,70.604,77.484,50.834,1.798,2.515,0.337,73.741,59.091,70.792,39.707,70.564,70.747,136.454,90.042,135.008,38.342,54.138,47.868,-10.82,36.906,77.688,71.5,72.875,55.188,56.25,0.0,0,72,70,1000,200,0.214,287.0,72.313,72.063,0.014,71.125,69.188,55.125,56.188,0.0,37.875,72,70,1000,200,0.166,449.0,78.625,76.438,0.029,71.313,69.625,55.281,56.438,0.0,58.313,72,70,1000,200,0.331,630.5,78.25,75.188,0.034,71.125,67.625,55.625,56.688,0.0,10.594,72,70,1000,200,0.306,575.5,74.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.996,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.5,538.0,303.25,522.0,524.0,521.5,0.801,7.859,5.339,17.228,1.172,0.334,0.001,0.009,0.015,0.007
5162008,1209,1,1,3,1,78.352,50,40,40,40,1,1,956.955,292.826,25.752,13.105,0,80,55,1.4,1739.0,1564.968,1671.589,191.543,53.641,71.209,70.604,78.224,49.549,1.722,2.227,0.337,70.993,56.784,72.559,39.679,70.849,70.855,135.788,90.149,134.344,38.342,52.362,46.921,-10.82,36.688,79.938,71.438,72.75,54.281,55.75,0.0,0,72,70,1000,200,0.193,273.75,72.313,72.188,0.014,71.125,69.063,54.625,55.781,0.0,36.625,72,70,1000,200,0.157,436.0,78.625,76.438,0.029,71.313,69.5,54.5,56.094,0.0,59.063,72,70,1000,200,0.301,598.0,78.25,75.25,0.038,71.188,68.0,55.469,56.844,0.0,37.781,72,70,1000,200,0.066,283.0,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.98,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,535.5,303.5,520.5,524.0,521.5,0.815,8.019,5.342,15.603,0.957,0.293,0.0,0.009,0.017,0.006
5162008,1210,1,1,3,1,74.755,50,40,40,40,1,1,862.079,276.428,25.649,13.047,0,80,55,1.4,1585.5,1465.067,1608.031,179.357,52.78,71.209,70.709,79.386,48.586,1.672,2.097,0.322,69.505,55.604,74.55,39.539,70.914,70.747,139.709,92.379,137.372,38.342,52.675,46.994,-10.82,35.563,81.875,71.313,72.375,53.594,55.281,0.0,0,72,70,1000,200,0.186,268.25,72.313,72.063,0.014,71.0,69.063,54.125,55.469,0.0,36.781,72,70,1000,200,0.144,413.25,78.625,76.438,0.029,71.188,69.438,54.188,55.625,0.0,58.656,72,70,1000,200,0.283,581.0,78.188,75.188,0.038,71.5,69.063,55.281,56.844,0.0,36.719,72,70,1000,200,0.055,255.5,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.449,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,525.5,533.5,303.5,520.5,524.0,521.5,1.266,7.876,8.6,15.666,0.862,0.276,0.001,0.009,0.017,0.006
5162008,1211,1,1,3,1,70.628,50,40,40,40,1,1,860.908,274.085,24.99,12.988,0,80,55,1.4,1509.5,1476.108,1599.924,186.603,52.349,71.209,70.814,80.653,47.944,1.608,2.057,0.311,68.695,55.167,75.924,39.455,71.141,70.855,137.86,94.504,135.526,38.342,53.093,47.213,-10.82,32.906,83.438,71.438,72.313,53.375,54.938,0.0,0,72,70,1000,200,0.188,269.25,72.313,72.063,0.014,71.0,68.938,53.813,55.094,0.0,35.875,72,70,1000,200,0.139,408.5,78.5,76.438,0.029,71.188,69.375,53.813,55.438,0.0,58.813,72,70,1000,200,0.275,570.0,78.188,75.25,0.038,72.0,70.063,55.094,56.969,0.0,35.75,72,70,1000,200,0.049,238.875,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,531.5,303.5,521.0,523.5,521.5,1.345,7.811,8.373,15.99,0.861,0.274,0.001,0.009,0.016,0.006
5162008,1212,1,1,3,1,67.306,50,40,40,40,1,1,850.366,267.057,24.979,12.944,0,80,55,1.4,1474.5,1447.749,1574.042,180.201,52.134,71.422,70.919,83.294,47.944,1.558,2.072,0.307,67.83,54.358,76.71,39.286,70.875,70.962,135.714,99.815,131.758,38.415,54.033,47.723,-10.82,28.594,84.313,71.188,72.125,53.094,54.563,0.0,0,72,70,1000,200,0.184,268.25,72.188,72.063,0.014,71.125,68.875,53.719,54.844,0.0,35.844,72,70,1000,200,0.136,403.5,78.5,76.438,0.029,71.188,69.25,53.719,55.219,0.0,58.563,72,70,1000,200,0.267,561.5,78.188,75.188,0.036,72.375,70.875,55.094,57.188,0.0,36.125,72,70,1000,200,0.047,242.0,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.448,5.988,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,530.0,303.5,521.0,524.0,521.5,2.753,7.714,14.195,16.72,0.85,0.267,0.0,0.009,0.016,0.006
5162008,1213,1,1,3,1,64.681,50,40,40,40,1,1,792.972,263.543,25.031,13.003,0,80,55,1.4,1471.75,1399.147,1538.598,161.544,52.242,71.422,70.919,89.105,48.479,1.554,1.949,0.307,67.132,53.731,76.541,39.286,71.128,70.855,136.01,112.35,132.054,38.342,56.227,48.961,-10.82,23.891,84.0,71.188,72.0,53.313,54.563,0.0,0,72,70,1000,200,0.172,259.0,72.188,71.938,0.014,71.125,68.938,53.719,54.844,0.0,35.469,72,70,1000,200,0.125,391.25,78.5,76.438,0.029,71.063,69.188,53.906,55.219,0.0,58.344,72,70,1000,200,0.254,547.0,78.25,75.25,0.034,72.688,71.563,55.094,57.188,0.0,37.719,72,70,1000,200,0.047,239.75,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.456,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,525.5,529.0,303.5,521.0,524.0,521.0,4.185,7.72,14.223,19.162,0.793,0.264,0.001,0.009,0.015,0.006
5162008,1214,1,1,3,1,62.648,50,40,40,40,1,1,797.657,255.344,25.02,12.988,0,80,55,1.4,1447.5,1419.491,1548.249,172.967,52.78,71.528,70.919,94.281,49.335,1.509,1.975,0.293,66.672,53.343,75.588,39.258,71.432,71.069,135.714,117.555,131.98,38.269,57.272,49.762,-10.82,20.578,83.063,71.188,71.813,53.594,54.656,0.0,0,72,70,1000,200,0.176,259.75,72.188,72.063,0.014,71.125,69.0,54.0,54.969,0.0,35.344,72,70,1000,200,0.124,387.75,78.375,76.438,0.029,71.063,69.25,54.094,55.313,0.0,57.594,72,70,1000,200,0.25,542.0,78.0,75.188,0.04,72.875,72.125,55.188,57.188,0.0,38.688,72,70,1000,200,0.052,252.25,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.991,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,528.0,303.5,521.0,524.0,521.0,5.145,7.855,13.42,20.716,0.798,0.255,0.0,0.008,0.016,0.006
5162008,1215,1,1,3,1,61.377,50,40,40,40,1,1,769.546,254.173,24.948,13.076,0,80,55,1.4,1453.5,1408.53,1533.777,163.968,53.21,71.634,71.024,98.19,49.871,1.501,1.906,0.296,66.235,53.126,74.802,39.146,71.88,71.177,137.86,118.83,132.94,38.196,58.003,50.053,-10.82,18.406,82.25,71.125,71.75,53.875,54.938,0.0,0,72,70,1000,200,0.171,259.5,72.188,71.938,0.014,71.0,69.063,54.125,55.094,0.0,35.656,72,70,1000,200,0.112,368.75,78.375,76.313,0.029,71.063,69.25,54.313,55.438,0.0,57.125,72,70,1000,200,0.243,529.0,78.0,75.188,0.034,73.063,72.563,55.188,57.188,0.0,39.031,72,70,1000,200,0.056,265.0,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.993,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,527.5,303.5,521.5,524.0,521.0,6.45,7.828,17.62,21.517,0.77,0.254,0.001,0.009,0.014,0.006
5162008,1216,1,1,3,1,60.141,50,40,40,40,1,1,776.574,251.83,24.907,12.959,0,80,55,1.4,1424.25,1392.898,1522.54,173.636,53.426,71.846,71.34,101.359,50.192,1.429,1.917,0.289,65.967,52.862,74.017,38.978,71.549,71.392,138.082,122.867,134.344,38.196,58.735,50.417,-10.82,16.703,81.125,71.125,71.625,54.094,55.031,0.0,0,72,70,1000,200,0.168,250.5,72.188,72.063,0.014,71.0,69.188,54.344,55.188,0.0,34.281,72,70,1000,200,0.114,369.75,78.375,76.313,0.028,71.063,69.438,54.406,55.531,0.0,56.875,72,70,1000,200,0.233,529.5,78.0,75.188,0.038,73.063,72.75,55.281,57.188,0.0,40.125,72,70,1000,200,0.06,270.75,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.437,5.983,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.0,526.5,303.5,521.0,524.0,521.0,6.119,7.711,13.364,21.98,0.777,0.252,0.0,0.008,0.016,0.006
5162008,1217,1,1,3,1,58.893,50,40,40,40,1,1,729.722,248.316,24.845,12.915,0,80,55,1.4,1394.25,1369.509,1495.312,150.033,53.641,71.846,71.34,103.472,50.299,1.452,1.856,0.285,65.651,52.518,73.344,38.95,71.828,71.284,134.087,121.804,130.577,38.269,58.63,50.49,-10.82,15.5,80.438,71.125,71.625,54.219,55.281,0.0,0,72,70,1000,200,0.116,213.5,72.188,71.938,0.014,71.25,69.25,54.531,55.281,0.0,33.875,72,70,1000,200,0.113,368.0,78.375,76.313,0.029,71.188,69.5,54.688,55.625,0.0,56.531,72,70,1000,200,0.23,520.5,78.0,75.188,0.042,73.188,72.875,55.281,57.188,0.0,41.156,72,70,1000,200,0.064,281.5,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.446,5.988,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,526.0,303.25,521.5,524.0,521.0,7.1,7.752,12.533,21.905,0.73,0.248,0.001,0.009,0.017,0.006
5162008,1218,1,1,3,1,57.465,50,40,40,40,1,1,754.319,249.488,24.794,12.93,0,80,55,1.4,1390.25,1363.285,1487.32,158.746,53.641,72.058,71.34,104.422,50.299,1.444,1.892,0.289,65.606,52.478,73.288,38.922,71.737,71.499,139.043,121.911,133.605,38.269,58.526,50.417,-10.82,15.0,80.125,70.938,71.938,54.219,55.281,0.0,0,72,70,1000,200,0.109,206.0,72.188,71.938,0.014,71.25,69.438,54.531,55.469,0.0,33.656,72,70,1000,200,0.112,366.0,78.25,76.313,0.029,71.313,69.625,54.5,55.625,0.0,56.313,72,70,1000,200,0.23,520.0,78.0,75.188,0.038,73.188,72.813,55.281,57.281,0.0,41.375,72,70,1000,200,0.07,293.75,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.98,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,525.0,525.5,303.5,521.0,524.0,521.0,7.87,7.754,19.348,21.799,0.754,0.249,0.001,0.008,0.016,0.006
5162008,1219,1,1,3,1,56.312,50,40,40,40,1,1,754.319,244.802,24.701,12.959,0,80,55,1.4,1383.0,1355.511,1477.74,167.371,53.749,72.164,71.445,106.43,50.513,1.482,1.863,0.293,65.239,52.191,72.895,38.81,71.387,71.606,137.342,125.841,133.605,38.269,59.571,51.0,-10.82,14.148,79.375,71.125,72.188,54.5,55.563,0.0,0,72,70,1000,200,0.104,201.75,72.063,71.938,0.014,71.25,69.5,54.625,55.594,0.0,35.063,72,70,1000,200,0.097,340.75,78.25,76.313,0.028,71.188,69.688,54.781,55.781,0.0,57.094,72,70,1000,200,0.224,513.0,77.938,75.188,0.042,73.25,72.688,55.469,57.281,0.0,40.344,72,70,1000,200,0.078,304.75,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.438,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,525.0,303.5,521.5,524.0,520.5,8.026,7.745,13.253,22.896,0.754,0.245,0.0,0.008,0.017,0.006
5162008,1220,1,1,3,1,55.61,50,40,40,40,1,1,733.236,244.802,24.66,12.959,0,80,55,1.4,1392.75,1372.624,1482.529,164.778,53.964,72.27,71.55,107.169,50.727,1.436,1.877,0.293,65.232,52.198,72.503,38.726,71.523,71.606,133.939,123.185,129.986,38.489,59.466,51.0,-10.82,13.711,78.875,71.188,72.063,54.594,55.563,0.0,0,72,70,1000,200,0.109,204.875,72.063,71.938,0.014,71.25,69.625,54.719,55.688,0.0,35.469,72,70,1000,200,0.096,339.5,78.25,76.313,0.029,71.313,69.813,54.875,55.938,0.0,55.781,72,70,1000,200,0.227,521.5,77.813,75.25,0.034,73.25,72.625,55.469,57.281,0.0,41.563,72,70,1000,200,0.084,317.25,74.688,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.986,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,525.0,303.5,519.5,524.0,520.5,9.065,7.729,14.011,22.499,0.733,0.245,0.0,0.008,0.013,0.006
5162008,1221,1,1,3,1,54.8,50,40,40,40,1,1,732.064,238.946,24.587,12.959,0,80,55,1.4,1380.25,1355.511,1477.74,150.634,54.071,72.164,71.655,107.169,50.834,1.436,1.845,0.289,65.176,52.162,71.97,38.53,71.497,71.606,139.191,124.46,133.753,38.489,59.362,50.854,-10.82,13.531,78.313,71.313,72.125,54.688,55.656,0.0,0,72,70,1000,200,0.103,200.875,72.063,71.938,0.014,71.438,69.813,54.719,55.781,0.0,35.156,72,70,1000,200,0.094,334.25,78.25,76.313,0.029,71.313,70.0,54.875,56.031,0.0,56.688,72,70,1000,200,0.217,506.75,77.813,75.188,0.036,73.25,72.438,55.469,57.281,0.0,42.438,72,70,1000,200,0.086,321.25,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.985,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,524.5,303.5,521.5,524.0,520.5,9.076,7.677,19.186,22.237,0.732,0.239,0.0,0.008,0.014,0.006
5162008,1222,1,1,3,1,54.127,50,40,40,40,1,1,749.634,244.802,24.505,13.032,0,80,55,1.4,1387.5,1371.066,1485.723,161.911,54.179,72.27,71.655,108.331,50.941,1.425,1.885,0.285,65.125,52.126,71.717,38.417,71.257,71.606,136.528,126.478,132.866,38.562,60.197,51.437,-10.82,13.125,77.688,71.188,72.188,54.688,55.75,0.0,0,72,70,1000,200,0.102,199.25,72.063,71.938,0.014,71.438,70.0,55.031,55.781,0.0,33.906,72,70,1000,200,0.101,350.25,78.188,76.313,0.028,71.188,70.375,55.063,56.031,0.0,56.719,72,70,1000,200,0.211,501.0,77.813,75.188,0.034,73.25,72.25,55.625,57.281,0.0,42.813,72,70,1000,200,0.095,338.0,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.441,5.981,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,524.5,524.0,303.5,521.0,524.0,520.5,8.929,7.755,12.887,23.284,0.75,0.245,0.0,0.008,0.013,0.006
5162008,1223,1,1,3,1,53.818,50,40,40,40,1,1,759.004,245.974,24.443,12.988,0,80,55,1.4,1373.125,1377.298,1490.516,170.943,54.394,72.376,71.76,108.542,51.048,1.421,1.885,0.285,65.076,52.016,71.016,38.333,70.979,71.499,133.495,123.504,129.469,38.562,59.675,51.219,-10.82,12.93,77.063,71.313,72.188,54.781,55.938,0.0,0,72,70,1000,200,0.102,199.625,72.063,71.938,0.014,71.438,70.063,55.031,55.906,0.0,33.625,72,70,1000,200,0.1,348.75,78.188,76.25,0.029,71.313,70.438,55.063,56.188,0.0,55.969,72,70,1000,200,0.204,493.5,77.813,75.188,0.038,73.25,72.188,55.625,57.344,0.0,43.938,72,70,1000,200,0.1,346.75,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.443,5.983,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,524.5,524.0,303.5,520.5,523.5,520.5,9.85,7.786,14.146,22.812,0.759,0.246,0.0,0.008,0.015,0.006
5162008,1224,1,1,3,1,52.939,50,40,40,40,1,1,753.148,243.631,24.433,12.93,0,80,55,1.4,1400.25,1396.022,1498.511,180.947,54.287,72.27,71.76,108.014,51.155,1.394,1.899,0.278,65.065,52.052,70.96,38.249,71.031,71.392,139.043,125.204,133.531,38.562,59.884,51.219,-10.82,12.984,76.75,71.438,72.313,54.781,55.938,0.0,0,72,70,1000,200,0.101,198.5,72.0,71.875,0.014,71.438,70.063,55.125,56.094,0.0,33.563,72,70,1000,200,0.098,343.0,78.188,76.25,0.029,71.313,70.563,55.063,56.188,0.0,55.281,72,70,1000,200,0.2,489.5,77.813,75.25,0.034,73.5,72.063,55.719,57.281,0.0,44.313,72,70,1000,200,0.116,372.25,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.969,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,524.5,524.0,303.5,520.5,524.0,520.5,9.732,7.675,19.326,22.71,0.753,0.244,0.0,0.008,0.013,0.006
5162008,1225,1,1,3,1,53.17,50,40,40,40,1,1,742.606,241.288,24.423,12.974,0,80,55,1.4,1395.25,1381.974,1490.516,179.996,54.61,72.482,71.865,109.176,51.369,1.402,1.845,0.285,65.055,52.043,70.539,38.221,71.335,71.392,136.158,126.797,132.571,38.708,60.615,51.874,-10.82,12.711,76.188,71.438,72.313,55.188,56.125,0.0,0,72,70,1000,200,0.104,201.0,72.063,71.938,0.014,71.563,70.188,55.344,56.188,0.0,35.156,72,70,1000,200,0.089,326.75,78.0,76.25,0.029,71.313,70.625,55.375,56.438,0.0,55.188,72,70,1000,200,0.2,488.5,77.813,75.188,0.042,73.5,72.0,55.719,57.344,0.0,46.594,72,70,1000,200,0.117,373.75,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.446,5.978,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,524.5,524.0,303.5,520.5,523.5,520.0,9.359,7.797,12.583,23.703,0.743,0.241,0.0,0.007,0.016,0.006
5162008,1226,1,1,3,1,53.361,50,40,40,40,1,1,757.833,244.802,24.371,12.871,0,80,55,1.4,1411.125,1396.022,1488.918,179.817,54.825,72.482,71.865,108.965,51.69,1.413,1.852,0.285,65.122,52.105,70.315,38.221,72.106,71.714,135.418,123.504,130.281,38.708,60.093,51.51,-10.82,12.758,75.875,71.438,72.313,55.188,56.25,0.0,0,72,70,1000,200,0.101,198.75,72.0,71.938,0.014,71.563,70.25,55.531,56.313,0.0,34.875,72,70,1000,200,0.092,330.0,78.188,76.25,0.029,71.313,70.625,55.5,56.531,0.0,55.281,72,70,1000,200,0.194,483.0,77.688,75.188,0.034,73.5,71.75,55.781,57.344,0.0,47.281,72,70,1000,200,0.129,392.25,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.971,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,524.5,523.5,303.5,519.0,524.0,520.0,10.508,7.705,17.986,22.865,0.758,0.245,0.0,0.008,0.012,0.006
5162008,1227,1,1,3,1,53.346,50,40,40,40,1,1,767.204,247.145,24.402,12.93,0,80,55,1.4,1421.375,1419.491,1520.936,180.752,54.932,72.589,71.865,108.754,51.69,1.341,1.892,0.285,65.207,52.166,70.007,38.165,71.854,71.929,138.304,126.797,133.753,38.708,60.511,51.583,-10.82,12.711,75.5,71.438,72.25,55.281,56.344,0.0,0,72,70,1000,200,0.108,206.125,71.875,71.875,0.014,71.625,70.25,55.531,56.406,0.0,34.844,72,70,1000,200,0.09,327.0,78.0,76.313,0.029,71.313,70.75,55.5,56.531,0.0,54.688,72,70,1000,200,0.193,482.0,77.688,75.188,0.037,73.188,71.438,55.781,57.344,0.0,46.813,72,70,1000,200,0.14,410.5,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.977,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.0,524.0,303.5,520.0,523.5,520.0,9.651,7.635,15.94,23.1,0.767,0.247,0.0,0.007,0.014,0.005
5162008,1228,1,1,3,1,53.831,50,40,40,40,1,1,748.463,245.974,24.392,13.017,0,80,55,1.4,1409.75,1388.214,1514.523,165.633,55.148,72.695,71.971,109.387,52.012,1.33,1.903,0.282,65.16,52.124,69.025,38.081,71.406,71.929,134.605,125.629,131.02,38.855,60.824,51.801,-10.82,12.492,74.5,71.5,72.375,55.5,56.438,0.0,0,72,70,1000,200,0.101,199.125,72.0,71.875,0.014,71.563,70.375,55.625,56.5,0.0,32.844,72,70,1000,200,0.095,338.25,78.0,76.25,0.029,71.625,70.563,55.656,56.719,0.0,56.438,72,70,1000,200,0.188,475.5,77.688,75.188,0.04,73.25,71.5,55.906,57.438,0.0,48.406,72,70,1000,200,0.131,396.0,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.974,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,524.0,523.5,303.5,519.5,523.5,520.0,9.742,7.671,12.566,23.383,0.748,0.246,0.0,0.007,0.015,0.006
5162008,1229,1,1,3,1,53.944,50,40,40,40,1,1,744.949,247.145,24.433,12.9,0,80,55,1.4,1409.75,1427.331,1527.354,190.598,55.148,72.695,71.865,108.648,51.905,1.36,1.91,0.282,65.251,52.174,68.744,38.025,71.219,71.929,136.824,123.504,131.094,38.782,60.197,51.583,-10.82,12.555,74.063,71.5,72.625,55.5,56.75,0.0,0,72,70,1000,200,0.103,202.5,71.875,71.875,0.014,71.625,70.313,55.625,56.5,0.0,33.125,72,70,1000,200,0.094,337.0,78.0,76.25,0.028,71.5,70.438,55.656,56.719,0.0,55.063,72,70,1000,200,0.197,487.25,77.688,75.188,0.034,73.063,71.438,56.094,57.438,0.0,48.375,72,70,1000,200,0.144,415.0,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.437,5.971,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.0,523.5,303.25,519.5,523.5,520.0,10.511,7.711,20.104,22.914,0.745,0.247,0.0,0.007,0.012,0.005
5162008,1230,1,1,3,1,54.361,50,40,40,40,1,1,780.088,249.488,24.423,12.9,0,80,55,1.4,1434.875,1446.177,1527.354,197.282,55.255,72.482,71.76,108.648,52.012,1.372,1.946,0.285,65.362,52.228,68.464,38.025,71.374,71.821,138.156,127.434,133.974,38.928,60.929,51.874,-10.82,12.539,73.563,71.5,72.563,55.688,56.563,0.0,0,72,70,1000,200,0.101,198.875,72.0,71.875,0.014,71.625,70.375,55.75,56.688,0.0,33.594,72,70,1000,200,0.092,327.5,78.0,76.25,0.029,71.625,70.313,55.875,56.813,0.0,55.344,72,70,1000,200,0.194,483.25,77.563,75.188,0.034,73.0,71.313,56.094,57.438,0.0,47.875,72,70,1000,200,0.152,428.5,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.432,5.968,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,524.0,523.5,303.5,519.5,523.0,520.0,9.526,7.591,14.661,23.172,0.78,0.249,0.0,0.007,0.012,0.006
5162008,1231,1,1,3,1,54.876,50,40,40,40,1,1,771.889,247.145,24.423,12.944,0,80,55,1.4,1429.0,1435.177,1519.332,188.936,55.363,72.589,71.865,109.176,52.226,1.383,1.82,0.285,65.4,52.326,67.987,37.969,71.471,71.821,133.939,124.991,130.355,38.928,60.615,51.947,-10.82,12.398,73.125,71.75,72.5,55.813,56.75,0.0,0,72,70,1000,200,0.101,198.875,71.875,71.875,0.014,71.75,70.5,55.844,56.781,0.0,33.75,72,70,1000,200,0.088,323.25,77.875,76.188,0.029,71.688,70.375,55.969,57.0,0.0,54.719,72,70,1000,200,0.193,483.5,77.563,75.188,0.038,73.063,71.25,56.188,57.563,0.0,48.563,72,70,1000,200,0.153,430.0,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.977,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.0,524.0,303.25,519.5,523.0,520.0,9.782,7.77,12.581,23.383,0.772,0.247,0.0,0.007,0.013,0.005
5162008,1232,1,1,3,1,55.283,50,40,40,40,1,1,761.347,247.145,24.412,12.93,0,80,55,1.4,1425.875,1417.925,1520.936,182.265,55.363,72.695,71.971,108.542,52.119,1.425,1.867,0.289,65.383,52.308,68.099,37.913,71.666,71.821,137.934,123.823,132.054,38.928,60.302,51.656,-10.82,12.641,73.125,71.5,72.625,55.688,56.75,0.0,0,72,70,1000,200,0.101,198.625,71.875,71.875,0.014,71.75,70.5,55.938,56.938,0.0,34.594,72,70,1000,200,0.083,314.75,77.875,76.25,0.029,71.75,70.563,55.969,57.0,0.0,57.094,72,70,1000,200,0.188,473.75,77.563,75.188,0.034,73.063,71.063,56.281,57.563,0.0,49.0,72,70,1000,200,0.155,431.0,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.432,5.966,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,524.0,524.0,303.5,518.5,523.5,520.0,10.172,7.7,20.606,22.835,0.761,0.247,0.0,0.007,0.012,0.005
5162008,1233,1,1,3,1,55.945,50,40,40,40,1,1,778.917,253.001,24.402,12.93,0,80,55,1.4,1439.0,1432.038,1524.144,191.556,55.471,72.589,72.076,108.859,52.333,1.402,1.892,0.293,65.47,52.359,67.735,37.801,71.789,71.821,137.342,127.222,133.31,39.002,61.138,52.165,-10.82,12.523,72.625,71.5,72.625,55.906,56.906,0.0,0,72,70,1000,200,0.106,202.375,71.688,71.875,0.014,71.75,70.563,55.938,56.938,0.0,34.688,72,70,1000,200,0.084,317.75,77.875,76.188,0.029,71.75,70.75,56.094,57.125,0.0,56.75,72,70,1000,200,0.189,473.75,77.563,75.188,0.042,73.063,71.125,56.281,57.75,0.0,49.219,72,70,1000,200,0.163,442.5,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.438,5.971,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.0,524.0,303.25,519.5,523.0,520.0,9.722,7.689,14.126,23.615,0.779,0.253,0.0,0.007,0.015,0.005
5162008,1234,1,1,3,1,56.97,50,40,40,40,1,1,780.088,249.488,24.392,12.9,0,80,55,1.4,1453.125,1446.177,1527.354,205.207,55.686,72.695,72.076,108.859,52.44,1.383,1.867,0.285,65.421,52.337,67.174,37.717,71.957,71.929,133.643,124.248,129.764,39.002,60.929,52.02,-10.82,12.438,72.188,71.5,72.563,56.0,56.969,0.0,0,72,70,1000,200,0.101,198.5,71.875,71.875,0.014,71.875,70.688,56.125,57.0,0.0,34.281,72,70,1000,200,0.085,318.25,77.813,76.25,0.029,71.875,70.813,56.188,57.219,0.0,55.594,72,70,1000,200,0.193,482.25,77.375,75.188,0.034,73.0,71.188,56.375,57.75,0.0,50.438,72,70,1000,200,0.168,448.75,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.446,5.98,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.0,524.0,303.5,520.0,523.0,520.0,10.071,7.659,13.6,23.301,0.78,0.249,0.0,0.007,0.011,0.005
5162008,1235,1,1,3,1,57.681,50,40,40,40,1,1,781.259,249.488,24.402,12.93,0,80,55,1.4,1438.5,1484.003,1540.206,207.322,55.686,72.695,72.076,108.225,52.44,1.368,1.856,0.278,65.427,52.346,67.062,37.633,72.21,72.251,139.043,124.885,133.236,39.002,60.615,51.874,-10.82,12.578,71.938,71.75,72.5,56.0,57.063,0.0,0,72,70,1000,200,0.103,202.375,71.875,71.875,0.014,71.75,70.625,56.25,57.0,0.0,33.25,72,70,1000,200,0.087,326.5,77.813,76.188,0.029,71.875,70.875,56.188,57.219,0.0,55.625,72,70,1000,200,0.198,486.75,77.375,74.938,0.034,73.063,71.063,56.375,57.75,0.0,50.5,72,70,1000,200,0.174,456.5,74.438,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.974,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.0,524.0,303.5,518.0,523.0,519.5,10.009,7.701,20.335,23.093,0.781,0.249,0.0,0.007,0.012,0.005
5162008,1236,1,1,3,1,58.716,50,40,40,40,1,1,782.431,255.344,24.402,12.871,0,80,55,1.4,1468.375,1479.265,1549.858,204.967,55.794,72.589,71.971,108.648,52.654,1.394,1.838,0.282,65.587,52.468,66.837,37.633,72.709,72.251,136.306,126.903,132.645,39.075,61.451,52.384,-10.82,12.484,71.563,71.5,72.5,56.125,57.063,0.0,0,72,70,1000,200,0.102,198.5,71.875,71.875,0.014,71.875,70.75,56.344,57.125,0.0,32.969,72,70,1000,200,0.091,332.0,77.813,76.25,0.029,71.875,70.875,56.281,57.344,0.0,57.031,72,70,1000,200,0.198,485.25,77.375,75.188,0.032,73.0,71.063,56.469,57.875,0.0,50.25,72,70,1000,200,0.178,461.75,74.563,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.969,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,524.5,303.25,519.5,523.0,520.0,9.501,7.656,12.831,23.768,0.782,0.255,0.0,0.007,0.01,0.006
5162008,1237,1,1,3,1,60.183,50,40,40,40,1,1,823.426,255.344,24.361,12.93,0,80,55,1.4,1466.625,1496.651,1562.747,208.211,55.901,72.801,72.076,108.542,52.761,1.36,1.903,0.285,65.634,52.534,66.837,37.633,73.318,72.466,134.531,123.504,129.838,39.075,60.824,52.093,-10.82,12.586,71.563,71.5,72.688,56.438,57.156,0.0,0,72,70,1000,200,0.1,198.0,71.875,71.875,0.014,71.875,70.813,56.438,57.313,0.0,33.219,72,70,1000,200,0.089,330.5,77.813,76.188,0.029,71.875,71.0,56.5,57.438,0.0,56.094,72,70,1000,200,0.205,495.0,77.375,74.938,0.038,73.188,70.875,56.469,57.875,0.0,52.719,72,70,1000,200,0.178,460.75,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.971,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,524.5,303.5,519.0,523.0,520.0,10.368,7.739,16.429,23.354,0.823,0.255,0.0,0.007,0.014,0.005
5162008,1238,1,1,3,1,60.963,50,40,40,40,1,1,803.514,251.83,24.433,12.944,0,80,55,1.4,1484.125,1477.686,1543.422,209.716,55.901,72.695,71.865,108.014,52.868,1.398,1.87,0.285,65.743,52.601,66.697,37.577,73.267,72.573,139.413,126.16,134.27,39.075,61.138,52.165,-10.82,12.703,71.375,71.75,72.813,56.438,57.375,0.0,0,72,70,1000,200,0.103,200.0,71.875,71.875,0.014,71.875,70.875,56.438,57.406,0.0,34.656,72,70,1000,200,0.084,316.5,77.688,76.25,0.029,72.063,70.938,56.563,57.438,0.0,56.594,72,70,1000,200,0.194,480.0,77.313,74.938,0.038,73.063,70.875,56.719,57.938,0.0,53.406,72,70,1000,200,0.188,475.75,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.971,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,524.5,303.25,519.0,523.0,520.0,9.482,7.68,18.03,23.509,0.804,0.252,0.0,0.006,0.013,0.005
5162008,1239,1,1,3,1,62.577,50,40,40,40,1,1,809.37,256.515,24.484,12.871,0,80,55,1.4,1483.625,1498.234,1553.078,226.217,56.116,72.907,71.971,108.754,53.082,1.375,1.931,0.278,65.783,52.607,65.715,37.577,72.495,72.681,135.64,126.053,132.054,39.148,61.556,52.53,-10.82,12.398,70.5,71.75,72.813,56.531,57.469,0.0,0,72,70,1000,200,0.1,197.75,71.875,71.688,0.014,71.875,70.875,56.75,57.5,0.0,34.219,72,70,1000,200,0.085,319.0,77.688,76.188,0.029,72.063,70.875,56.688,57.594,0.0,57.125,72,70,1000,200,0.19,478.5,77.375,75.188,0.034,73.0,70.75,56.813,58.0,0.0,52.781,72,70,1000,200,0.205,494.5,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,525.0,303.5,519.0,523.0,519.5,9.158,7.687,12.613,23.897,0.809,0.257,0.0,0.006,0.011,0.005
5162008,1240,1,1,3,1,63.906,50,40,40,40,1,1,850.366,255.344,24.608,12.944,0,80,55,1.4,1481.375,1547.438,1588.589,227.803,56.116,72.801,72.181,107.697,52.975,1.364,1.899,0.278,66.001,52.81,65.687,37.577,72.042,72.573,134.605,122.017,129.838,39.221,60.72,52.165,-10.82,12.641,70.313,71.75,73.0,56.531,57.594,0.0,0,72,70,1000,200,0.108,206.625,71.688,71.688,0.014,72.0,70.938,56.75,57.625,0.0,32.75,72,70,1000,200,0.09,330.25,77.813,76.188,0.029,72.063,71.0,56.688,57.75,0.0,55.719,72,70,1000,200,0.198,491.25,77.313,75.188,0.036,73.0,70.438,56.813,58.0,0.0,53.75,72,70,1000,200,0.208,501.25,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.436,5.968,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,525.5,303.5,519.5,523.0,520.0,9.319,7.793,16.857,23.246,0.85,0.255,0.0,0.007,0.011,0.005
5162008,1241,1,1,3,1,65.432,50,40,40,40,1,1,816.398,257.687,24.711,12.974,0,80,55,1.4,1515.0,1496.651,1569.199,209.947,56.116,72.695,71.865,106.746,52.975,1.383,1.917,0.285,65.9,52.671,65.771,37.549,72.068,72.573,139.117,124.248,134.565,39.295,60.929,52.093,-10.82,12.984,70.313,71.75,72.938,56.531,57.594,0.0,0,72,70,1000,200,0.101,198.625,71.688,71.688,0.014,72.0,71.063,56.75,57.625,0.0,34.375,72,70,1000,200,0.083,316.5,77.688,76.188,0.029,71.875,70.875,56.688,57.813,0.0,57.25,72,70,1000,200,0.192,478.5,77.313,75.188,0.034,73.063,70.313,56.906,58.0,0.0,54.406,72,70,1000,200,0.209,502.5,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.969,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,525.5,303.5,519.5,523.0,519.5,7.565,7.675,16.141,23.036,0.816,0.258,0.0,0.006,0.011,0.005
5162008,1242,1,1,3,1,66.771,50,40,40,40,1,1,831.625,256.515,24.814,12.915,0,80,55,1.4,1499.0,1529.946,1583.737,229.596,56.332,72.801,71.971,106.852,53.189,1.33,1.903,0.285,66.123,52.846,65.603,37.549,72.081,72.573,134.975,123.504,131.758,39.221,61.033,52.311,-10.82,12.984,70.25,71.75,72.813,56.625,57.688,0.0,0,72,70,1000,200,0.099,197.125,71.688,71.688,0.014,72.0,71.063,56.875,57.625,0.0,33.844,72,70,1000,200,0.092,330.25,77.688,76.188,0.029,71.875,70.938,56.813,57.813,0.0,57.656,72,70,1000,200,0.199,486.5,77.188,75.188,0.034,73.063,70.313,56.906,58.125,0.0,55.5,72,70,1000,200,0.212,507.75,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.964,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,524.0,526.0,303.25,518.5,523.0,520.0,6.959,7.751,11.47,23.455,0.832,0.257,0.0,0.006,0.01,0.005
5162008,1243,1,1,3,1,68.189,50,40,40,40,1,1,840.996,258.858,24.876,12.886,0,80,55,1.4,1548.875,1560.183,1580.504,228.248,56.332,72.695,71.865,105.267,53.189,1.421,2.003,0.27,65.976,52.818,65.463,37.605,72.34,72.681,135.788,119.255,131.02,39.221,60.302,51.874,-10.82,13.422,70.125,71.75,72.875,56.719,57.688,0.0,0,72,70,1000,200,0.104,201.5,71.688,71.688,0.014,72.0,71.063,56.875,57.625,0.0,34.031,72,70,1000,200,0.091,329.5,77.688,76.188,0.029,71.875,71.0,56.813,57.813,0.0,56.563,72,70,1000,200,0.195,483.5,77.188,75.188,0.036,73.063,70.25,56.969,58.125,0.0,55.125,72,70,1000,200,0.231,526.0,74.563,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.44,5.966,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,523.5,526.0,303.25,520.0,523.0,520.0,7.174,7.734,17.038,22.621,0.841,0.259,0.0,0.006,0.011,0.005
5162008,1244,1,1,3,1,69.518,50,40,40,40,1,1,835.139,258.858,24.979,12.974,0,80,55,1.4,1542.875,1550.623,1583.737,232.316,56.116,72.695,71.971,104.105,52.868,1.398,2.025,0.282,66.025,52.819,65.239,37.633,72.158,72.466,138.821,121.273,134.935,39.221,60.302,51.801,-10.82,13.766,69.813,71.5,72.875,56.719,57.688,0.0,0,72,70,1000,200,0.102,199.875,71.563,71.563,0.014,72.0,71.188,56.875,57.625,0.0,35.031,72,70,1000,200,0.091,330.25,77.688,75.938,0.029,71.75,71.063,56.813,57.906,0.0,55.813,72,70,1000,200,0.198,485.5,77.188,75.188,0.038,73.063,70.188,56.969,58.125,0.0,56.594,72,70,1000,200,0.232,527.5,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.446,5.98,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,523.5,526.5,303.25,519.0,523.0,520.0,5.532,7.742,13.931,22.645,0.835,0.259,0.0,0.007,0.011,0.005
5162008,1245,1,1,3,1,70.789,50,40,40,40,1,1,842.167,255.344,25.01,12.944,0,80,55,1.4,1554.0,1558.589,1595.064,238.568,56.116,72.695,71.971,103.472,52.868,1.391,1.939,0.282,66.028,52.822,64.874,37.577,71.724,72.358,134.457,120.105,131.685,39.295,60.197,51.801,-10.82,13.945,69.375,71.5,72.75,56.625,57.688,0.0,0,72,70,1000,200,0.101,199.25,71.688,71.563,0.014,72.0,71.0,56.875,57.719,0.0,34.875,72,70,1000,200,0.096,336.25,77.563,75.938,0.029,71.75,71.125,56.813,57.906,0.0,55.75,72,70,1000,200,0.188,477.0,77.188,75.188,0.036,73.063,70.125,56.906,58.125,0.0,56.594,72,70,1000,200,0.246,541.5,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.973,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.0,527.0,303.25,518.0,523.0,520.0,4.831,7.745,9.963,22.459,0.842,0.255,0.0,0.007,0.011,0.005
5162008,1246,1,1,3,1,71.834,50,40,40,40,1,1,840.996,262.372,25.051,12.93,0,80,55,1.4,1550.25,1569.754,1583.737,236.87,56.116,72.589,71.76,101.464,52.868,1.421,2.018,0.274,65.991,52.793,65.267,37.465,71.653,72.466,137.046,116.174,132.866,39.221,59.048,51.146,-10.82,14.664,69.938,71.5,72.813,56.531,57.688,0.0,0,72,70,1000,200,0.102,200.0,71.688,71.688,0.014,72.0,71.0,56.75,57.625,0.0,34.688,72,70,1000,200,0.094,334.75,77.563,76.188,0.028,71.75,71.188,56.688,57.813,0.0,55.375,72,70,1000,200,0.19,477.75,77.188,75.188,0.034,73.063,69.938,56.906,58.125,0.0,57.813,72,70,1000,200,0.244,540.5,74.438,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.445,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,523.5,527.0,303.5,518.0,523.5,519.5,5.017,7.777,15.036,21.393,0.841,0.262,0.0,0.006,0.01,0.004
5162008,1247,1,1,3,1,72.388,50,40,40,40,1,1,860.908,260.029,25.072,12.974,0,80,55,1.4,1545.625,1579.336,1595.064,241.92,55.794,72.482,71.76,100.197,52.333,1.391,1.996,0.285,65.996,52.792,65.828,37.549,71.536,72.358,138.747,117.449,135.378,39.368,59.153,51.146,-10.82,15.375,70.313,71.5,72.938,56.438,57.594,0.0,0,72,70,1000,200,0.102,199.375,71.563,71.688,0.014,72.125,71.0,56.563,57.625,0.0,34.313,72,70,1000,200,0.092,331.5,77.375,75.938,0.029,71.75,71.125,56.688,57.813,0.0,55.938,72,70,1000,200,0.186,469.75,77.188,75.188,0.037,73.0,69.938,56.813,58.125,0.0,57.219,72,70,1000,200,0.26,558.0,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,523.5,527.5,303.5,519.0,523.0,520.0,3.966,7.723,12.122,21.2,0.861,0.26,0.0,0.006,0.011,0.005
5162008,1248,1,1,3,1,73.05,50,40,40,40,1,1,842.167,256.515,25.082,12.944,0,80,55,1.4,1550.5,1560.183,1586.971,240.926,55.794,72.482,71.76,99.669,52.547,1.413,2.029,0.278,65.993,52.793,65.603,37.493,71.394,72.358,134.309,117.237,131.832,39.295,59.153,51.146,-10.82,15.578,70.313,71.75,72.75,56.438,57.469,0.0,0,72,70,1000,200,0.102,199.75,71.563,71.688,0.014,72.0,71.0,56.438,57.625,0.0,34.75,72,70,1000,200,0.09,329.5,77.563,75.938,0.028,71.688,71.125,56.688,57.75,0.0,56.25,72,70,1000,200,0.184,465.0,77.063,75.188,0.034,73.0,69.875,56.813,58.0,0.0,58.344,72,70,1000,200,0.262,560.5,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.985,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.0,528.0,303.25,518.5,523.5,519.5,3.639,7.725,8.928,21.282,0.842,0.257,0.0,0.007,0.009,0.005
5162008,1249,1,1,3,1,73.31,50,40,40,40,1,1,844.51,260.029,25.02,12.871,0,80,55,1.4,1560.875,1579.336,1598.303,240.014,55.578,72.482,71.865,98.084,52.119,1.41,2.007,0.274,65.994,52.795,66.108,37.38,71.614,72.251,137.934,113.412,134.344,39.295,58.317,50.709,-10.82,16.25,70.813,71.75,72.875,56.344,57.594,0.0,0,72,70,1000,200,0.102,200.0,71.688,71.688,0.014,72.0,70.938,56.344,57.5,0.0,34.938,72,70,1000,200,0.09,329.75,77.563,75.938,0.029,71.75,71.188,56.5,57.75,0.0,55.813,72,70,1000,200,0.182,466.75,77.188,74.938,0.039,73.063,69.875,56.719,57.938,0.0,59.0,72,70,1000,200,0.273,573.5,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.974,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,528.0,303.5,518.0,523.5,519.5,3.663,7.723,12.894,20.382,0.845,0.26,0.0,0.007,0.013,0.005
5162008,1250,1,1,3,1,73.157,50,40,40,40,1,1,846.852,260.029,25.031,12.9,0,80,55,1.4,1568.25,1588.928,1601.544,243.072,55.363,72.482,71.971,97.239,52.012,1.387,1.985,0.278,65.995,52.795,66.473,37.437,71.918,72.358,138.008,113.837,134.861,39.295,58.421,50.636,-10.82,16.766,71.125,71.5,72.813,56.125,57.469,0.0,0,72,70,1000,200,0.102,199.5,71.563,71.688,0.014,72.0,71.063,56.344,57.406,0.0,34.094,72,70,1000,200,0.096,336.25,77.375,75.938,0.029,72.063,71.188,56.281,57.594,0.0,56.531,72,70,1000,200,0.176,459.5,77.063,74.938,0.034,73.063,69.75,56.719,57.938,0.0,60.219,72,70,1000,200,0.277,577.0,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.426,5.964,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,524.0,528.5,303.25,518.0,523.0,519.5,3.259,7.649,11.308,20.297,0.847,0.26,0.0,0.006,0.011,0.005
5162008,1251,1,1,3,1,74.025,50,40,40,40,1,1,851.537,260.029,25.031,12.959,0,80,55,1.4,1574.625,1608.144,1612.899,250.296,55.471,72.376,71.76,96.816,52.119,1.368,2.021,0.27,66.039,52.823,65.968,37.352,72.042,72.358,134.161,114.368,131.685,39.295,58.63,50.854,-10.82,16.766,70.813,71.5,72.813,56.125,57.375,0.0,0,72,70,1000,200,0.101,198.875,71.563,71.688,0.014,72.125,71.0,56.25,57.406,0.0,33.969,72,70,1000,200,0.099,343.75,77.375,75.938,0.029,71.875,71.25,56.5,57.594,0.0,55.938,72,70,1000,200,0.179,462.0,77.063,74.938,0.036,72.875,69.625,56.469,57.875,0.0,60.156,72,70,1000,200,0.287,587.0,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.428,5.956,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.5,528.5,303.5,518.0,523.0,519.5,3.131,7.747,8.907,20.782,0.852,0.26,0.0,0.006,0.011,0.005
5162008,1252,1,1,3,1,74.246,50,40,40,40,1,1,857.394,258.858,25.031,12.944,0,80,55,1.4,1585.375,1579.336,1601.544,238.854,55.471,72.482,71.76,96.077,52.012,1.402,1.96,0.282,66.025,52.858,65.884,37.268,72.405,72.466,138.008,111.819,134.418,39.295,58.108,50.563,-10.82,17.047,70.813,71.5,72.75,56.0,57.375,0.0,0,72,70,1000,200,0.102,199.125,71.563,71.688,0.014,72.0,70.875,56.25,57.313,0.0,33.969,72,70,1000,200,0.095,337.5,77.375,75.938,0.029,71.875,71.313,56.281,57.438,0.0,55.875,72,70,1000,200,0.177,460.5,77.063,75.188,0.034,72.688,69.438,56.469,57.875,0.0,59.844,72,70,1000,200,0.275,575.5,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.399,6.405,5.948,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,529.0,303.5,517.5,523.0,520.0,3.431,7.753,12.899,20.236,0.857,0.259,0.0,0.006,0.009,0.005
5162008,1253,1,1,3,1,74.309,50,40,40,40,1,1,851.537,258.858,25.01,12.974,0,80,55,1.4,1579.5,1598.531,1609.653,252.837,55.255,72.482,71.76,95.549,51.905,1.387,2.036,0.278,66.037,52.83,66.136,37.24,72.761,72.681,137.564,111.925,134.639,39.221,58.108,50.49,-10.82,17.406,71.0,71.75,72.625,56.0,57.156,0.0,0,72,70,1000,200,0.102,199.0,71.688,71.688,0.014,72.0,70.875,56.125,57.313,0.0,34.75,72,70,1000,200,0.095,337.75,77.25,75.938,0.029,72.063,71.188,56.094,57.344,0.0,55.75,72,70,1000,200,0.182,465.5,77.063,74.938,0.038,72.688,69.25,56.375,57.75,0.0,59.906,72,70,1000,200,0.289,587.5,74.438,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.403,5.945,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,523.5,529.5,303.5,519.5,523.0,519.5,2.853,7.741,10.503,20.285,0.852,0.259,0.0,0.006,0.012,0.004
5162008,1254,1,1,3,1,74.334,50,40,40,40,1,1,864.422,262.372,25.041,12.886,0,80,55,1.4,1593.5,1611.351,1617.771,250.997,55.255,72.589,71.76,95.76,51.905,1.394,2.014,0.274,66.08,52.871,66.136,37.212,73.104,72.788,134.383,112.456,131.611,39.221,58.317,50.636,-10.82,17.406,71.0,71.75,72.625,55.906,57.063,0.0,0,72,70,1000,200,0.101,199.0,71.563,71.688,0.014,72.125,70.813,56.125,57.313,0.0,35.313,72,70,1000,200,0.095,336.5,77.25,75.938,0.029,72.063,71.063,56.188,57.344,0.0,55.781,72,70,1000,200,0.191,476.0,77.063,74.938,0.038,72.688,69.188,56.375,57.75,0.0,60.75,72,70,1000,200,0.291,589.5,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.39,6.395,5.938,6.2,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,523.5,529.5,303.25,517.5,523.0,519.5,3.166,7.703,9.975,20.408,0.864,0.262,0.0,0.006,0.012,0.005
5162008,1255,1,1,3,1,74.799,50,40,40,40,1,1,874.963,263.543,25.041,12.871,0,80,55,1.4,1603.75,1629.009,1624.272,250.071,55.148,72.482,71.76,95.232,51.798,1.375,1.996,0.263,66.108,52.883,66.332,37.212,73.344,73.003,138.673,110.226,135.304,39.221,57.899,50.417,-10.82,17.688,71.313,71.5,72.688,55.906,57.063,0.0,0,72,70,1000,200,0.106,202.375,71.563,71.563,0.014,72.0,70.75,55.938,57.125,0.0,35.656,72,70,1000,200,0.095,337.75,77.25,75.938,0.029,72.063,71.125,56.188,57.344,0.0,55.813,72,70,1000,200,0.189,478.75,77.0,75.188,0.036,72.688,69.125,56.281,57.563,0.0,61.188,72,70,1000,200,0.296,596.5,74.438,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.41,5.955,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,523.5,530.0,303.25,519.0,523.0,519.5,2.966,7.715,12.108,19.993,0.875,0.264,0.0,0.006,0.01,0.004
5162008,1256,1,1,3,1,75.033,50,40,40,40,1,1,863.25,261.201,25.0,12.93,0,80,55,1.4,1619.125,1622.584,1622.646,252.428,55.255,72.482,71.76,94.915,52.012,1.383,2.018,0.278,66.131,52.888,65.659,37.184,72.787,73.218,136.454,110.863,133.974,39.148,58.212,50.563,-10.82,17.656,70.625,71.5,72.688,55.906,57.156,0.0,0,72,70,1000,200,0.101,198.75,71.5,71.563,0.014,72.0,70.75,56.125,57.125,0.0,35.25,72,70,1000,200,0.094,334.25,77.25,75.875,0.029,72.063,71.063,56.188,57.344,0.0,55.594,72,70,1000,200,0.193,481.0,77.0,74.938,0.034,72.375,69.0,56.375,57.563,0.0,60.406,72,70,1000,200,0.303,602.0,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.399,5.94,6.202,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,524.0,530.5,303.25,520.0,523.0,519.5,2.423,7.742,8.904,20.478,0.863,0.261,0.0,0.006,0.01,0.005
5162008,1257,1,1,3,1,74.75,50,40,40,40,1,1,863.25,262.372,25.01,12.974,0,80,55,1.4,1605.75,1603.336,1611.275,251.679,55.04,72.482,71.655,94.492,51.69,1.391,2.003,0.274,66.126,52.901,65.491,37.156,72.456,72.895,134.383,109.057,131.611,39.221,57.899,50.345,-10.82,17.75,70.5,71.5,72.688,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.125,71.5,71.563,0.014,71.875,70.75,55.938,57.125,0.0,35.156,72,70,1000,200,0.093,333.5,77.25,75.938,0.029,71.875,70.875,55.969,57.344,0.0,55.438,72,70,1000,200,0.193,482.5,77.0,74.938,0.038,72.5,68.875,56.281,57.563,0.0,61.344,72,70,1000,200,0.288,589.0,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.403,5.945,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,523.5,530.5,303.25,520.0,523.0,520.0,2.737,7.727,9.963,20.024,0.863,0.262,0.0,0.006,0.011,0.005
5162008,1258,1,1,3,1,74.862,50,40,40,40,1,1,846.852,261.201,25.041,12.915,0,80,55,1.4,1594.75,1596.93,1604.786,247.559,55.04,72.482,71.655,93.858,51.69,1.383,1.993,0.27,66.126,52.9,66.192,37.128,72.508,72.895,138.304,107.676,135.082,39.221,57.586,50.199,-10.82,18.141,71.063,71.5,72.625,55.813,56.969,0.0,0,72,70,1000,200,0.101,198.75,71.563,71.563,0.014,72.0,70.813,55.844,57.0,0.0,33.875,72,70,1000,200,0.092,332.75,77.25,75.875,0.028,71.875,70.938,55.969,57.219,0.0,55.938,72,70,1000,200,0.182,465.5,77.0,74.875,0.038,72.5,68.875,56.281,57.438,0.0,61.844,72,70,1000,200,0.298,597.0,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.387,6.395,5.927,6.202,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,524.0,531.0,303.25,519.5,523.0,520.0,2.634,7.72,11.581,19.671,0.847,0.261,0.0,0.006,0.012,0.005
5162008,1259,1,1,3,1,74.602,50,40,40,40,1,1,863.25,257.687,24.99,12.944,0,80,55,1.4,1605.375,1617.768,1616.146,256.102,54.825,72.164,71.445,93.858,51.476,1.402,1.985,0.274,66.136,52.916,65.884,37.128,72.184,72.788,135.492,108.951,132.866,39.075,57.795,50.199,-10.82,18.016,70.813,71.5,72.5,55.688,56.969,0.0,0,72,70,1000,200,0.102,199.5,71.563,71.688,0.014,72.0,70.75,55.844,57.0,0.0,34.531,72,70,1000,200,0.094,335.75,77.188,75.875,0.029,71.875,70.875,55.875,57.219,0.0,56.031,72,70,1000,200,0.18,465.0,77.0,74.938,0.036,72.5,68.938,56.188,57.344,0.0,61.25,72,70,1000,200,0.309,608.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.388,5.929,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.5,531.0,303.5,519.5,523.0,519.5,2.473,7.692,9.427,19.978,0.863,0.258,0.0,0.006,0.011,0.004
5162008,1300,1,1,3,1,74.509,50,40,40,40,1,1,858.565,261.201,24.938,12.944,0,80,55,1.4,1612.125,1620.978,1612.899,265.102,54.932,72.376,71.655,93.858,51.476,1.383,2.029,0.27,66.169,52.92,65.912,37.044,72.158,72.788,135.936,108.632,132.719,39.148,57.586,50.199,-10.82,18.047,70.813,71.5,72.438,55.688,56.906,0.0,0,72,70,1000,200,0.109,207.25,71.563,71.563,0.014,71.875,70.813,55.844,57.0,0.0,34.688,72,70,1000,200,0.094,335.25,77.25,75.875,0.029,71.75,70.75,55.875,57.125,0.0,55.938,72,70,1000,200,0.18,465.0,77.0,74.938,0.038,72.313,68.813,56.188,57.344,0.0,61.656,72,70,1000,200,0.31,610.0,74.438,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.388,5.932,6.197,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,524.0,531.5,303.25,520.0,523.0,520.0,2.938,7.758,11.524,19.847,0.859,0.261,0.0,0.006,0.011,0.005
5162008,1301,1,1,3,1,74.405,50,40,40,40,1,1,858.565,261.201,25.051,12.93,0,80,55,1.4,1612.125,1590.528,1595.064,252.451,54.932,72.27,71.445,93.436,51.583,1.41,2.003,0.282,66.179,52.923,65.912,37.072,72.042,72.788,138.969,108.42,135.747,39.075,57.69,50.126,-10.82,18.156,70.875,71.5,72.25,55.5,56.906,0.0,0,72,70,1000,200,0.103,200.25,71.5,71.563,0.014,72.0,70.75,55.75,56.938,0.0,34.625,72,70,1000,200,0.094,336.0,77.188,75.875,0.029,71.875,70.688,55.875,57.125,0.0,55.969,72,70,1000,200,0.179,462.5,77.0,74.938,0.042,72.375,68.625,56.188,57.344,0.0,62.25,72,70,1000,200,0.299,597.0,74.438,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.377,5.926,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,527.0,524.0,531.5,303.5,518.5,523.0,520.0,2.642,7.676,11.583,19.826,0.859,0.261,0.0,0.006,0.013,0.004
