DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1302,1,1,3,1,74.247,50,40,40,40,1,1,863.25,260.029,25.02,12.93,0,80,55,1.4,1596.5,1609.748,1622.646,253.983,54.932,72.27,71.445,94.07,51.583,1.398,2.007,0.27,66.163,52.928,65.8,37.044,71.724,72.681,135.122,110.332,132.571,39.075,57.899,50.345,-10.82,17.953,70.688,71.5,72.125,55.688,56.906,0.0,0,72,70,1000,200,0.101,199.0,71.563,71.563,0.014,71.875,70.813,55.75,56.938,0.0,34.688,72,70,1000,200,0.094,336.25,77.188,75.875,0.029,71.875,70.75,55.875,57.125,0.0,55.813,72,70,1000,200,0.179,463.0,76.813,75.188,0.034,72.313,68.438,56.094,57.281,0.0,61.156,72,70,1000,200,0.311,609.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.378,5.929,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,524.0,531.5,303.25,520.0,523.5,520.0,2.575,7.741,9.17,20.219,0.863,0.26,0.0,0.006,0.008,0.004
5162008,1303,1,1,3,1,73.943,50,40,40,40,1,1,858.565,262.372,24.99,12.915,0,80,55,1.4,1606.0,1590.528,1604.786,247.659,55.04,72.164,71.445,94.07,51.69,1.387,2.061,0.278,66.183,52.943,65.828,36.988,71.445,72.573,136.824,109.482,133.31,39.148,57.69,50.345,-10.82,17.969,70.75,71.5,72.313,55.5,56.906,0.0,0,72,70,1000,200,0.102,199.25,71.5,71.563,0.014,72.0,70.75,55.75,56.938,0.0,33.281,72,70,1000,200,0.094,335.75,77.063,75.875,0.029,71.688,70.875,55.875,57.219,0.0,55.656,72,70,1000,200,0.174,454.0,76.813,75.188,0.034,72.313,68.438,56.094,57.281,0.0,60.875,72,70,1000,200,0.312,611.5,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.393,6.403,5.947,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,524.0,531.5,303.5,519.0,523.5,520.0,3.212,7.799,12.61,20.064,0.859,0.262,0.0,0.005,0.008,0.004
5162008,1304,1,1,3,1,74.282,50,40,40,40,1,1,857.394,262.372,24.99,12.886,0,80,55,1.4,1596.75,1577.738,1603.165,243.65,54.825,72.058,71.34,93.647,51.583,1.391,2.021,0.278,66.176,52.941,65.603,37.044,71.348,72.358,138.378,108.951,135.23,39.002,57.586,50.126,-10.82,18.0,70.625,71.75,72.375,55.5,56.75,0.0,0,72,70,1000,200,0.102,199.75,71.5,71.563,0.014,71.875,70.813,55.75,56.781,0.0,32.625,72,70,1000,200,0.094,336.0,77.188,75.875,0.029,71.75,70.813,55.875,57.125,0.0,55.688,72,70,1000,200,0.168,451.75,76.813,74.938,0.03,72.0,68.438,55.906,57.281,0.0,61.563,72,70,1000,200,0.298,596.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.388,5.932,6.193,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,524.0,532.0,303.5,519.0,523.0,520.0,2.673,7.713,11.291,19.889,0.857,0.262,0.0,0.006,0.008,0.004
5162008,1305,1,1,3,1,73.633,50,40,40,40,1,1,845.681,262.372,24.979,12.9,0,80,55,1.4,1589.25,1564.968,1590.207,244.945,54.825,72.164,71.34,94.387,51.476,1.391,2.0,0.282,66.141,52.921,65.94,36.988,71.562,72.251,134.827,110.757,132.276,39.002,57.795,50.272,-10.82,17.891,70.875,71.438,72.5,55.406,56.75,0.0,0,72,70,1000,200,0.103,200.0,71.5,71.563,0.014,71.875,70.75,55.625,56.781,0.0,33.313,72,70,1000,200,0.088,328.0,77.188,75.875,0.029,71.75,70.75,55.656,57.0,0.0,55.344,72,70,1000,200,0.168,449.5,76.688,74.938,0.037,72.0,68.375,56.094,57.281,0.0,60.781,72,70,1000,200,0.298,597.0,74.438,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.385,6.396,5.936,6.202,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,524.0,532.0,303.5,519.5,523.5,520.0,2.647,7.736,9.156,20.172,0.846,0.262,0.0,0.006,0.009,0.004
5162008,1306,1,1,3,1,73.392,50,40,40,40,1,1,840.996,256.515,24.99,12.93,0,80,55,1.4,1577.375,1560.183,1593.444,238.102,54.825,72.058,71.235,94.281,51.476,1.398,2.0,0.278,66.143,52.92,65.631,36.96,71.562,72.251,136.824,109.482,133.383,39.075,57.69,50.126,-10.82,17.75,70.75,71.5,72.688,55.406,56.75,0.0,0,72,70,1000,200,0.102,199.0,71.5,71.563,0.014,72.0,70.813,55.75,56.781,0.0,33.5,72,70,1000,200,0.086,325.5,77.063,75.875,0.029,71.875,70.688,55.656,57.0,0.0,54.656,72,70,1000,200,0.176,459.0,76.813,74.938,0.034,72.063,68.375,55.906,57.281,0.0,60.844,72,70,1000,200,0.296,595.0,74.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.393,5.939,6.197,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,524.0,532.0,303.5,519.5,523.5,519.5,3.145,7.676,12.348,19.826,0.841,0.257,0.0,0.005,0.009,0.004
5162008,1307,1,1,3,1,72.857,50,40,40,40,1,1,866.764,260.029,25.031,12.944,0,80,55,1.4,1583.375,1587.329,1604.786,247.839,54.717,72.164,71.445,93.964,51.369,1.394,2.011,0.278,66.151,52.92,65.828,36.932,71.854,72.251,138.747,109.057,135.599,39.075,57.481,50.053,-10.82,17.875,70.75,71.438,72.688,55.406,56.563,0.0,0,72,70,1000,200,0.101,198.75,71.5,71.563,0.014,72.0,70.813,55.625,56.781,0.0,33.313,72,70,1000,200,0.086,325.75,77.063,75.875,0.029,71.875,70.688,55.656,56.813,0.0,55.0,72,70,1000,200,0.172,454.75,76.813,74.938,0.034,72.313,68.375,55.781,57.188,0.0,61.344,72,70,1000,200,0.312,609.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.391,5.935,6.197,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,524.0,532.0,303.5,518.5,523.0,519.5,2.654,7.72,11.309,19.716,0.867,0.26,0.0,0.005,0.009,0.004
5162008,1308,1,1,3,1,72.783,50,40,40,40,1,1,860.908,260.029,25.0,12.886,0,80,55,1.4,1582.25,1595.329,1606.408,246.886,54.825,72.058,71.34,94.492,51.369,1.41,2.032,0.27,66.139,52.911,65.94,36.848,72.353,72.358,134.753,110.863,132.128,39.075,57.899,50.272,-10.82,17.828,70.813,71.438,72.625,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.875,71.5,71.563,0.014,72.0,70.875,55.625,56.781,0.0,33.5,72,70,1000,200,0.092,333.5,77.063,75.875,0.029,72.063,70.625,55.656,56.813,0.0,55.0,72,70,1000,200,0.172,453.0,76.813,75.188,0.04,72.063,68.313,55.906,57.188,0.0,60.781,72,70,1000,200,0.305,603.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.39,5.935,6.196,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,524.0,532.0,303.5,519.5,523.0,519.5,2.747,7.665,9.43,20.019,0.861,0.26,0.0,0.005,0.01,0.004
5162008,1309,1,1,3,1,72.522,50,40,40,40,1,1,853.88,263.543,25.051,12.959,0,80,55,1.4,1592.625,1601.734,1614.522,250.983,54.825,72.164,71.34,94.281,51.583,1.421,2.011,0.278,66.138,52.895,65.94,36.932,72.761,72.573,136.232,109.588,132.793,39.002,57.586,50.199,-10.82,17.797,71.0,71.438,72.625,55.406,56.75,0.0,0,72,70,1000,200,0.102,199.5,71.5,71.563,0.014,72.0,70.813,55.625,56.688,0.0,33.031,72,70,1000,200,0.094,336.0,77.063,75.875,0.029,72.063,70.5,55.656,56.813,0.0,55.75,72,70,1000,200,0.178,458.0,76.813,74.938,0.034,72.0,68.313,55.781,57.188,0.0,61.906,72,70,1000,200,0.292,589.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.391,5.939,6.2,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,523.5,532.5,303.5,519.5,523.0,519.5,3.233,7.808,12.373,20.133,0.854,0.264,0.0,0.005,0.009,0.004
5162008,1310,1,1,3,1,72.007,50,40,40,40,1,1,850.366,257.687,25.01,12.915,0,80,55,1.4,1598.875,1614.559,1603.165,253.543,54.717,72.164,71.34,94.07,51.476,1.394,2.007,0.278,66.137,52.911,66.052,36.932,72.67,72.681,139.043,109.163,135.673,39.002,57.481,50.126,-10.82,18.016,71.0,71.438,72.688,55.406,56.75,0.0,0,72,70,1000,200,0.102,199.375,71.5,71.438,0.014,72.0,70.75,55.625,56.688,0.0,32.906,72,70,1000,200,0.094,335.25,77.063,75.875,0.029,71.875,70.563,55.625,56.813,0.0,54.594,72,70,1000,200,0.182,467.25,76.688,74.938,0.034,71.938,68.25,55.781,57.188,0.0,61.094,72,70,1000,200,0.297,595.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.39,5.939,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,523.5,532.5,303.5,517.5,522.5,519.5,2.821,7.775,12.095,19.934,0.85,0.258,0.0,0.005,0.009,0.004
5162008,1311,1,1,3,1,71.943,50,40,40,40,1,1,858.565,263.543,24.917,12.944,0,80,55,1.4,1585.5,1595.329,1609.653,238.389,54.825,72.164,71.445,94.598,51.583,1.402,2.011,0.282,66.134,52.906,66.052,36.932,73.163,72.788,134.753,111.607,132.202,39.002,58.003,50.345,-10.82,17.828,71.0,71.438,72.5,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.25,71.5,71.563,0.014,72.0,70.688,55.75,56.688,0.0,32.719,72,70,1000,200,0.094,335.0,77.063,75.875,0.029,71.875,70.813,55.656,56.813,0.0,54.813,72,70,1000,200,0.181,465.5,76.813,74.938,0.042,71.813,68.188,55.781,57.188,0.0,61.625,72,70,1000,200,0.288,589.5,74.313,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.387,5.939,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,523.5,532.5,303.5,518.0,522.5,519.5,2.746,7.727,9.133,20.372,0.859,0.264,0.0,0.005,0.012,0.003
5162008,1312,1,1,3,1,71.476,50,40,40,40,1,1,837.482,256.515,25.01,12.944,0,80,55,1.4,1602.25,1549.031,1586.971,230.09,54.717,72.164,71.445,94.281,51.476,1.402,1.967,0.274,66.023,52.839,65.631,36.876,72.774,72.895,136.38,110.013,132.866,39.075,57.69,50.272,-10.82,17.734,70.813,71.438,72.5,55.406,56.75,0.0,0,72,70,1000,200,0.105,202.75,71.5,71.563,0.014,71.875,70.688,55.625,56.781,0.0,34.188,72,70,1000,200,0.088,323.0,77.0,75.875,0.029,72.063,70.875,55.656,56.813,0.0,55.344,72,70,1000,200,0.168,450.0,76.688,74.938,0.042,71.688,68.063,55.781,57.188,0.0,60.156,72,70,1000,200,0.284,584.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.388,5.936,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,532.0,303.5,519.5,522.5,519.5,3.333,7.786,12.622,20.109,0.837,0.257,0.0,0.005,0.011,0.004
5162008,1313,1,1,3,1,71.138,50,40,40,40,1,1,845.681,261.201,25.02,12.959,0,80,55,1.4,1569.75,1598.531,1606.408,244.724,54.717,72.164,71.445,94.387,51.476,1.413,2.043,0.278,66.09,52.872,66.052,36.876,72.813,73.11,138.599,109.694,135.23,38.928,57.586,49.98,-10.82,17.875,70.938,71.438,72.438,55.281,56.563,0.0,0,72,70,1000,200,0.102,199.25,71.438,71.438,0.014,71.875,70.688,55.531,56.688,0.0,32.719,72,70,1000,200,0.093,335.5,77.0,75.875,0.029,71.875,71.0,55.5,56.813,0.0,55.25,72,70,1000,200,0.179,461.25,76.688,74.938,0.038,71.688,68.063,55.781,56.969,0.0,60.219,72,70,1000,200,0.285,584.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.39,5.926,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.5,532.5,303.75,518.5,522.5,519.5,2.916,7.676,12.098,19.873,0.846,0.261,0.0,0.005,0.01,0.004
5162008,1314,1,1,3,1,70.563,50,40,40,40,1,1,823.426,260.029,25.02,12.9,0,80,55,1.4,1566.125,1563.372,1595.064,228.822,54.61,72.27,71.445,94.598,51.369,1.41,1.921,0.282,66.081,52.854,66.276,36.848,72.91,73.11,134.753,111.607,132.128,39.148,57.899,50.417,-10.82,17.75,71.188,71.313,72.5,55.281,56.563,0.0,0,72,70,1000,200,0.102,199.375,71.438,71.438,0.014,72.0,70.75,55.531,56.688,0.0,33.375,72,70,1000,200,0.091,331.5,76.75,75.875,0.029,71.875,71.063,55.625,56.813,0.0,55.781,72,70,1000,200,0.168,447.0,76.688,74.938,0.034,71.813,68.063,55.781,56.969,0.0,59.563,72,70,1000,200,0.28,577.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.39,5.926,6.195,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,526.5,523.5,532.5,303.5,517.5,522.5,519.5,2.838,7.753,9.437,20.169,0.823,0.26,0.0,0.004,0.009,0.004
5162008,1315,1,1,3,1,70.47,50,40,40,40,1,1,842.167,261.201,25.02,13.003,0,80,55,1.4,1566.875,1576.141,1590.207,238.87,54.717,72.27,71.445,94.703,51.476,1.417,2.011,0.278,66.087,52.87,65.659,36.876,72.631,73.325,136.454,110.226,133.014,39.148,57.586,50.199,-10.82,17.547,70.688,71.438,72.5,55.406,56.563,0.0,0,72,70,1000,200,0.103,200.125,71.5,71.563,0.014,72.0,70.688,55.531,56.688,0.0,32.688,72,70,1000,200,0.094,336.0,77.0,75.75,0.029,72.063,71.313,55.625,56.813,0.0,55.844,72,70,1000,200,0.167,446.25,76.625,74.938,0.034,71.938,68.125,55.781,56.969,0.0,59.281,72,70,1000,200,0.284,584.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.38,5.927,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.5,532.5,303.5,518.0,522.5,519.5,3.282,7.793,12.361,19.937,0.842,0.261,0.0,0.005,0.008,0.004
5162008,1316,1,1,3,1,70.101,50,40,40,40,1,1,848.023,258.858,24.99,12.886,0,80,55,1.4,1575.5,1572.947,1599.924,237.115,54.717,72.164,71.34,94.281,51.369,1.425,2.018,0.27,66.084,52.868,65.884,36.764,72.774,73.218,137.86,109.694,134.787,39.075,57.69,50.126,-10.82,17.75,70.875,71.313,72.375,55.281,56.563,0.0,0,72,70,1000,200,0.102,199.75,71.5,71.438,0.014,72.0,70.813,55.531,56.688,0.0,32.563,72,70,1000,200,0.094,335.75,77.0,75.75,0.029,71.875,71.125,55.625,56.719,0.0,55.188,72,70,1000,200,0.179,462.5,76.625,74.938,0.034,71.813,68.25,55.781,56.969,0.0,60.156,72,70,1000,200,0.275,572.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.38,5.924,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,527.0,523.5,532.5,303.25,518.0,522.5,520.0,2.726,7.65,11.024,19.758,0.848,0.259,0.0,0.005,0.008,0.004
5162008,1317,1,1,3,1,69.478,50,40,40,40,1,1,853.88,257.687,25.041,12.959,0,80,55,1.4,1567.125,1579.336,1599.924,236.771,54.61,72.164,71.34,94.915,51.369,1.402,1.993,0.282,66.049,52.831,65.631,36.764,72.67,73.218,134.383,111.394,131.832,39.002,57.899,50.345,-10.82,17.5,70.563,71.438,72.313,55.281,56.563,0.0,0,72,70,1000,200,0.101,199.375,71.438,71.438,0.014,72.0,70.813,55.531,56.688,0.0,33.375,72,70,1000,200,0.091,331.0,76.75,75.75,0.029,72.063,71.313,55.625,56.719,0.0,55.25,72,70,1000,200,0.177,462.25,76.625,74.938,0.034,71.688,68.25,55.781,56.969,0.0,59.625,72,70,1000,200,0.277,574.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.385,5.927,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.5,532.5,303.5,519.5,522.5,519.5,2.779,7.779,9.18,20.396,0.854,0.258,0.0,0.004,0.008,0.004
5162008,1318,1,1,3,1,69.345,50,40,40,40,1,1,840.996,262.372,25.0,12.915,0,80,55,1.4,1568.125,1550.623,1603.165,224.825,54.717,72.164,71.445,94.492,51.476,1.406,2.025,0.278,66.035,52.869,65.631,36.708,72.884,73.325,137.12,110.013,133.605,39.075,57.586,50.199,-10.82,17.609,70.688,71.438,72.5,55.281,56.563,0.0,0,72,70,1000,200,0.102,200.125,71.5,71.438,0.014,72.0,70.813,55.531,56.688,0.0,32.625,72,70,1000,200,0.094,336.0,76.75,75.75,0.029,72.063,71.25,55.625,56.719,0.0,55.406,72,70,1000,200,0.175,461.0,76.625,74.938,0.034,71.813,68.25,55.781,57.188,0.0,58.531,72,70,1000,200,0.266,563.5,74.438,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.38,5.921,6.183,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.5,532.0,303.5,519.0,522.5,519.5,3.242,7.761,12.618,19.933,0.841,0.262,0.0,0.004,0.008,0.004
5162008,1319,1,1,3,1,68.741,50,40,40,40,1,1,831.625,255.344,25.02,12.9,0,80,55,1.4,1561.625,1569.754,1575.657,245.432,54.61,72.27,71.445,94.703,51.369,1.444,2.039,0.282,66.04,52.831,65.491,36.708,72.975,73.325,138.599,110.013,135.378,39.075,57.69,50.126,-10.82,17.641,70.5,71.438,72.563,55.281,56.438,0.0,0,72,70,1000,200,0.104,201.25,71.438,71.438,0.014,72.0,70.813,55.344,56.688,0.0,34.156,72,70,1000,200,0.083,316.0,76.75,75.75,0.029,71.875,71.125,55.625,56.813,0.0,55.5,72,70,1000,200,0.177,458.0,76.625,74.938,0.038,71.938,68.188,55.719,56.969,0.0,58.906,72,70,1000,200,0.281,580.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.378,5.919,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,527.0,523.5,532.5,303.5,518.5,522.5,519.5,2.819,7.658,11.566,19.78,0.832,0.255,0.0,0.004,0.009,0.004
5162008,1320,1,1,3,1,68.569,50,40,40,40,1,1,850.366,256.515,25.02,12.842,0,80,55,1.4,1563.0,1585.73,1598.303,248.83,54.717,72.27,71.445,95.126,51.369,1.421,2.014,0.285,66.041,52.833,65.07,36.652,72.735,73.433,134.235,111.925,131.832,39.148,58.003,50.417,-10.82,17.266,70.125,71.313,72.625,55.281,56.438,0.0,0,72,70,1000,200,0.102,200.25,71.438,71.438,0.014,72.0,70.813,55.531,56.688,0.0,33.344,72,70,1000,200,0.091,332.5,76.75,75.75,0.029,71.875,71.0,55.625,56.719,0.0,55.906,72,70,1000,200,0.178,454.75,76.625,74.875,0.037,71.5,68.0,55.719,56.969,0.0,58.344,72,70,1000,200,0.276,575.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.38,5.919,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,523.5,532.5,303.5,519.0,522.5,519.5,2.695,7.675,8.641,20.079,0.85,0.257,0.0,0.004,0.009,0.004
5162008,1321,1,1,3,1,67.956,50,40,40,40,1,1,833.968,264.715,25.062,12.959,0,80,55,1.4,1547.75,1529.946,1606.408,214.14,54.61,72.164,71.34,94.703,51.476,1.394,2.011,0.267,65.927,52.829,65.323,36.68,72.813,73.433,138.304,110.013,134.639,39.221,57.481,50.199,-10.82,17.469,70.438,71.313,72.5,55.188,56.438,0.0,0,72,70,1000,200,0.103,200.25,71.438,71.438,0.014,72.0,70.875,55.531,56.688,0.0,32.875,72,70,1000,200,0.093,334.5,76.75,75.75,0.029,71.875,70.75,55.625,56.813,0.0,55.313,72,70,1000,200,0.167,448.75,76.625,74.938,0.036,71.375,68.125,55.781,56.969,0.0,57.813,72,70,1000,200,0.25,549.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.382,5.923,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,523.0,532.5,303.5,519.0,522.5,520.0,3.247,7.791,13.184,19.738,0.834,0.265,0.0,0.004,0.009,0.004
5162008,1322,1,1,3,1,67.509,50,40,40,40,1,1,816.398,254.173,25.01,12.988,0,80,55,1.4,1526.5,1515.66,1569.199,226.722,54.61,72.27,71.445,94.915,51.262,1.448,2.014,0.278,65.928,52.708,65.463,36.652,73.13,73.325,138.082,110.757,135.082,39.075,57.586,50.199,-10.82,17.453,70.5,71.438,72.313,55.188,56.438,0.0,0,72,70,1000,200,0.103,200.5,71.438,71.438,0.014,72.0,70.75,55.344,56.5,0.0,33.719,72,70,1000,200,0.088,328.5,76.75,75.75,0.029,72.063,70.75,55.5,56.719,0.0,54.75,72,70,1000,200,0.169,450.25,76.5,74.938,0.038,71.5,68.0,55.719,57.188,0.0,56.938,72,70,1000,200,0.249,545.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.377,5.916,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,526.5,523.5,532.0,303.5,518.0,522.5,520.0,2.746,7.805,10.77,20.046,0.816,0.254,0.0,0.004,0.009,0.004
5162008,1323,1,1,3,1,66.994,50,40,40,40,1,1,830.454,257.687,25.02,12.93,0,80,55,1.4,1526.125,1544.255,1567.585,234.875,54.61,72.27,71.34,95.443,51.262,1.379,2.0,0.282,65.835,52.67,65.659,36.652,73.318,73.54,134.309,112.35,131.758,39.075,57.795,50.345,-10.82,17.219,70.563,71.438,72.125,55.188,56.438,0.0,0,72,70,1000,200,0.103,200.5,71.5,71.563,0.014,72.0,70.75,55.344,56.5,0.0,32.813,72,70,1000,200,0.094,335.0,76.75,75.75,0.029,72.063,70.813,55.5,56.719,0.0,55.031,72,70,1000,200,0.168,448.25,76.5,75.188,0.04,71.688,68.063,55.719,56.969,0.0,56.531,72,70,1000,200,0.245,541.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.385,5.926,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,523.5,532.0,303.5,519.0,522.5,520.0,2.907,7.784,9.172,20.219,0.83,0.258,0.0,0.004,0.008,0.004
5162008,1324,1,1,3,1,66.272,50,40,40,40,1,1,805.857,256.515,25.02,12.988,0,80,55,1.4,1526.375,1536.302,1569.199,230.578,54.502,72.27,71.34,95.337,51.155,1.341,1.964,0.282,65.778,52.622,65.828,36.596,73.344,73.54,137.638,111.182,133.679,39.075,57.481,50.126,-10.82,17.266,70.875,71.313,72.313,55.094,56.344,0.0,0,72,70,1000,200,0.103,200.625,71.438,71.438,0.014,72.0,70.688,55.344,56.5,0.0,34.094,72,70,1000,200,0.083,316.75,76.75,75.75,0.029,71.875,70.875,55.5,56.594,0.0,55.281,72,70,1000,200,0.174,456.75,76.5,74.938,0.042,71.688,68.063,55.719,56.969,0.0,56.875,72,70,1000,200,0.253,551.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.372,5.921,6.175,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,526.5,523.0,532.0,303.5,518.5,522.5,519.5,3.744,7.798,14.221,19.915,0.806,0.257,0.0,0.004,0.01,0.004
5162008,1325,1,1,3,1,65.757,50,40,40,40,1,1,821.084,253.001,25.051,12.974,0,80,55,1.4,1526.375,1515.66,1569.199,229.903,54.502,72.27,71.34,95.654,51.262,1.406,1.989,0.274,65.799,52.698,65.687,36.596,73.623,73.647,138.156,113.306,134.861,39.148,57.899,50.345,-10.82,17.141,70.688,71.313,72.375,55.188,56.438,0.0,0,72,70,1000,200,0.103,200.625,71.438,71.438,0.014,72.0,70.688,55.344,56.5,0.0,34.563,72,70,1000,200,0.088,323.0,76.75,75.75,0.029,72.063,70.938,55.375,56.719,0.0,54.594,72,70,1000,200,0.17,451.75,76.5,74.938,0.034,71.5,68.125,55.719,56.969,0.0,57.5,72,70,1000,200,0.247,543.0,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.375,5.923,6.179,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,527.0,523.0,532.0,303.5,518.0,522.0,519.5,3.322,7.747,11.848,20.155,0.821,0.253,0.0,0.004,0.008,0.004
5162008,1326,1,1,3,1,65.535,50,40,40,40,1,1,795.315,256.515,25.082,12.93,0,80,55,1.4,1514.875,1515.66,1569.199,224.622,54.61,72.164,71.445,96.605,51.476,1.44,1.967,0.285,65.775,52.657,65.743,36.54,74.018,73.755,134.161,115.537,131.537,39.075,58.421,50.636,-10.82,16.844,70.688,71.313,72.313,55.188,56.438,0.0,0,72,70,1000,200,0.102,199.25,71.438,71.438,0.014,72.125,70.688,55.531,56.5,0.0,34.563,72,70,1000,200,0.089,324.5,76.75,75.75,0.029,72.063,71.0,55.5,56.719,0.0,55.844,72,70,1000,200,0.17,455.5,76.5,74.938,0.037,71.375,68.063,55.781,56.969,0.0,56.188,72,70,1000,200,0.244,540.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.382,5.931,6.19,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,531.5,303.5,518.0,522.5,519.0,3.534,7.727,9.459,20.741,0.795,0.257,0.0,0.004,0.008,0.004
5162008,1327,1,1,3,1,65.413,50,40,40,40,1,1,816.398,254.173,25.082,12.959,0,80,55,1.4,1531.75,1518.833,1572.427,221.911,54.717,72.376,71.445,96.816,51.583,1.452,1.942,0.285,65.771,52.638,65.715,36.54,74.252,73.862,138.156,113.519,134.196,39.148,58.003,50.417,-10.82,16.781,70.75,71.313,72.313,55.188,56.438,0.0,0,72,70,1000,200,0.103,200.375,71.313,71.375,0.014,72.125,70.75,55.625,56.5,0.0,34.563,72,70,1000,200,0.09,325.25,76.75,75.75,0.029,72.063,71.125,55.5,56.719,0.0,56.281,72,70,1000,200,0.172,453.25,76.5,74.938,0.034,71.688,68.125,55.719,56.969,0.0,55.813,72,70,1000,200,0.24,534.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.38,5.926,6.183,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.0,531.5,303.75,518.5,522.5,519.5,4.032,7.745,14.257,20.262,0.816,0.254,0.0,0.004,0.008,0.004
5162008,1328,1,1,3,1,65.093,50,40,40,40,1,1,811.713,256.515,25.103,12.9,0,80,55,1.4,1519.5,1529.946,1562.747,226.358,54.717,72.27,71.445,97.028,51.476,1.425,1.978,0.278,65.713,52.564,65.07,36.54,73.843,74.292,137.194,115.856,134.122,39.221,58.421,50.636,-10.82,16.453,70.125,71.313,72.25,55.188,56.438,0.0,0,72,70,1000,200,0.102,200.125,71.313,71.438,0.014,71.875,70.688,55.531,56.688,0.0,34.656,72,70,1000,200,0.09,326.0,76.688,75.75,0.029,72.188,71.125,55.625,56.719,0.0,55.438,72,70,1000,200,0.168,449.25,76.5,74.938,0.034,71.5,68.063,55.781,56.969,0.0,55.875,72,70,1000,200,0.245,540.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.38,5.932,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,531.5,303.5,518.0,522.0,519.0,3.614,7.669,11.073,20.43,0.812,0.257,0.0,0.004,0.008,0.004
5162008,1329,1,1,3,1,65.059,50,40,40,40,1,1,814.056,253.001,25.093,12.93,0,80,55,1.4,1515.625,1514.074,1565.972,230.428,54.825,72.482,71.55,97.873,51.69,1.406,1.975,0.278,65.652,52.63,64.481,36.456,73.636,74.292,133.939,116.281,131.02,39.221,58.63,50.782,-10.82,16.063,69.438,71.313,72.188,55.281,56.563,0.0,0,72,70,1000,200,0.103,199.875,71.438,71.438,0.014,72.0,70.75,55.625,56.688,0.0,34.531,72,70,1000,200,0.091,327.25,76.75,75.625,0.029,72.063,71.375,55.625,56.719,0.0,55.563,72,70,1000,200,0.179,460.25,76.5,74.938,0.034,71.688,68.125,55.781,57.188,0.0,55.219,72,70,1000,200,0.238,530.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.38,5.932,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,531.5,303.5,518.5,522.5,519.5,4.148,7.702,10.527,20.74,0.814,0.253,0.0,0.005,0.008,0.004
5162008,1330,1,1,3,1,64.867,50,40,40,40,1,1,828.111,255.344,25.051,12.959,0,80,55,1.4,1511.0,1529.946,1569.199,228.722,54.825,72.482,71.445,97.873,51.583,1.402,1.975,0.282,65.703,52.556,64.257,36.399,73.396,74.077,138.673,114.581,134.418,39.221,58.317,50.636,-10.82,16.063,69.25,71.313,72.375,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.5,71.438,71.438,0.014,72.0,70.813,55.625,56.688,0.0,34.25,72,70,1000,200,0.092,329.25,76.688,75.75,0.029,71.875,71.375,55.625,56.813,0.0,54.906,72,70,1000,200,0.171,456.75,76.375,74.938,0.03,71.5,68.125,55.781,57.188,0.0,55.719,72,70,1000,200,0.244,539.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.377,5.926,6.185,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,523.0,531.5,303.5,519.0,522.5,519.5,4.424,7.746,15.298,20.524,0.828,0.255,0.0,0.004,0.006,0.004
5162008,1331,1,1,3,1,64.666,50,40,40,40,1,1,817.57,251.83,25.103,12.915,0,80,55,1.4,1519.0,1522.006,1564.359,229.751,54.825,72.482,71.445,98.507,51.583,1.383,2.014,0.278,65.722,52.556,64.005,36.456,73.04,73.97,136.38,117.449,133.383,39.221,58.839,51.0,-10.82,15.781,68.813,71.188,72.375,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.25,71.438,71.375,0.014,72.0,70.75,55.625,56.688,0.0,34.0,72,70,1000,200,0.094,331.75,76.688,75.75,0.029,72.063,71.375,55.625,56.813,0.0,55.281,72,70,1000,200,0.18,462.0,76.5,74.938,0.038,71.688,68.188,55.906,57.188,0.0,55.656,72,70,1000,200,0.226,520.5,74.313,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.38,5.923,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,526.5,523.0,531.5,303.5,517.5,522.5,519.0,3.974,7.754,10.805,21.106,0.818,0.252,0.0,0.004,0.009,0.004
5162008,1332,1,1,3,1,64.768,50,40,40,40,1,1,829.283,255.344,25.051,12.9,0,80,55,1.4,1515.375,1528.357,1585.354,227.508,54.932,72.482,71.55,98.823,51.798,1.41,1.985,0.278,65.695,52.554,63.78,36.343,72.988,73.755,134.753,116.387,131.389,39.368,58.63,50.927,-10.82,15.609,68.625,71.313,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.125,71.313,71.438,0.014,72.125,70.625,55.75,56.688,0.0,33.125,72,70,1000,200,0.096,337.75,76.625,75.75,0.029,71.875,71.188,55.656,56.813,0.0,55.844,72,70,1000,200,0.177,459.5,76.375,74.938,0.042,71.5,68.188,55.906,57.188,0.0,55.688,72,70,1000,200,0.229,524.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.382,5.931,6.188,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,531.5,303.5,518.5,522.5,519.0,4.588,7.741,12.109,20.687,0.829,0.255,0.0,0.004,0.009,0.004
5162008,1333,1,1,3,1,64.963,50,40,40,40,1,1,821.084,255.344,25.062,12.93,0,80,55,1.4,1514.5,1517.246,1562.747,216.789,55.04,72.376,71.34,98.401,51.798,1.406,1.993,0.278,65.674,52.544,63.977,36.259,72.813,73.755,138.673,115.643,134.861,39.295,58.421,50.709,-10.82,15.719,68.75,71.313,72.125,55.5,56.75,0.0,0,72,70,1000,200,0.102,199.375,71.313,71.438,0.014,72.0,70.625,55.625,56.781,0.0,33.094,72,70,1000,200,0.097,338.25,76.688,75.625,0.029,71.875,71.063,55.656,56.813,0.0,56.063,72,70,1000,200,0.177,459.0,76.375,74.938,0.037,71.375,68.188,55.906,57.281,0.0,55.5,72,70,1000,200,0.217,511.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.378,5.924,6.183,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,526.5,523.0,531.0,303.5,519.0,522.5,519.0,4.148,7.716,13.711,20.476,0.821,0.255,0.0,0.005,0.008,0.004
5162008,1334,1,1,3,1,64.915,50,40,40,40,1,1,814.056,248.316,25.072,13.003,0,80,55,1.4,1507.25,1510.904,1554.689,213.059,55.04,72.376,71.445,98.823,51.69,1.436,1.913,0.285,65.651,52.519,63.948,36.231,72.839,73.862,135.418,117.768,132.571,39.295,58.839,50.927,-10.82,15.516,68.688,71.313,72.188,55.5,56.563,0.0,0,72,70,1000,200,0.102,199.25,71.313,71.375,0.014,72.0,70.688,55.75,56.781,0.0,33.406,72,70,1000,200,0.096,338.75,76.625,75.625,0.029,72.063,71.188,55.656,57.0,0.0,55.906,72,70,1000,200,0.178,460.0,76.188,75.188,0.037,71.375,68.25,55.906,57.281,0.0,55.0,72,70,1000,200,0.208,499.75,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.378,5.926,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,526.5,523.0,531.0,303.5,518.5,522.5,519.0,4.044,7.739,10.255,20.984,0.814,0.248,0.0,0.004,0.005,0.004
5162008,1335,1,1,3,1,64.655,50,40,40,40,1,1,803.514,249.488,25.041,12.959,0,80,55,1.4,1499.875,1479.265,1557.911,214.458,54.825,72.482,71.55,99.035,51.583,1.368,1.982,0.274,65.592,52.445,63.92,36.147,72.923,73.647,135.788,115.856,132.054,39.295,58.526,50.782,-10.82,15.531,68.75,71.313,72.188,55.5,56.75,0.0,0,72,70,1000,200,0.101,199.0,71.313,71.438,0.014,72.0,70.625,55.75,56.781,0.0,34.313,72,70,1000,200,0.095,338.75,76.688,75.625,0.029,72.063,71.5,55.656,57.0,0.0,55.969,72,70,1000,200,0.178,460.25,76.375,74.938,0.04,71.5,68.375,55.906,57.281,0.0,54.438,72,70,1000,200,0.205,495.25,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.372,5.918,6.177,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,526.5,523.0,531.0,303.5,518.0,522.5,519.5,4.691,7.741,13.431,20.653,0.804,0.249,0.0,0.005,0.008,0.004
5162008,1336,1,1,3,1,64.532,50,40,40,40,1,1,819.912,251.83,25.051,12.915,0,80,55,1.4,1503.375,1522.006,1574.042,225.094,54.932,72.482,71.55,98.823,51.69,1.421,1.982,0.282,65.568,52.448,63.948,36.203,72.897,73.647,138.969,116.174,135.082,39.295,58.63,50.782,-10.82,15.563,68.688,71.188,72.25,55.406,56.75,0.0,0,72,70,1000,200,0.102,199.375,71.313,71.438,0.014,72.0,70.688,55.75,56.781,0.0,34.125,72,70,1000,200,0.097,342.0,76.688,75.625,0.029,72.063,71.625,55.656,56.813,0.0,56.375,72,70,1000,200,0.176,459.5,76.375,74.938,0.037,71.813,68.438,55.906,57.281,0.0,53.313,72,70,1000,200,0.214,506.25,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.38,5.923,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,522.5,531.0,303.5,519.5,522.5,519.5,4.272,7.673,13.974,20.583,0.82,0.252,0.0,0.005,0.008,0.004
5162008,1337,1,1,3,1,64.468,50,40,40,40,1,1,836.31,257.687,25.031,12.886,0,80,55,1.4,1509.625,1536.302,1572.427,222.911,54.932,72.376,71.55,99.563,51.905,1.402,2.003,0.267,65.714,52.554,63.864,36.119,73.189,73.647,134.975,118.405,132.276,39.295,59.048,51.146,-10.82,15.352,68.625,71.188,72.188,55.5,56.75,0.0,0,72,70,1000,200,0.105,204.25,71.313,71.375,0.014,72.0,70.688,55.75,56.781,0.0,34.219,72,70,1000,200,0.098,342.0,76.625,75.625,0.029,72.063,71.563,55.656,57.0,0.0,56.656,72,70,1000,200,0.176,458.25,76.375,74.938,0.034,71.688,68.438,56.094,57.281,0.0,54.188,72,70,1000,200,0.22,511.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.382,5.924,6.187,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,522.5,531.0,303.5,519.5,522.5,519.0,4.077,7.731,9.707,21.187,0.836,0.258,0.0,0.004,0.007,0.004
5162008,1338,1,1,3,1,64.757,50,40,40,40,1,1,829.283,255.344,25.031,12.959,0,80,55,1.4,1513.75,1525.181,1574.042,217.855,55.04,72.482,71.445,99.246,51.905,1.425,2.0,0.278,65.629,52.516,63.696,36.175,73.163,73.862,136.38,115.962,132.423,39.295,58.735,50.927,-10.82,15.359,68.5,71.313,72.25,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.0,71.313,71.438,0.014,72.125,70.625,55.844,56.781,0.0,34.375,72,70,1000,200,0.097,341.75,76.625,75.625,0.029,72.188,71.313,55.875,57.0,0.0,56.5,72,70,1000,200,0.177,461.0,76.375,74.938,0.034,71.5,68.375,56.094,57.344,0.0,53.531,72,70,1000,200,0.215,507.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.385,5.932,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,522.5,530.5,303.75,518.0,522.0,519.5,4.851,7.754,14.225,20.913,0.829,0.255,0.0,0.004,0.007,0.004
5162008,1339,1,1,3,1,64.85,50,40,40,40,1,1,797.657,249.488,25.093,12.886,0,80,55,1.4,1507.125,1487.163,1541.814,213.314,55.04,72.376,71.445,99.035,51.905,1.406,1.906,0.282,65.57,52.495,63.5,36.203,73.331,74.077,137.638,116.918,134.122,39.368,58.839,51.0,-10.82,15.367,68.25,71.313,72.438,55.5,56.563,0.0,0,72,70,1000,200,0.102,198.875,71.063,71.375,0.014,72.125,70.5,55.75,56.781,0.0,33.781,72,70,1000,200,0.097,340.75,76.625,75.625,0.029,72.375,71.188,55.875,57.0,0.0,56.594,72,70,1000,200,0.185,466.75,76.188,74.938,0.036,71.688,68.438,56.094,57.344,0.0,54.25,72,70,1000,200,0.197,486.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.382,5.932,6.192,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,526.5,523.0,530.5,303.5,518.0,522.5,519.0,4.258,7.698,12.666,20.795,0.798,0.249,-0.001,0.004,0.007,0.004
5162008,1340,1,1,3,1,65.168,50,40,40,40,1,1,825.769,253.001,25.062,12.93,0,80,55,1.4,1522.75,1533.123,1570.813,231.074,55.148,72.482,71.55,99.669,51.905,1.379,1.935,0.278,65.924,52.733,63.612,36.091,73.714,74.184,134.235,117.555,131.389,39.295,58.944,51.0,-10.82,15.227,68.313,71.313,72.5,55.688,56.906,0.0,0,72,70,1000,200,0.107,203.125,71.063,71.375,0.014,72.125,70.5,55.844,56.781,0.0,34.125,72,70,1000,200,0.095,338.5,76.625,75.625,0.029,72.313,71.063,55.875,57.125,0.0,56.188,72,70,1000,200,0.192,478.75,76.188,74.938,0.034,71.813,68.438,56.094,57.344,0.0,54.063,72,70,1000,200,0.21,501.75,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.377,5.923,6.179,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,526.5,523.0,530.0,303.75,518.0,522.5,519.5,4.276,7.702,10.251,20.998,0.826,0.253,-0.001,0.004,0.006,0.004
5162008,1341,1,1,3,1,65.566,50,40,40,40,1,1,817.57,254.173,25.031,12.857,0,80,55,1.4,1517.875,1525.181,1565.972,220.337,55.04,72.482,71.55,99.352,51.798,1.391,1.913,0.278,65.993,52.792,63.64,36.063,73.675,74.292,138.451,115.537,134.122,39.368,58.63,50.854,-10.82,15.383,68.5,71.313,72.375,55.688,56.906,0.0,0,72,70,1000,200,0.099,197.625,71.313,71.375,0.014,72.125,70.563,55.844,56.938,0.0,34.219,72,70,1000,200,0.096,339.0,76.625,75.625,0.029,72.188,70.938,55.875,57.0,0.0,55.688,72,70,1000,200,0.195,483.5,76.188,74.938,0.034,71.813,68.5,56.094,57.344,0.0,54.031,72,70,1000,200,0.209,500.25,74.125,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.374,5.914,6.182,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,526.5,522.5,530.5,303.5,519.0,522.5,519.0,4.729,7.667,15.553,20.488,0.818,0.254,0.0,0.004,0.006,0.003
5162008,1342,1,1,3,1,65.708,50,40,40,40,1,1,831.625,254.173,25.093,13.003,0,80,55,1.4,1520.875,1518.833,1578.888,226.963,55.255,72.589,71.55,99.563,52.012,1.337,1.942,0.282,66.028,52.79,63.416,36.091,73.571,74.507,137.342,118.086,134.196,39.368,59.048,51.146,-10.82,15.289,68.125,71.313,72.188,55.688,56.906,0.0,0,72,70,1000,200,0.101,199.0,71.313,71.375,0.014,72.125,70.688,55.844,56.938,0.0,35.313,72,70,1000,200,0.096,339.75,76.625,75.625,0.029,72.313,70.938,55.969,57.125,0.0,56.281,72,70,1000,200,0.192,481.25,76.188,74.938,0.034,71.813,68.563,56.188,57.438,0.0,53.625,72,70,1000,200,0.209,500.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.421,5.958,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,522.5,530.0,303.5,519.0,522.0,519.0,4.1,7.782,11.334,21.247,0.832,0.254,0.0,0.004,0.006,0.004
5162008,1343,1,1,3,1,65.722,50,40,40,40,1,1,823.426,257.687,25.103,12.857,0,80,55,1.4,1517.25,1525.181,1578.888,223.071,55.363,72.589,71.655,99.669,52.012,1.379,2.003,0.285,66.243,52.988,62.742,35.979,73.584,74.507,134.013,117.449,131.02,39.441,59.048,51.146,-10.82,15.016,67.5,71.313,72.313,55.813,56.906,0.0,0,72,70,1000,200,0.1,198.125,71.313,71.375,0.014,72.125,70.625,55.938,56.938,0.0,35.188,72,70,1000,200,0.103,348.5,76.5,75.625,0.029,72.313,71.0,55.969,57.344,0.0,55.875,72,70,1000,200,0.191,482.25,76.188,74.938,0.038,71.688,68.438,56.188,57.438,0.0,54.813,72,70,1000,200,0.2,489.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.426,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,522.5,530.0,303.5,518.0,522.5,519.0,4.536,7.675,10.798,20.878,0.823,0.258,0.0,0.004,0.007,0.004
5162008,1344,1,1,3,1,66.237,50,40,40,40,1,1,825.769,257.687,25.113,12.886,0,80,55,1.4,1517.25,1539.483,1575.657,223.495,55.363,72.589,71.655,99.352,52.012,1.433,1.953,0.285,66.184,52.968,62.939,36.007,73.856,74.399,138.082,115.643,134.048,39.441,58.735,50.927,-10.82,15.242,67.625,71.313,72.313,55.813,56.906,0.0,0,72,70,1000,200,0.108,204.5,71.063,71.375,0.014,72.125,70.563,55.844,56.938,0.0,35.844,72,70,1000,200,0.098,343.0,76.5,75.625,0.029,72.313,71.0,55.969,57.125,0.0,56.219,72,70,1000,200,0.197,487.0,76.188,74.938,0.034,71.813,68.563,56.281,57.438,0.0,54.219,72,70,1000,200,0.202,492.25,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.975,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,522.5,530.0,303.5,519.0,522.5,519.0,4.515,7.671,14.542,20.534,0.826,0.258,-0.001,0.004,0.006,0.004
5162008,1345,1,1,3,1,66.536,50,40,40,40,1,1,839.824,257.687,25.082,12.944,0,80,55,1.4,1523.0,1528.357,1595.064,223.378,55.148,72.695,71.655,99.669,52.012,1.387,1.967,0.285,66.274,53.027,63.079,35.923,74.187,74.292,135.788,117.874,132.793,39.441,59.153,51.146,-10.82,15.219,67.625,71.313,72.125,55.813,56.969,0.0,0,72,70,1000,200,0.101,198.625,71.063,71.25,0.014,72.125,70.5,55.938,57.0,0.0,35.0,72,70,1000,200,0.104,352.0,76.5,75.625,0.029,72.313,71.125,55.969,57.219,0.0,56.688,72,70,1000,200,0.196,486.25,76.188,74.938,0.034,71.688,68.625,56.188,57.438,0.0,53.5,72,70,1000,200,0.201,490.0,74.125,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.968,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,522.5,530.0,303.5,519.5,522.5,519.0,4.193,7.686,10.791,21.019,0.84,0.258,0.0,0.004,0.006,0.002
5162008,1346,1,1,3,1,67.035,50,40,40,40,1,1,828.111,260.029,25.051,12.944,0,80,55,1.4,1524.375,1525.181,1575.657,213.039,55.363,72.589,71.655,99.563,52.119,1.372,1.917,0.282,66.29,53.028,62.939,35.923,74.349,74.507,136.01,116.281,132.202,39.441,58.839,51.073,-10.82,15.227,67.625,71.313,72.125,55.906,56.969,0.0,0,72,70,1000,200,0.101,198.25,71.313,71.375,0.014,72.125,70.563,55.938,57.0,0.0,34.781,72,70,1000,200,0.104,357.5,76.5,75.625,0.028,72.313,71.063,56.094,57.125,0.0,56.688,72,70,1000,200,0.2,490.25,76.125,74.938,0.037,71.688,68.625,56.188,57.438,0.0,53.531,72,70,1000,200,0.189,475.25,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.437,5.981,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,522.5,530.0,303.5,518.5,522.5,519.5,4.835,7.762,13.702,20.888,0.828,0.26,0.0,0.004,0.006,0.003
5162008,1347,1,1,3,1,67.065,50,40,40,40,1,1,835.139,257.687,25.093,12.9,0,80,55,1.4,1523.375,1529.946,1572.427,219.982,55.255,72.801,71.655,99.457,51.905,1.406,1.993,0.282,66.341,53.073,63.051,35.895,74.239,74.614,139.117,116.918,135.378,39.441,58.944,51.0,-10.82,15.258,67.625,71.313,72.188,55.813,56.969,0.0,0,72,70,1000,200,0.101,198.625,71.063,71.375,0.014,72.125,70.5,55.938,56.938,0.0,34.906,72,70,1000,200,0.104,357.75,76.5,75.625,0.029,72.313,71.0,55.969,57.219,0.0,56.688,72,70,1000,200,0.203,493.0,76.188,74.938,0.036,71.375,68.563,56.281,57.563,0.0,53.125,72,70,1000,200,0.188,474.75,74.125,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.423,5.969,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.0,529.5,303.5,517.5,522.5,519.5,4.226,7.646,13.463,20.687,0.835,0.258,-0.001,0.004,0.007,0.002
5162008,1348,1,1,3,1,67.354,50,40,40,40,1,1,823.426,260.029,25.072,12.974,0,80,55,1.4,1524.75,1515.66,1575.657,220.872,55.255,72.589,71.655,99.985,52.012,1.372,1.942,0.282,66.39,53.13,62.827,35.895,74.161,74.722,135.048,118.511,132.349,39.441,59.257,51.291,-10.82,15.055,67.5,71.313,72.313,55.813,56.969,0.0,0,72,70,1000,200,0.101,198.625,71.063,71.375,0.014,72.125,70.5,55.938,57.0,0.0,35.219,72,70,1000,200,0.104,356.75,76.5,75.625,0.029,72.313,71.0,56.094,57.0,0.0,57.219,72,70,1000,200,0.202,492.25,76.125,74.938,0.034,71.5,68.625,56.375,57.563,0.0,52.344,72,70,1000,200,0.188,474.5,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.969,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.0,529.5,303.5,519.0,522.5,519.0,4.092,7.758,9.723,21.329,0.823,0.26,-0.001,0.004,0.006,0.004
5162008,1349,1,1,3,1,67.899,50,40,40,40,1,1,835.139,262.372,25.082,12.944,0,80,55,1.4,1529.0,1526.769,1569.199,221.794,55.363,72.589,71.445,99.457,52.119,1.398,1.971,0.285,66.403,53.125,62.855,35.923,74.135,74.722,136.232,115.962,132.202,39.441,58.839,51.073,-10.82,15.133,67.5,71.313,72.375,55.906,56.969,0.0,0,72,70,1000,200,0.103,200.125,71.063,71.375,0.014,72.125,70.5,55.938,57.0,0.0,34.719,72,70,1000,200,0.107,361.25,76.5,75.625,0.029,72.313,70.938,56.094,57.219,0.0,57.719,72,70,1000,200,0.204,490.5,76.125,74.938,0.035,71.688,68.75,56.281,57.563,0.0,53.656,72,70,1000,200,0.188,475.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.416,5.958,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.0,529.5,303.5,518.0,523.0,519.0,4.987,7.762,14.518,20.888,0.835,0.262,-0.001,0.004,0.006,0.004
5162008,1350,1,1,3,1,68.021,50,40,40,40,1,1,833.968,261.201,25.082,12.944,0,80,55,1.4,1535.5,1522.006,1572.427,216.577,55.255,72.695,71.655,99.457,52.012,1.413,1.989,0.289,66.428,53.14,62.714,35.895,73.882,74.507,138.821,116.918,135.156,39.588,59.048,51.073,-10.82,15.195,67.313,71.313,72.375,55.906,57.063,0.0,0,72,70,1000,200,0.101,199.0,71.313,71.375,0.014,72.125,70.563,55.938,57.0,0.0,34.469,72,70,1000,200,0.109,362.25,76.5,75.625,0.029,72.188,70.875,56.094,57.219,0.0,57.563,72,70,1000,200,0.2,489.75,76.125,74.938,0.036,71.813,68.875,56.281,57.75,0.0,52.719,72,70,1000,200,0.185,473.0,74.125,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.42,5.955,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.0,529.5,303.75,519.0,523.0,519.5,4.197,7.639,13.192,20.623,0.834,0.261,0.0,0.004,0.006,0.002
5162008,1351,1,1,3,1,68.624,50,40,40,40,1,1,858.565,258.858,25.082,12.93,0,80,55,1.4,1530.75,1544.255,1590.207,240.239,55.363,72.695,71.655,99.88,52.226,1.383,1.971,0.282,66.468,53.174,62.462,35.811,73.714,74.507,134.679,118.086,131.906,39.514,59.257,51.364,-10.82,14.984,67.0,71.313,72.5,55.906,56.969,0.0,0,72,70,1000,200,0.101,198.5,71.063,71.375,0.014,72.0,70.5,56.125,57.0,0.0,34.5,72,70,1000,200,0.11,362.5,76.5,75.625,0.029,72.188,70.938,56.094,57.219,0.0,56.75,72,70,1000,200,0.211,503.75,76.125,74.938,0.032,71.813,68.938,56.375,57.75,0.0,53.406,72,70,1000,200,0.19,477.5,74.125,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.424,5.968,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.0,529.5,303.5,519.0,523.0,519.5,4.192,7.761,9.994,21.256,0.859,0.259,-0.001,0.004,0.006,0.003
5162008,1352,1,1,3,1,68.868,50,40,40,40,1,1,845.681,264.715,25.082,12.93,0,80,55,1.4,1535.625,1553.808,1585.354,239.277,55.255,72.589,71.655,99.457,52.119,1.387,1.996,0.289,66.49,53.162,62.434,35.867,73.422,74.292,136.898,115.537,132.866,39.441,58.839,51.073,-10.82,15.102,67.0,71.188,72.5,55.906,57.063,0.0,0,72,70,1000,200,0.101,199.625,71.063,71.25,0.014,72.125,70.438,56.125,57.0,0.0,35.031,72,70,1000,200,0.11,359.5,76.375,75.625,0.029,72.313,70.938,56.094,57.219,0.0,56.156,72,70,1000,200,0.212,504.75,76.125,74.938,0.035,71.688,68.938,56.375,57.75,0.0,51.281,72,70,1000,200,0.19,478.0,74.25,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.426,5.964,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.5,523.0,529.5,303.5,518.5,522.5,519.5,4.734,7.753,14.522,20.866,0.846,0.265,0.0,0.003,0.006,0.004
5162008,1353,1,1,3,1,69.183,50,40,40,40,1,1,839.824,262.372,25.093,12.93,0,80,55,1.4,1519.625,1537.892,1596.683,225.691,55.363,72.482,71.55,99.246,52.119,1.375,1.982,0.285,66.468,53.177,62.546,35.839,73.61,74.292,138.008,117.343,134.565,39.514,59.048,51.073,-10.82,15.18,67.063,71.313,72.563,55.906,57.063,0.0,0,72,70,1000,200,0.109,204.875,71.063,71.375,0.014,72.25,70.438,55.938,57.0,0.0,35.25,72,70,1000,200,0.111,365.5,76.5,75.563,0.029,72.313,70.875,56.094,57.219,0.0,57.813,72,70,1000,200,0.209,498.5,76.125,74.938,0.038,71.688,68.875,56.375,57.75,0.0,51.813,72,70,1000,200,0.184,470.25,74.125,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.402,5.948,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,523.0,529.0,303.5,518.5,523.0,519.0,4.181,7.651,12.402,20.734,0.84,0.262,-0.001,0.004,0.007,0.003
5162008,1354,1,1,3,1,70.104,50,40,40,40,1,1,818.741,260.029,25.051,13.017,0,80,55,1.4,1548.0,1490.324,1575.657,216.049,55.471,72.589,71.55,99.669,52.226,1.36,1.971,0.282,66.508,53.176,62.49,35.811,73.96,74.399,134.161,117.555,131.389,39.368,59.257,51.291,-10.82,15.094,67.063,71.313,72.625,56.0,57.156,0.0,0,72,70,1000,200,0.102,199.0,71.063,71.375,0.014,72.125,70.375,56.125,57.0,0.0,36.0,72,70,1000,200,0.104,356.5,76.5,75.625,0.029,72.313,70.813,56.094,57.219,0.0,57.594,72,70,1000,200,0.209,506.0,76.125,74.875,0.034,71.688,69.0,56.375,57.75,0.0,52.188,72,70,1000,200,0.178,462.0,74.125,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.421,5.96,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,523.0,529.0,303.75,519.0,522.5,519.0,4.182,7.803,9.98,21.532,0.819,0.26,-0.001,0.004,0.006,0.002
5162008,1355,1,1,3,1,70.521,50,40,40,40,1,1,845.681,262.372,25.093,12.944,0,80,55,1.4,1532.125,1549.031,1598.303,218.202,55.471,72.589,71.655,99.352,52.119,1.333,2.003,0.278,66.563,53.178,62.434,35.811,74.044,74.614,138.747,115.537,134.344,39.514,58.735,51.073,-10.82,15.164,67.0,71.313,72.5,55.906,57.156,0.0,0,72,70,1000,200,0.101,198.625,71.063,71.375,0.014,72.125,70.438,56.125,57.0,0.0,35.594,72,70,1000,200,0.107,361.5,76.375,75.563,0.029,72.313,70.875,56.094,57.219,0.0,56.688,72,70,1000,200,0.221,513.5,76.125,74.875,0.034,71.688,69.0,56.375,57.75,0.0,51.438,72,70,1000,200,0.185,471.75,74.125,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.977,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,523.0,529.0,303.5,518.0,523.0,519.0,4.76,7.784,15.856,20.757,0.846,0.262,-0.001,0.003,0.006,0.002
5162008,1356,1,1,3,1,70.967,50,40,40,40,1,1,829.283,258.858,25.082,12.959,0,80,55,1.4,1537.875,1517.246,1575.657,222.883,55.471,72.695,71.655,99.563,52.119,1.398,1.949,0.289,66.52,53.216,62.378,35.783,73.921,74.614,137.49,118.618,134.418,39.588,59.257,51.291,-10.82,15.125,66.875,71.313,72.375,55.906,57.063,0.0,0,72,70,1000,200,0.102,198.875,71.063,71.25,0.014,72.125,70.5,56.125,57.0,0.0,35.094,72,70,1000,200,0.11,365.25,76.375,75.563,0.029,72.375,70.875,56.094,57.219,0.0,58.063,72,70,1000,200,0.214,506.0,76.125,74.875,0.04,71.688,69.063,56.375,57.875,0.0,52.719,72,70,1000,200,0.176,459.0,74.125,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.443,5.98,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,523.0,529.0,304.0,518.5,522.5,519.0,4.083,7.711,11.062,21.039,0.829,0.259,0.0,0.003,0.007,0.003
5162008,1357,1,1,3,1,71.197,50,40,40,40,1,1,850.366,264.715,25.062,13.017,0,80,55,1.4,1542.375,1552.216,1588.589,233.571,55.363,72.589,71.655,99.774,52.119,1.387,1.975,0.285,66.552,53.235,62.097,35.755,74.044,74.399,133.791,117.237,131.02,39.514,59.153,51.291,-10.82,14.969,66.563,71.313,72.375,56.0,57.156,0.0,0,72,70,1000,200,0.107,205.875,71.063,71.25,0.014,72.125,70.375,56.125,57.0,0.0,35.031,72,70,1000,200,0.111,367.25,76.375,75.625,0.029,72.313,70.75,56.188,57.344,0.0,56.719,72,70,1000,200,0.224,519.0,76.125,74.875,0.036,71.813,69.0,56.375,57.875,0.0,51.969,72,70,1000,200,0.178,461.75,74.125,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.975,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,523.0,529.0,303.75,518.5,522.5,519.5,4.195,7.806,9.982,21.267,0.85,0.265,0.0,0.003,0.007,0.002
5162008,1358,1,1,3,1,71.918,50,40,40,40,1,1,830.454,263.543,25.093,12.974,0,80,55,1.4,1533.5,1541.073,1585.354,221.26,55.471,72.589,71.655,99.14,52.226,1.356,1.978,0.282,66.556,53.196,62.771,35.699,74.478,74.507,138.008,115.218,134.122,39.514,58.735,51.0,-10.82,15.336,67.313,71.188,72.375,55.906,57.063,0.0,0,72,70,1000,200,0.103,199.875,71.0,71.25,0.014,72.125,70.313,56.125,57.0,0.0,35.344,72,70,1000,200,0.111,365.75,76.375,75.563,0.029,72.313,70.813,56.094,57.344,0.0,57.688,72,70,1000,200,0.221,512.5,76.0,74.875,0.038,71.813,69.0,56.469,57.875,0.0,52.594,72,70,1000,200,0.174,456.75,74.125,73.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.449,5.98,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,523.0,528.5,303.5,518.0,522.5,519.0,4.279,7.753,13.998,20.673,0.83,0.264,-0.001,0.003,0.006,0.003
5162008,1359,1,1,3,1,71.884,50,40,40,40,1,1,839.824,262.372,25.062,12.944,0,80,55,1.4,1541.5,1533.123,1590.207,221.953,55.255,72.695,71.76,98.929,52.012,1.36,1.946,0.285,66.625,53.285,63.023,35.699,74.958,74.722,136.528,116.918,133.383,39.514,58.944,51.146,-10.82,15.453,67.625,71.188,72.375,55.906,57.063,0.0,0,72,70,1000,200,0.101,198.25,71.063,71.375,0.014,72.125,70.313,56.125,57.125,0.0,34.781,72,70,1000,200,0.114,369.5,76.375,75.563,0.029,72.313,70.75,56.094,57.344,0.0,57.094,72,70,1000,200,0.227,522.0,76.0,74.875,0.036,71.938,69.063,56.469,57.875,0.0,52.594,72,70,1000,200,0.174,456.25,74.125,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.437,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.0,529.0,303.75,518.0,522.5,519.0,4.019,7.749,11.32,20.888,0.84,0.262,-0.001,0.003,0.006,0.002
5162008,1400,1,1,3,1,72.781,50,40,40,40,1,1,845.681,262.372,25.093,13.017,0,80,55,1.4,1535.875,1564.968,1591.826,224.893,55.471,72.695,71.655,98.823,52.119,1.398,1.942,0.293,66.58,53.25,62.518,35.699,74.945,74.936,134.457,116.068,131.463,39.514,58.839,51.146,-10.82,15.383,67.125,71.313,72.313,56.0,57.156,0.0,0,72,70,1000,200,0.101,198.25,71.063,71.25,0.014,72.125,70.25,56.125,57.0,0.0,35.375,72,70,1000,200,0.111,366.75,76.375,75.563,0.029,72.313,70.75,56.188,57.344,0.0,58.031,72,70,1000,200,0.217,514.0,76.0,74.875,0.038,71.938,69.063,56.469,57.875,0.0,51.75,72,70,1000,200,0.183,467.5,74.25,73.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.438,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,528.5,303.5,519.0,522.5,519.0,4.086,7.835,10.796,21.006,0.846,0.262,0.0,0.003,0.006,0.003
