DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1401,1,1,3,1,72.688,50,40,40,40,1,1,843.338,258.858,25.124,12.974,0,80,55,1.4,1556.625,1534.713,1593.444,221.813,55.255,72.589,71.655,97.661,51.905,1.375,1.978,0.285,66.61,53.282,62.63,35.699,74.615,74.722,138.895,113.944,135.156,39.661,58.421,50.854,-10.82,15.703,67.25,71.313,72.375,55.906,57.063,0.0,0,72,70,1000,200,0.101,199.0,71.063,71.25,0.014,72.25,70.25,55.938,57.0,0.0,34.906,72,70,1000,200,0.115,370.5,76.188,75.563,0.029,72.188,70.875,56.094,57.219,0.0,58.094,72,70,1000,200,0.219,514.0,76.0,74.938,0.039,71.938,69.063,56.469,57.875,0.0,50.969,72,70,1000,200,0.18,464.0,74.25,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,523.0,528.5,303.5,518.0,522.5,519.0,3.765,7.741,13.481,20.145,0.843,0.259,0.0,0.003,0.006,0.004
5162008,1402,1,1,3,1,73.252,50,40,40,40,1,1,849.195,264.715,25.051,12.988,0,80,55,1.4,1550.0,1555.402,1604.786,234.985,55.363,72.589,71.865,97.661,52.119,1.383,1.985,0.285,66.646,53.332,62.322,35.447,74.083,74.722,135.64,116.174,133.014,39.588,58.839,51.146,-10.82,15.625,66.875,71.313,73.125,55.906,57.063,0.0,0,72,70,1000,200,0.102,199.25,71.063,71.25,0.014,72.25,70.5,56.125,57.0,0.0,35.969,72,70,1000,200,0.114,368.75,76.375,75.563,0.029,72.375,71.0,56.094,57.344,0.0,57.656,72,70,1000,200,0.229,523.5,76.0,74.938,0.034,72.0,69.25,56.375,57.875,0.0,51.719,72,70,1000,200,0.178,462.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.785,11.902,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,522.5,528.5,303.75,518.0,522.5,519.5,3.379,7.798,9.45,20.825,0.849,0.265,0.0,0.003,0.005,0.002
5162008,1403,1,1,3,1,73.639,50,40,40,40,1,1,870.278,263.543,25.072,12.915,0,80,55,1.4,1562.375,1566.563,1608.031,230.668,55.363,72.801,72.391,97.556,52.119,1.413,2.021,0.289,66.712,53.344,62.434,35.166,74.122,74.722,135.936,113.837,132.571,39.588,58.421,50.927,-10.82,15.766,67.0,71.438,74.063,55.906,57.063,0.0,0,72,70,1000,200,0.107,205.875,71.063,71.375,0.014,72.313,70.813,56.125,57.0,0.0,36.469,72,70,1000,200,0.114,369.5,76.188,75.563,0.029,72.5,71.313,56.094,57.219,0.0,57.438,72,70,1000,200,0.241,534.5,76.0,74.875,0.035,72.063,69.438,56.469,57.875,0.0,51.375,72,70,1000,200,0.183,468.0,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.788,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,528.5,303.75,517.5,522.5,519.0,3.818,7.776,12.118,20.316,0.87,0.264,-0.001,0.003,0.006,0.003
5162008,1404,1,1,3,1,73.997,50,40,40,40,1,1,877.306,268.228,25.051,13.032,0,80,55,1.4,1609.875,1609.748,1621.02,249.734,55.363,72.907,72.707,96.816,52.119,1.433,2.05,0.278,66.693,53.368,62.462,34.83,74.07,74.614,138.378,113.2,135.082,39.588,58.421,50.854,-10.82,16.031,66.875,71.75,75.0,55.906,57.063,0.0,0,72,70,1000,200,0.103,200.5,71.0,71.25,0.014,72.438,71.0,56.125,57.0,0.0,36.25,72,70,1000,200,0.126,387.5,76.188,75.563,0.029,72.813,71.625,56.094,57.219,0.0,59.094,72,70,1000,200,0.248,544.0,76.0,74.875,0.038,72.375,69.688,56.375,57.75,0.0,52.0,72,70,1000,200,0.193,483.0,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.784,11.904,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.0,528.5,303.5,520.0,523.0,519.5,3.279,7.796,11.851,20.368,0.877,0.268,-0.001,0.003,0.006,0.003
5162008,1405,1,1,3,1,75.101,50,40,40,40,1,1,881.991,269.4,25.031,12.988,0,80,55,1.4,1635.625,1646.702,1642.181,256.959,55.686,73.119,72.707,96.605,52.44,1.402,2.057,0.27,66.663,53.298,62.013,34.606,73.986,74.829,134.753,112.988,132.497,39.588,58.839,51.0,-10.82,16.094,66.375,71.75,75.625,55.906,57.063,0.0,0,72,70,1000,200,0.102,199.75,71.063,71.25,0.014,72.688,70.938,56.125,57.0,0.0,37.0,72,70,1000,200,0.135,399.25,76.188,75.563,0.029,72.813,71.813,56.188,57.219,0.0,59.938,72,70,1000,200,0.248,547.0,76.0,74.938,0.034,72.5,70.0,56.375,57.875,0.0,52.688,72,70,1000,200,0.203,494.75,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.779,11.907,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,523.0,528.5,304.0,518.5,523.0,519.5,2.595,7.699,8.114,20.562,0.882,0.269,0.0,0.003,0.005,0.003
5162008,1406,1,1,3,1,75.174,50,40,40,40,1,1,912.445,268.228,25.031,12.974,0,80,55,1.4,1665.75,1683.806,1679.781,263.289,55.471,73.119,73.022,95.232,52.333,1.375,2.097,0.274,66.728,53.305,62.182,34.353,74.057,74.614,138.23,108.845,134.787,39.588,58.212,50.709,-10.82,16.516,66.5,71.813,76.063,56.0,57.156,0.0,0,72,70,1000,200,0.101,198.75,71.063,71.25,0.014,72.688,71.0,56.125,57.0,0.0,38.781,72,70,1000,200,0.134,402.75,76.188,75.563,0.029,72.938,72.0,56.188,57.219,0.0,60.25,72,70,1000,200,0.27,565.5,75.938,74.938,0.034,72.688,70.188,56.469,57.875,0.0,53.875,72,70,1000,200,0.212,505.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.906,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.0,528.5,303.75,519.5,523.0,519.5,2.933,7.747,12.37,20.016,0.912,0.268,0.0,0.003,0.005,0.002
5162008,1407,1,1,3,1,75.65,50,40,40,40,1,1,919.473,272.914,25.0,13.032,0,80,55,1.4,1684.0,1698.366,1691.267,271.764,55.471,73.225,73.127,94.07,52.333,1.364,2.097,0.263,66.842,53.379,62.041,34.269,74.012,74.614,137.86,107.782,135.304,39.588,58.212,50.782,-10.82,16.938,66.25,71.938,76.438,56.0,57.156,0.0,0,72,70,1000,200,0.1,197.875,71.063,71.25,0.014,72.688,71.063,56.125,57.0,0.0,38.656,72,70,1000,200,0.142,414.75,76.188,75.563,0.029,72.938,72.25,56.188,57.219,0.0,60.656,72,70,1000,200,0.281,579.5,75.938,74.875,0.038,72.688,70.25,56.469,57.875,0.0,54.875,72,70,1000,200,0.215,507.75,74.25,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.772,11.897,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.0,528.5,303.5,518.0,523.0,519.5,2.124,7.833,9.173,20.237,0.919,0.273,0.0,0.003,0.006,0.004
5162008,1408,1,1,3,1,76.439,50,40,40,40,1,1,938.214,275.256,24.835,13.047,0,80,55,1.4,1724.25,1724.305,1696.196,279.138,55.578,73.225,73.127,93.541,52.44,1.372,2.101,0.267,67.033,53.544,61.789,34.073,74.187,74.722,134.605,107.464,132.645,39.661,58.63,50.927,-10.82,17.141,65.813,71.938,77.0,56.125,57.375,0.0,0,72,70,1000,200,0.102,199.5,71.0,71.25,0.014,72.875,71.188,56.25,57.0,0.0,38.875,72,70,1000,200,0.158,434.0,76.188,75.563,0.028,73.063,72.188,56.281,57.219,0.0,61.938,72,70,1000,200,0.283,582.0,76.0,74.875,0.042,72.875,70.375,56.469,57.875,0.0,55.906,72,70,1000,200,0.218,510.75,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.76,11.897,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,523.5,528.5,303.75,519.0,523.0,520.0,1.793,7.749,6.995,20.391,0.938,0.275,-0.001,0.003,0.007,0.002
5162008,1409,1,1,3,1,77.102,50,40,40,40,1,1,978.038,279.941,24.845,13.061,0,80,55,1.4,1749.125,1781.292,1719.248,305.082,55.578,73.437,73.127,91.64,52.333,1.337,2.126,0.263,67.329,53.781,61.396,34.045,74.148,74.722,138.895,103.746,136.338,39.661,57.586,50.49,-10.82,17.547,65.5,72.0,77.313,56.125,57.156,0.0,0,72,70,1000,200,0.104,203.625,71.0,71.25,0.014,72.688,71.25,56.125,57.0,0.0,39.906,72,70,1000,200,0.157,434.25,76.188,75.563,0.029,73.063,72.188,56.188,57.219,0.0,61.719,72,70,1000,200,0.301,602.5,76.0,74.875,0.036,72.875,70.313,56.469,57.875,0.0,56.438,72,70,1000,200,0.234,529.0,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.763,11.882,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,528.5,303.75,518.0,523.5,520.0,1.807,7.891,9.117,19.621,0.978,0.28,-0.001,0.003,0.006,0.002
5162008,1410,1,1,3,1,77.44,50,40,40,40,1,1,971.01,277.599,24.907,13.017,0,80,55,1.4,1777.875,1769.868,1722.548,293.496,55.471,73.437,73.127,90.267,52.226,1.36,2.115,0.274,67.539,54.042,61.508,33.989,73.973,74.722,137.268,101.196,135.156,39.588,57.272,50.272,-10.82,18.297,65.625,72.0,77.188,56.125,57.156,0.0,0,72,70,1000,200,0.101,198.125,71.0,71.25,0.014,72.875,71.188,56.125,56.938,0.0,40.438,72,70,1000,200,0.161,439.75,76.063,75.563,0.029,73.313,72.125,56.094,57.219,0.0,62.344,72,70,1000,200,0.311,610.5,75.938,74.875,0.038,72.875,70.313,56.469,57.75,0.0,56.781,72,70,1000,200,0.233,528.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.899,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,529.0,303.75,519.5,523.5,520.0,1.458,7.864,7.553,19.293,0.971,0.278,-0.001,0.002,0.006,0.002
5162008,1411,1,1,3,1,77.454,50,40,40,40,1,1,996.779,283.455,24.928,13.061,0,80,55,1.4,1806.25,1818.919,1757.307,305.022,55.255,73.437,73.232,89.105,52.012,1.322,2.158,0.256,67.828,54.252,61.761,33.961,74.135,74.507,134.605,101.94,132.719,39.588,57.272,50.199,-10.82,18.75,65.75,72.125,77.375,56.0,57.063,0.0,0,72,70,1000,200,0.106,204.625,71.0,71.25,0.014,72.875,71.125,55.938,56.938,0.0,41.0,72,70,1000,200,0.166,446.75,76.188,75.563,0.029,73.063,72.125,56.094,57.219,0.0,63.969,72,70,1000,200,0.327,626.0,75.938,74.875,0.03,72.875,70.375,56.375,57.75,0.0,57.313,72,70,1000,200,0.239,537.0,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.803,11.925,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,523.5,529.0,303.75,519.5,523.5,520.0,1.439,7.837,6.756,19.226,0.997,0.283,-0.001,0.003,0.005,0.003
5162008,1412,1,1,3,1,78.332,50,40,40,40,1,1,1012.006,288.141,25.01,13.105,0,80,55,1.4,1806.25,1828.757,1775.594,307.064,55.471,73.331,73.127,87.943,52.226,1.337,2.184,0.267,68.178,54.543,61.705,33.849,74.388,74.722,139.043,100.665,136.707,39.661,57.063,50.199,-10.82,19.203,65.813,72.125,77.75,56.0,57.156,0.0,0,72,70,1000,200,0.102,199.625,71.0,71.25,0.014,72.875,71.125,56.125,56.781,0.0,41.281,72,70,1000,200,0.171,454.0,76.188,75.313,0.029,73.313,72.063,56.094,57.125,0.0,64.438,72,70,1000,200,0.339,638.0,75.938,74.875,0.037,72.688,70.438,56.375,57.75,0.0,57.844,72,70,1000,200,0.246,542.5,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.796,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.5,529.0,303.75,520.0,523.5,520.5,1.522,7.936,8.384,19.158,1.012,0.288,-0.001,0.004,0.006,0.003
5162008,1413,1,1,3,1,78.513,50,40,40,40,1,1,1028.404,288.141,24.969,13.12,0,80,55,1.4,1834.375,1858.329,1783.925,312.372,55.363,73.543,73.022,86.886,52.012,1.333,2.194,0.267,68.467,54.657,61.761,33.821,74.731,75.044,137.49,99.284,135.526,39.661,56.854,49.98,-10.82,19.797,65.875,72.125,77.813,56.0,57.375,0.0,0,72,70,1000,200,0.109,207.125,71.0,71.063,0.014,72.875,71.063,55.938,56.781,0.0,42.281,72,70,1000,200,0.172,458.0,76.063,75.313,0.029,73.313,71.938,56.094,57.125,0.0,64.438,72,70,1000,200,0.357,653.0,75.938,74.875,0.033,72.688,70.375,56.375,57.75,0.0,59.281,72,70,1000,200,0.246,541.5,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.782,11.914,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,529.5,304.0,519.5,523.5,520.0,1.284,7.874,7.041,18.781,1.028,0.288,0.0,0.003,0.005,0.003
5162008,1414,1,1,3,1,78.934,50,40,40,40,1,1,1056.515,293.997,25.062,13.017,0,80,55,1.4,1865.25,1883.036,1814.017,317.612,55.471,73.543,73.232,86.041,52.119,1.311,2.212,0.267,68.93,54.979,61.48,33.877,74.653,75.259,134.531,100.134,132.866,39.807,57.063,50.126,-10.82,20.141,65.625,72.313,77.813,56.0,57.063,0.0,0,72,70,1000,200,0.107,205.0,71.0,71.25,0.014,72.938,70.938,55.938,56.781,0.0,42.563,72,70,1000,200,0.181,465.75,76.063,75.563,0.029,73.063,71.75,56.094,57.0,0.0,64.875,72,70,1000,200,0.367,665.0,75.938,74.875,0.036,72.688,70.313,56.375,57.563,0.0,59.156,72,70,1000,200,0.255,552.5,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.775,11.907,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,529.5,303.75,519.5,523.5,520.5,1.213,7.784,5.996,18.633,1.057,0.294,-0.001,0.002,0.006,0.003
5162008,1415,1,1,3,1,79.573,50,40,40,40,1,1,1062.372,297.511,25.134,13.076,0,80,55,1.4,1888.5,1883.036,1807.316,318.491,55.471,73.543,73.127,85.196,52.226,1.33,2.216,0.259,69.172,55.276,61.761,33.765,74.705,75.366,138.008,99.39,135.821,39.661,56.75,49.908,-10.82,20.609,65.875,72.313,77.938,56.0,57.156,0.0,0,72,70,1000,200,0.111,208.875,71.0,71.25,0.014,72.875,70.813,55.938,56.781,0.0,42.719,72,70,1000,200,0.188,474.75,76.063,75.563,0.029,72.875,71.688,56.094,57.0,0.0,65.125,72,70,1000,200,0.359,654.5,75.938,74.875,0.042,72.563,70.25,56.375,57.75,0.0,59.594,72,70,1000,200,0.26,558.5,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,530.0,303.75,520.5,523.5,520.5,1.423,7.841,7.891,18.588,1.062,0.298,-0.001,0.002,0.007,0.003
5162008,1416,1,1,3,1,79.754,50,40,40,40,1,1,1102.196,301.025,25.247,13.047,0,80,55,1.4,1897.25,1902.843,1834.168,318.801,55.363,73.543,73.127,84.562,52.012,1.337,2.252,0.267,69.436,55.541,62.266,33.793,74.997,75.688,137.564,97.903,135.821,39.661,56.645,49.835,-10.82,21.234,66.5,72.313,78.0,56.0,57.156,0.0,0,72,70,1000,200,0.111,209.0,71.0,71.063,0.014,72.875,70.875,55.938,56.781,0.0,42.563,72,70,1000,200,0.197,486.5,76.063,75.313,0.029,72.875,71.75,56.094,57.219,0.0,66.375,72,70,1000,200,0.357,654.0,75.938,74.875,0.034,72.563,70.25,56.375,57.75,0.0,60.031,72,70,1000,200,0.259,559.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.78,11.909,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,530.0,303.75,521.0,523.5,520.5,1.11,7.816,6.318,18.414,1.102,0.301,0.0,0.003,0.005,0.002
5162008,1417,1,1,3,1,80.367,50,40,40,40,1,1,1093.997,305.71,25.227,13.047,0,80,55,1.4,1921.625,1912.76,1842.585,323.426,55.471,73.756,73.127,84.034,52.119,1.341,2.252,0.27,69.718,55.775,61.873,33.765,75.152,75.688,134.679,97.903,133.014,39.734,56.854,49.908,-10.82,21.609,66.063,72.313,78.0,56.0,57.156,0.0,0,72,70,1000,200,0.112,209.25,71.0,71.25,0.014,72.875,70.813,55.938,56.781,0.0,44.313,72,70,1000,200,0.194,481.0,76.063,75.313,0.029,72.875,71.688,56.094,57.125,0.0,66.0,72,70,1000,200,0.364,657.0,75.938,74.875,0.038,72.688,70.25,56.375,57.563,0.0,60.188,72,70,1000,200,0.273,572.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.8,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,530.0,303.75,520.0,524.0,520.5,1.142,7.754,6.036,18.414,1.094,0.306,-0.001,0.003,0.006,0.002
5162008,1418,1,1,3,1,80.607,50,40,40,40,1,1,1127.965,309.224,25.505,13.12,0,80,55,1.4,1928.875,1935.934,1849.328,329.409,55.363,73.65,73.022,83.611,51.905,1.33,2.292,0.274,70.087,56.054,61.34,33.849,74.692,75.581,138.23,98.222,136.116,39.734,56.645,49.98,-10.82,21.703,65.5,72.438,78.25,56.125,57.156,0.0,0,72,70,1000,200,0.112,209.125,71.0,71.25,0.014,73.0,70.688,55.938,56.781,0.0,44.156,72,70,1000,200,0.208,498.75,76.063,75.313,0.029,72.688,71.563,56.094,57.0,0.0,65.063,72,70,1000,200,0.378,672.5,75.813,74.875,0.038,72.563,70.25,56.375,57.563,0.0,60.531,72,70,1000,200,0.272,572.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.803,11.926,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.5,530.5,303.75,519.5,523.5,520.5,1.348,7.949,7.739,18.648,1.128,0.309,-0.001,0.003,0.005,0.002
5162008,1419,1,1,3,1,81.328,50,40,40,40,1,1,1140.849,310.395,25.474,13.105,0,80,55,1.4,1955.0,1952.516,1862.839,332.124,55.471,73.65,72.917,83.083,52.119,1.341,2.284,0.274,70.303,56.121,61.593,33.821,74.478,75.796,137.638,96.947,135.969,39.661,56.436,49.762,-10.82,22.219,65.75,72.438,78.25,56.0,57.156,0.0,0,72,70,1000,200,0.111,208.375,71.0,71.25,0.014,72.875,70.563,55.938,56.688,0.0,44.938,72,70,1000,200,0.209,505.25,76.063,75.563,0.029,72.688,71.438,56.094,57.0,0.0,65.375,72,70,1000,200,0.384,678.5,75.938,74.938,0.036,72.563,70.25,56.375,57.563,0.0,61.031,72,70,1000,200,0.276,576.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.787,11.917,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.5,530.5,303.75,519.5,524.0,520.5,1.045,7.891,6.104,18.363,1.141,0.31,-0.001,0.002,0.005,0.002
5162008,1420,1,1,3,1,81.598,50,40,40,40,1,1,1164.275,310.395,25.639,13.164,0,80,55,1.4,1976.0,1957.496,1861.149,340.062,55.363,73.543,73.022,82.872,52.012,1.356,2.302,0.278,70.532,56.443,61.06,33.765,74.323,75.581,134.827,96.841,133.236,39.734,56.645,49.908,-10.82,22.484,65.25,72.5,78.25,56.0,57.156,0.0,0,72,70,1000,200,0.113,210.375,71.0,71.25,0.014,72.875,70.563,55.938,56.688,0.0,44.5,72,70,1000,200,0.21,504.75,76.0,75.313,0.029,72.5,71.25,56.094,57.0,0.0,65.25,72,70,1000,200,0.388,680.5,75.938,74.875,0.037,72.5,70.125,56.375,57.563,0.0,60.438,72,70,1000,200,0.284,580.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.81,11.939,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,530.5,304.0,520.5,524.0,520.5,1.074,7.92,5.861,18.579,1.164,0.31,-0.001,0.003,0.006,0.002
5162008,1421,1,1,3,1,82.309,50,40,40,40,1,1,1145.535,315.081,25.618,13.105,0,80,55,1.4,1968.0,1975.773,1867.914,347.584,55.471,73.65,73.022,82.661,52.119,1.353,2.335,0.278,70.636,56.456,61.06,33.737,74.388,75.581,138.673,97.16,136.412,39.881,56.541,49.835,-10.82,22.781,65.25,72.313,78.25,56.125,57.156,0.0,0,72,70,1000,200,0.113,211.0,71.0,71.063,0.014,72.875,70.563,55.938,56.688,0.0,44.344,72,70,1000,200,0.219,512.0,76.063,75.313,0.029,72.375,71.313,56.188,57.0,0.0,65.375,72,70,1000,200,0.373,670.0,75.938,74.875,0.032,72.375,70.063,56.375,57.563,0.0,60.719,72,70,1000,200,0.291,590.0,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.8,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,525.0,531.0,303.75,522.0,524.0,520.5,1.395,7.83,8.313,18.095,1.146,0.315,0.0,0.003,0.005,0.003
5162008,1422,1,1,3,1,82.896,50,40,40,40,1,1,1170.132,319.766,25.804,13.149,0,80,55,1.4,1979.875,1989.084,1874.689,356.202,55.471,73.543,72.812,82.449,52.119,1.33,2.335,0.278,70.892,56.593,60.891,33.821,74.29,75.259,137.712,96.31,136.19,39.807,56.645,49.835,-10.82,22.75,65.125,72.313,78.25,56.125,57.156,0.0,0,72,70,1000,200,0.114,210.625,71.0,71.063,0.014,72.938,70.375,56.125,56.688,0.0,44.656,72,70,1000,200,0.235,532.0,76.063,75.313,0.029,72.375,71.125,56.094,57.0,0.0,65.625,72,70,1000,200,0.373,670.0,75.813,74.938,0.036,72.375,69.938,56.375,57.563,0.0,61.563,72,70,1000,200,0.286,585.0,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.809,11.943,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,525.0,531.0,303.5,522.0,524.0,521.0,0.949,7.831,5.638,18.291,1.17,0.32,0.0,0.003,0.005,0.003
5162008,1423,1,1,3,1,83.663,50,40,40,40,1,1,1177.16,319.766,25.68,13.164,0,80,55,1.4,1991.5,1997.411,1879.775,349.342,55.578,73.437,72.917,82.449,52.119,1.337,2.346,0.278,71.022,56.744,60.583,33.681,73.882,74.936,135.048,97.053,133.974,39.807,56.645,49.908,-10.82,22.797,64.688,72.438,78.5,56.125,57.156,0.0,0,72,70,1000,200,0.113,210.75,71.0,71.25,0.014,72.875,70.375,56.125,56.688,0.0,45.875,72,70,1000,200,0.244,539.5,76.063,75.313,0.029,72.313,71.125,56.188,57.0,0.0,65.313,72,70,1000,200,0.37,669.0,75.813,74.875,0.034,72.5,69.813,56.375,57.563,0.0,61.375,72,70,1000,200,0.287,585.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.935,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,531.0,303.75,522.5,524.5,520.5,0.726,7.897,3.963,18.445,1.177,0.32,-0.001,0.003,0.005,0.002
5162008,1424,1,1,3,1,84.03,50,40,40,40,1,1,1184.188,318.594,25.701,13.076,0,80,55,1.4,2003.25,1997.411,1896.765,351.473,55.471,73.331,72.812,81.71,52.226,1.353,2.356,0.282,71.16,56.876,60.443,33.709,73.623,74.829,136.528,97.691,135.452,39.734,55.914,49.471,-10.82,23.656,64.563,72.5,78.313,56.125,57.156,0.0,0,72,70,1000,200,0.114,210.875,70.875,71.25,0.014,72.875,70.438,55.938,56.688,0.0,46.531,72,70,1000,200,0.24,536.5,76.0,75.313,0.029,72.313,71.0,56.094,57.125,0.0,64.875,72,70,1000,200,0.378,673.5,75.813,74.875,0.036,72.313,69.875,56.375,57.563,0.0,60.813,72,70,1000,200,0.29,588.0,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.805,11.931,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,531.5,303.5,522.0,524.0,521.0,0.712,7.869,3.972,17.662,1.184,0.319,-0.001,0.003,0.005,0.003
5162008,1425,1,1,3,1,83.701,50,40,40,40,1,1,1216.984,320.937,25.67,13.193,0,80,55,1.4,2008.625,2012.415,1900.169,351.658,55.148,73.225,72.812,80.336,51.69,1.337,2.364,0.274,71.304,56.958,61.032,33.709,73.759,74.507,138.969,95.673,138.332,39.734,54.974,48.888,-10.82,25.75,65.25,72.5,78.188,55.906,57.156,0.0,0,72,70,1000,200,0.121,217.625,71.0,71.063,0.014,72.875,70.438,55.75,56.5,0.0,46.969,72,70,1000,200,0.246,544.5,76.0,75.313,0.029,72.188,70.813,55.875,56.813,0.0,65.0,72,70,1000,200,0.378,675.5,75.813,74.938,0.037,72.375,69.875,56.281,57.563,0.0,61.938,72,70,1000,200,0.295,596.0,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.801,11.942,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,531.5,303.75,521.0,524.5,521.0,0.378,7.924,2.347,16.753,1.217,0.321,0.0,0.003,0.005,0.003
5162008,1426,1,1,3,1,83.029,50,40,40,40,1,1,1240.41,329.136,25.629,13.134,0,80,55,1.4,2043.375,2047.498,1927.484,353.102,54.825,73.225,72.707,79.174,51.369,1.349,2.371,0.27,71.658,57.286,61.508,33.709,73.986,74.507,135.714,92.698,135.008,39.734,54.66,48.815,-10.82,27.672,65.938,72.5,78.313,55.813,56.969,0.0,0,72,70,1000,200,0.124,220.875,71.0,71.25,0.014,72.938,70.375,55.625,56.313,0.0,47.656,72,70,1000,200,0.255,554.0,76.0,75.313,0.029,72.375,70.813,55.656,56.719,0.0,65.375,72,70,1000,200,0.378,674.0,75.813,74.875,0.034,72.5,69.75,56.094,57.438,0.0,61.188,72,70,1000,200,0.301,598.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.922,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.5,531.5,303.5,521.0,524.0,521.0,0.421,7.991,2.599,16.545,1.24,0.329,-0.001,0.003,0.005,0.002
5162008,1427,1,1,3,1,82.817,50,40,40,40,1,1,1242.753,327.965,25.752,13.105,0,80,55,1.4,2045.0,2060.89,1918.933,362.294,54.825,73.225,72.601,78.963,51.369,1.345,2.418,0.282,71.826,57.427,61.593,33.737,73.895,74.614,135.714,89.299,134.196,39.807,54.974,48.815,-10.82,28.875,66.063,72.5,78.25,55.5,56.969,0.0,0,72,70,1000,200,0.125,221.0,71.0,71.25,0.014,72.875,70.313,55.531,56.188,0.0,47.969,72,70,1000,200,0.263,564.5,76.0,75.313,0.029,72.188,70.688,55.625,56.594,0.0,66.813,72,70,1000,200,0.38,673.0,75.813,74.875,0.038,72.313,69.75,56.094,57.344,0.0,61.906,72,70,1000,200,0.3,599.5,74.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.81,11.932,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,525.5,531.5,303.75,522.0,524.5,521.0,0.842,7.783,5.615,16.376,1.243,0.328,-0.001,0.003,0.005,0.003
5162008,1428,1,1,3,1,82.626,50,40,40,40,1,1,1226.354,324.451,25.742,13.134,0,80,55,1.4,2069.125,2045.825,1930.909,355.669,54.825,73.225,72.707,79.491,51.369,1.368,2.411,0.289,71.975,57.584,61.284,33.737,73.934,74.507,136.528,89.83,134.935,39.807,55.601,49.252,-10.82,29.328,66.0,72.438,78.375,55.5,56.906,0.0,0,72,70,1000,200,0.121,216.125,71.0,71.063,0.014,72.625,70.25,55.625,56.188,0.0,48.063,72,70,1000,200,0.262,557.5,76.0,75.313,0.028,72.063,70.563,55.656,56.719,0.0,65.938,72,70,1000,200,0.377,674.5,75.813,74.875,0.041,72.063,69.625,56.094,57.344,0.0,61.438,72,70,1000,200,0.308,606.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.82,11.945,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.5,531.5,303.5,522.0,524.5,521.0,0.878,7.854,5.889,17.208,1.226,0.324,0.0,0.003,0.006,0.002
5162008,1429,1,1,3,1,83.331,50,40,40,40,1,1,1256.808,333.821,25.742,13.091,0,80,55,1.4,2057.375,2067.592,1936.05,365.606,55.148,73.225,72.601,79.914,51.69,1.341,2.418,0.282,72.188,57.726,60.835,33.569,73.934,74.507,135.492,92.061,134.418,39.807,55.81,49.398,-10.82,28.672,65.5,72.5,78.375,55.688,56.906,0.0,0,72,70,1000,200,0.124,220.5,71.0,71.063,0.014,72.688,70.188,55.625,56.188,0.0,47.375,72,70,1000,200,0.274,572.0,76.0,75.313,0.029,72.188,70.563,55.875,56.719,0.0,65.5,72,70,1000,200,0.383,676.0,75.563,74.875,0.037,72.375,69.688,56.188,57.344,0.0,61.625,72,70,1000,200,0.307,606.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.809,11.937,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.5,531.5,303.5,522.5,524.5,521.0,0.637,7.846,3.972,17.417,1.257,0.334,0.0,0.003,0.004,0.002
5162008,1430,1,1,3,1,83.738,50,40,40,40,1,1,1259.151,331.479,25.711,13.12,0,80,55,1.4,2072.125,2062.565,1927.484,364.9,55.255,73.119,72.601,79.808,51.905,1.364,2.414,0.274,72.272,57.814,60.302,33.625,74.044,74.399,138.821,93.123,137.52,39.807,55.496,49.252,-10.82,28.078,64.875,72.5,78.5,55.813,56.906,0.0,0,72,70,1000,200,0.126,222.25,71.0,71.063,0.014,72.875,70.188,55.75,56.313,0.0,48.906,72,70,1000,200,0.266,563.5,76.0,75.313,0.029,72.063,70.688,55.875,56.719,0.0,65.313,72,70,1000,200,0.383,678.0,75.813,74.875,0.034,72.375,69.688,56.094,57.344,0.0,61.094,72,70,1000,200,0.31,608.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.817,11.931,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,526.0,531.5,303.5,522.5,524.5,521.0,0.732,7.898,4.8,17.19,1.259,0.331,0.0,0.003,0.005,0.002
5162008,1431,1,1,3,1,83.405,50,40,40,40,1,1,1269.693,331.479,25.711,13.164,0,80,55,1.4,2075.5,2079.328,1948.065,364.054,55.04,73.119,72.496,79.597,51.69,1.353,2.443,0.274,72.428,57.943,61.144,33.597,74.582,74.399,137.786,92.061,136.929,39.734,55.287,49.034,-10.82,28.844,65.625,72.5,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.126,222.75,71.0,71.063,0.014,72.625,70.063,55.625,56.313,0.0,47.563,72,70,1000,200,0.283,581.0,76.0,75.313,0.028,72.063,70.813,55.656,56.719,0.0,65.125,72,70,1000,200,0.385,680.5,75.813,74.875,0.034,72.5,69.688,56.094,57.281,0.0,62.438,72,70,1000,200,0.308,606.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.809,11.915,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.0,532.0,303.75,523.0,524.5,521.0,0.482,7.871,3.163,16.983,1.27,0.331,0.0,0.003,0.005,0.002
5162008,1432,1,1,3,1,83.469,50,40,40,40,1,1,1282.577,333.821,25.691,13.12,0,80,55,1.4,2076.0,2092.755,1944.63,367.266,55.04,73.119,72.391,79.174,51.69,1.333,2.443,0.278,72.59,57.932,61.256,33.653,75.127,74.722,135.418,90.999,134.418,39.734,55.078,48.961,-10.82,29.359,66.0,72.5,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.124,220.375,71.0,71.063,0.014,72.688,70.063,55.531,56.188,0.0,48.375,72,70,1000,200,0.29,586.0,76.0,75.25,0.029,72.063,70.75,55.625,56.594,0.0,65.875,72,70,1000,200,0.379,676.5,75.813,74.875,0.034,72.313,69.688,55.906,57.281,0.0,63.125,72,70,1000,200,0.315,615.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.934,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,532.0,303.5,521.0,524.5,521.0,0.578,7.89,3.691,16.793,1.283,0.334,0.0,0.003,0.005,0.002
5162008,1433,1,1,3,1,83.512,50,40,40,40,1,1,1304.832,336.164,25.608,13.164,0,80,55,1.4,2103.875,2097.794,1956.665,369.03,55.04,73.013,72.496,78.963,51.69,1.36,2.443,0.282,72.75,58.197,61.312,33.681,75.509,74.936,136.084,90.68,135.599,39.734,55.183,49.034,-10.82,29.828,66.125,72.438,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.126,222.25,70.875,71.063,0.014,72.688,70.0,55.531,56.188,0.0,48.938,72,70,1000,200,0.299,597.5,75.875,75.25,0.029,72.188,70.688,55.656,56.594,0.0,66.313,72,70,1000,200,0.381,676.5,75.563,74.875,0.036,72.5,69.625,55.906,57.281,0.0,63.0,72,70,1000,200,0.311,609.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.817,11.928,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,532.0,303.75,522.5,524.5,521.0,0.274,7.924,1.784,16.983,1.305,0.336,0.0,0.003,0.004,0.002
5162008,1434,1,1,3,1,82.981,50,40,40,40,1,1,1307.174,338.507,25.711,13.047,0,80,55,1.4,2110.875,2114.605,1963.555,369.989,54.825,73.225,72.496,77.907,51.476,1.345,2.465,0.278,72.87,58.183,61.256,33.625,75.198,75.473,136.232,90.892,135.23,39.734,54.451,48.597,-10.82,30.016,66.063,72.5,78.5,55.5,56.906,0.0,0,72,70,1000,200,0.126,222.625,71.0,71.25,0.014,72.875,70.063,55.344,56.094,0.0,50.25,72,70,1000,200,0.285,585.0,76.0,75.313,0.029,72.063,70.563,55.5,56.594,0.0,65.875,72,70,1000,200,0.393,686.5,75.813,74.875,0.034,72.5,69.75,55.906,57.188,0.0,63.094,72,70,1000,200,0.322,620.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.8,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,526.0,532.0,303.5,521.5,524.5,521.5,0.568,7.857,3.7,16.041,1.307,0.339,-0.001,0.003,0.005,0.002
5162008,1435,1,1,3,1,82.746,50,40,40,40,1,1,1328.258,334.993,25.691,13.178,0,80,55,1.4,2110.875,2126.385,1973.908,369.535,54.717,73.225,72.601,77.801,51.369,1.349,2.461,0.282,73.037,58.316,61.649,33.625,75.276,75.473,138.008,88.555,136.412,39.881,54.869,48.815,-10.82,30.5,66.375,72.5,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.126,222.25,71.0,71.063,0.014,72.688,70.0,55.344,56.094,0.0,50.313,72,70,1000,200,0.31,606.5,76.0,75.25,0.029,72.063,70.563,55.5,56.531,0.0,66.625,72,70,1000,200,0.386,680.0,75.563,74.938,0.034,72.375,69.75,55.781,57.188,0.0,64.313,72,70,1000,200,0.319,619.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.798,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,526.0,532.0,303.75,523.0,524.5,521.5,0.829,7.855,5.886,16.331,1.328,0.335,0.0,0.003,0.003,0.002
5162008,1436,1,1,3,1,82.82,50,40,40,40,1,1,1331.772,345.534,25.732,13.076,0,80,55,1.4,2126.625,2117.97,1982.552,372.471,54.932,73.225,72.496,78.435,51.583,1.36,2.483,0.282,73.25,58.596,61.34,33.541,75.392,75.581,138.969,88.024,138.111,39.807,55.392,49.106,-10.82,30.563,66.125,72.5,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.127,223.125,71.0,71.063,0.014,72.875,70.0,55.531,56.094,0.0,51.031,72,70,1000,200,0.303,603.5,75.875,75.313,0.029,72.063,70.563,55.656,56.531,0.0,66.688,72,70,1000,200,0.38,673.0,75.813,74.875,0.036,72.5,69.688,55.906,57.188,0.0,63.125,72,70,1000,200,0.333,632.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.82,11.937,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,532.0,303.75,522.0,524.5,521.5,0.433,7.802,3.168,16.867,1.332,0.346,0.0,0.002,0.005,0.002
5162008,1437,1,1,3,1,83.286,50,40,40,40,1,1,1366.911,347.877,25.68,13.193,0,80,55,1.4,2131.625,2155.042,1994.678,376.997,55.148,73.225,72.391,78.646,51.798,1.341,2.49,0.285,73.492,58.788,61.172,33.625,75.464,75.796,136.306,89.618,135.526,39.734,55.183,49.034,-10.82,30.484,65.938,72.5,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.126,222.125,71.0,71.063,0.014,72.688,70.063,55.531,56.094,0.0,50.625,72,70,1000,200,0.324,624.5,76.0,75.313,0.028,72.188,70.625,55.656,56.594,0.0,67.188,72,70,1000,200,0.386,678.5,75.563,74.875,0.031,72.5,69.625,55.906,57.188,0.0,64.688,72,70,1000,200,0.333,633.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.809,11.939,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,532.5,303.75,521.5,524.5,521.0,0.429,7.942,2.877,17.02,1.367,0.348,0.0,0.003,0.003,0.002
5162008,1438,1,1,3,1,83.143,50,40,40,40,1,1,1366.911,349.048,25.67,13.061,0,80,55,1.4,2157.75,2153.354,2010.313,375.388,55.148,73.119,72.181,78.329,51.798,1.341,2.501,0.278,73.687,58.911,60.471,33.625,75.353,75.903,136.158,90.361,135.23,39.881,55.183,49.034,-10.82,30.25,65.313,72.438,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.137,232.625,71.0,71.063,0.014,72.875,70.0,55.531,56.094,0.0,51.188,72,70,1000,200,0.333,629.0,75.875,75.25,0.029,72.063,70.625,55.656,56.594,0.0,66.563,72,70,1000,200,0.385,679.5,75.563,74.875,0.028,72.313,69.625,55.906,57.188,0.0,65.063,72,70,1000,200,0.326,624.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.81,11.932,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,532.5,303.5,523.0,524.5,521.5,0.52,7.813,3.422,16.583,1.367,0.349,0.0,0.003,0.003,0.002
5162008,1439,1,1,3,1,83.456,50,40,40,40,1,1,1362.225,351.391,25.649,13.149,0,80,55,1.4,2162.0,2149.98,1996.413,378.703,55.04,73.225,72.391,78.435,51.69,1.375,2.515,0.304,73.746,59.057,60.106,33.513,75.062,75.688,136.75,90.149,135.747,39.734,55.078,48.888,-10.82,30.203,64.875,72.438,78.625,55.688,56.906,0.0,0,72,70,1000,200,0.129,224.625,70.875,71.063,0.014,72.875,69.875,55.531,56.094,0.0,52.063,72,70,1000,200,0.324,624.5,75.875,75.25,0.029,72.063,70.75,55.625,56.594,0.0,66.0,72,70,1000,200,0.394,682.5,75.563,74.875,0.033,72.313,69.563,55.906,57.188,0.0,64.063,72,70,1000,200,0.325,622.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.807,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,526.0,532.5,303.75,522.5,524.5,521.5,0.552,7.844,3.694,16.697,1.362,0.351,0.0,0.003,0.003,0.002
5162008,1440,1,1,3,1,83.054,50,40,40,40,1,1,1407.906,354.905,25.691,13.105,0,80,55,1.4,2150.75,2173.617,2020.763,378.758,55.04,73.331,72.707,78.435,51.798,1.349,2.522,0.289,74.001,59.087,60.387,33.513,75.353,75.903,135.862,89.936,135.008,39.734,54.974,48.888,-10.82,30.484,65.063,72.5,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.137,231.625,71.0,71.063,0.014,72.625,70.125,55.531,56.188,0.0,52.688,72,70,1000,200,0.322,623.5,76.0,75.25,0.029,72.188,70.75,55.656,56.594,0.0,66.25,72,70,1000,200,0.397,689.5,75.563,74.875,0.038,72.313,69.563,55.906,57.188,0.0,64.563,72,70,1000,200,0.337,635.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.91,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,526.0,532.5,303.5,521.5,524.5,521.5,0.478,7.872,3.152,16.641,1.408,0.355,0.0,0.003,0.004,0.002
5162008,1441,1,1,3,1,83.569,50,40,40,40,1,1,1383.309,351.391,25.68,13.105,0,80,55,1.4,2193.125,2171.927,2020.763,375.704,54.932,73.225,72.391,78.118,51.69,1.36,2.537,0.285,74.152,59.322,60.302,33.513,75.677,76.118,135.27,89.405,134.344,39.881,55.183,49.034,-10.82,30.5,65.0,72.438,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.131,225.75,70.875,71.063,0.014,72.875,70.188,55.531,56.094,0.0,51.781,72,70,1000,200,0.342,641.5,75.813,75.25,0.029,72.188,70.563,55.656,56.594,0.0,66.625,72,70,1000,200,0.401,693.5,75.563,74.875,0.034,72.313,69.563,56.094,57.188,0.0,65.313,72,70,1000,200,0.334,632.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,526.0,532.5,303.5,523.5,524.5,521.5,0.518,7.839,3.416,16.639,1.383,0.351,0.0,0.002,0.003,0.002
5162008,1442,1,1,3,1,83.715,50,40,40,40,1,1,1389.166,359.59,25.618,13.149,0,80,55,1.4,2192.25,2187.143,2017.277,388.853,55.148,73.225,72.286,78.012,51.905,1.353,2.529,0.3,74.244,59.43,59.489,33.485,75.023,76.011,140.005,89.299,139.44,39.807,55.078,48.961,-10.82,30.203,64.438,72.438,78.625,55.813,56.906,0.0,0,72,70,1000,200,0.139,233.125,71.0,71.063,0.014,72.688,70.0,55.625,56.188,0.0,52.844,72,70,1000,200,0.336,636.5,75.875,75.25,0.029,72.063,70.625,55.875,56.594,0.0,66.625,72,70,1000,200,0.392,683.5,75.563,74.875,0.038,72.313,69.563,55.906,57.188,0.0,64.5,72,70,1000,200,0.346,644.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.805,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,532.5,303.5,522.0,524.5,521.5,0.285,7.882,2.076,16.697,1.389,0.36,0.0,0.003,0.004,0.002
5162008,1443,1,1,3,1,83.572,50,40,40,40,1,1,1395.022,358.419,25.557,13.149,0,80,55,1.4,2207.625,2198.99,2032.983,387.369,54.932,73.119,72.286,76.85,51.69,1.349,2.576,0.289,74.434,59.526,60.134,33.429,74.653,75.688,137.49,89.299,137.151,39.807,54.451,48.597,-10.82,30.609,64.625,72.5,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.131,227.375,70.875,71.25,0.014,72.688,69.875,55.531,56.188,0.0,52.594,72,70,1000,200,0.363,655.5,75.875,75.25,0.029,71.875,70.563,55.625,56.594,0.0,66.5,72,70,1000,200,0.391,684.5,75.5,74.875,0.031,72.063,69.563,55.906,57.188,0.0,65.563,72,70,1000,200,0.34,640.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,533.0,303.5,523.5,525.0,521.5,0.18,7.893,1.244,16.033,1.395,0.358,-0.001,0.003,0.003,0.002
5162008,1444,1,1,3,1,82.752,50,40,40,40,1,1,1409.078,361.933,25.691,13.076,0,80,55,1.4,2206.0,2188.835,2027.742,388.289,54.825,73.013,72.181,75.9,51.476,1.383,2.569,0.293,74.532,59.635,60.218,33.401,74.401,75.473,135.788,89.83,134.713,39.807,54.347,48.451,-10.82,30.578,64.688,72.438,78.813,55.5,56.906,0.0,0,72,70,1000,200,0.14,234.75,71.0,71.063,0.014,72.625,69.75,55.344,55.906,0.0,52.594,72,70,1000,200,0.357,652.5,75.875,75.25,0.028,71.875,70.5,55.5,56.531,0.0,66.25,72,70,1000,200,0.394,687.5,75.563,74.875,0.033,72.063,69.438,55.781,57.188,0.0,65.0,72,70,1000,200,0.335,632.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.92,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.0,303.75,522.0,525.0,521.5,0.601,7.774,3.967,15.679,1.409,0.362,0.0,0.003,0.003,0.002
5162008,1445,1,1,3,1,83.042,50,40,40,40,1,1,1412.592,360.761,25.711,13.12,0,80,55,1.4,2204.125,2195.604,2043.482,385.925,54.825,72.907,72.076,76.745,51.476,1.364,2.558,0.282,74.576,59.651,60.078,33.457,74.504,75.151,137.046,83.563,135.673,39.881,55.078,48.961,-10.82,30.719,64.563,72.438,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.136,231.125,71.0,71.063,0.014,72.625,69.75,55.531,55.906,0.0,51.875,72,70,1000,200,0.365,665.0,75.875,75.25,0.029,72.063,70.625,55.625,56.531,0.0,66.438,72,70,1000,200,0.396,683.5,75.563,74.875,0.034,72.313,69.438,55.781,56.969,0.0,64.5,72,70,1000,200,0.333,631.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.818,11.932,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.5,533.0,303.75,523.0,525.0,521.5,0.66,7.839,5.069,16.525,1.413,0.361,0.0,0.003,0.003,0.002
5162008,1446,1,1,3,1,83.527,50,40,40,40,1,1,1396.193,356.076,25.691,13.134,0,80,55,1.4,2204.125,2188.835,2019.02,395.217,55.148,72.801,72.076,77.695,51.905,1.372,2.544,0.293,74.553,59.634,59.77,33.429,75.075,75.473,136.898,87.174,135.673,39.807,55.392,49.106,-10.82,30.656,64.25,72.438,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.142,235.375,70.875,71.063,0.014,72.438,69.875,55.625,56.094,0.0,53.094,72,70,1000,200,0.351,648.0,75.875,75.25,0.029,71.875,70.5,55.656,56.594,0.0,66.625,72,70,1000,200,0.38,673.5,75.563,74.875,0.037,72.313,69.375,55.906,57.188,0.0,63.781,72,70,1000,200,0.345,642.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.813,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,533.0,303.5,523.5,524.5,521.5,0.633,7.837,4.519,16.942,1.396,0.356,0.0,0.003,0.004,0.002
5162008,1447,1,1,3,1,83.993,50,40,40,40,1,1,1411.42,358.419,25.711,13.149,0,80,55,1.4,2198.875,2198.99,2032.983,389.909,55.255,72.907,72.181,78.012,51.905,1.379,2.551,0.285,74.581,59.664,60.078,33.401,75.788,75.688,135.418,89.618,134.713,39.807,55.287,49.106,-10.82,30.672,64.563,72.438,78.625,55.813,56.906,0.0,0,72,70,1000,200,0.142,235.25,70.875,71.063,0.014,72.438,69.875,55.75,56.094,0.0,53.875,72,70,1000,200,0.35,648.0,75.813,75.25,0.029,71.875,70.563,55.875,56.594,0.0,65.563,72,70,1000,200,0.377,674.0,75.563,74.875,0.042,72.063,69.438,55.906,57.188,0.0,65.125,72,70,1000,200,0.348,646.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,533.0,303.5,522.0,524.5,521.5,0.396,7.899,2.604,16.961,1.411,0.358,0.0,0.002,0.004,0.002
5162008,1448,1,1,3,1,83.998,50,40,40,40,1,1,1430.161,358.419,25.618,13.12,0,80,55,1.4,2206.125,2209.152,2022.507,391.306,55.148,73.013,72.181,77.379,51.69,1.372,2.547,0.293,74.727,59.784,59.433,33.372,75.438,75.796,138.082,89.936,137.372,39.661,54.556,48.669,-10.82,30.219,64.313,72.438,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.141,234.875,70.875,71.063,0.014,72.625,69.938,55.625,56.094,0.0,54.156,72,70,1000,200,0.369,663.5,75.875,75.25,0.029,71.875,70.563,55.656,56.594,0.0,66.313,72,70,1000,200,0.376,672.0,75.563,74.875,0.034,72.313,69.313,55.906,57.188,0.0,64.938,72,70,1000,200,0.353,649.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.947,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,526.0,533.0,303.5,523.0,524.5,521.5,0.378,7.935,2.611,16.395,1.43,0.358,0.0,0.003,0.003,0.002
5162008,1449,1,1,3,1,83.374,50,40,40,40,1,1,1443.046,363.104,25.639,13.134,0,80,55,1.4,2226.5,2209.152,2038.23,394.118,54.825,72.907,72.181,75.9,51.369,1.372,2.591,0.296,74.799,59.839,60.05,33.288,75.451,75.581,138.23,90.361,138.037,39.734,54.242,48.451,-10.82,30.5,64.625,72.438,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.142,236.0,70.875,71.25,0.014,72.625,70.063,55.344,56.094,0.0,54.719,72,70,1000,200,0.371,667.0,75.813,75.25,0.029,71.875,70.563,55.625,56.594,0.0,66.0,72,70,1000,200,0.379,673.0,75.563,74.875,0.036,72.313,69.313,55.906,57.188,0.0,66.063,72,70,1000,200,0.354,650.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.881,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.0,533.5,303.5,523.5,525.0,522.0,0.103,7.891,0.71,15.882,1.443,0.363,-0.001,0.002,0.004,0.002
5162008,1450,1,1,3,1,83.182,50,40,40,40,1,1,1436.018,360.761,25.711,13.207,0,80,55,1.4,2230.0,2212.541,2043.482,394.011,54.61,73.013,72.286,75.16,51.262,1.372,2.58,0.285,74.85,59.88,60.555,33.232,75.742,75.581,135.936,90.149,134.935,39.807,53.929,48.305,-10.82,30.766,65.063,72.438,78.563,55.406,56.75,0.0,0,72,70,1000,200,0.143,236.0,70.875,71.063,0.014,72.438,70.125,55.219,55.906,0.0,53.75,72,70,1000,200,0.374,670.5,75.813,75.25,0.029,71.75,70.438,55.5,56.531,0.0,65.875,72,70,1000,200,0.379,673.0,75.5,74.875,0.041,72.063,69.375,55.719,56.969,0.0,64.188,72,70,1000,200,0.354,651.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.76,11.876,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.5,533.5,303.5,522.5,524.5,522.0,0.562,7.947,3.697,15.569,1.436,0.361,0.0,0.002,0.004,0.002
5162008,1451,1,1,3,1,82.687,50,40,40,40,1,1,1421.962,357.247,25.66,13.12,0,80,55,1.4,2226.0,2193.911,2041.731,382.928,54.717,73.013,72.286,76.111,51.369,1.372,2.594,0.289,74.872,59.878,60.246,33.176,75.639,75.688,136.38,82.288,135.008,39.807,54.869,48.815,-10.82,30.781,64.813,72.438,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.143,236.25,71.0,71.063,0.014,72.438,70.125,55.344,55.781,0.0,53.594,72,70,1000,200,0.391,685.0,75.813,75.25,0.028,71.75,70.5,55.625,56.531,0.0,65.875,72,70,1000,200,0.365,664.0,75.5,74.875,0.036,72.313,69.313,55.781,56.969,0.0,65.688,72,70,1000,200,0.342,640.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.754,11.869,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,533.5,303.5,524.0,524.5,522.0,0.651,7.847,5.056,16.394,1.422,0.357,0.0,0.002,0.003,0.002
5162008,1452,1,1,3,1,83.545,50,40,40,40,1,1,1444.217,371.303,25.639,13.12,0,80,55,1.4,2232.375,2212.541,2054.004,385.644,55.04,73.013,72.181,77.379,51.798,1.383,2.594,0.289,74.97,59.99,59.657,33.204,75.6,75.688,136.898,85.262,136.264,39.881,55.392,49.252,-10.82,30.656,64.375,72.5,78.5,55.813,56.563,0.0,0,72,70,1000,200,0.142,236.0,70.875,71.063,0.014,72.438,70.125,55.531,55.906,0.0,54.5,72,70,1000,200,0.368,664.0,75.813,75.25,0.028,71.75,70.375,55.656,56.594,0.0,65.875,72,70,1000,200,0.374,668.5,75.563,74.875,0.034,72.313,69.25,55.906,57.188,0.0,65.563,72,70,1000,200,0.36,657.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.771,11.889,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,533.5,303.5,522.0,524.5,522.0,0.315,7.926,2.334,17.055,1.444,0.371,0.0,0.002,0.003,0.002
5162008,1453,1,1,3,1,84.501,50,40,40,40,1,1,1417.277,364.275,25.557,13.12,0,80,55,1.4,2232.25,2204.07,2038.23,393.807,55.255,73.013,72.286,77.379,51.905,1.394,2.583,0.293,75.02,60.05,59.405,33.26,75.664,76.011,135.64,87.493,135.599,39.807,54.974,48.888,-10.82,30.484,64.25,72.438,78.563,55.813,56.75,0.0,0,72,70,1000,200,0.144,236.875,71.0,71.063,0.014,72.125,70.0,55.625,56.094,0.0,53.75,72,70,1000,200,0.379,673.5,75.813,75.25,0.029,71.875,70.563,55.875,56.594,0.0,65.688,72,70,1000,200,0.363,661.0,75.563,74.75,0.038,72.063,69.188,55.906,56.969,0.0,64.5,72,70,1000,200,0.357,653.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.739,11.863,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,533.5,303.5,522.5,525.0,522.0,0.022,7.855,0.151,16.527,1.417,0.364,0.0,0.002,0.005,0.002
5162008,1454,1,1,3,1,83.996,50,40,40,40,1,1,1447.731,365.447,25.526,13.076,0,80,55,1.4,2229.5,2222.714,2036.481,400.541,54.932,73.119,72.076,76.111,51.69,1.391,2.594,0.293,75.052,60.021,59.742,33.26,75.509,75.903,136.676,87.599,135.969,39.734,54.347,48.451,-10.82,30.547,64.5,72.5,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.143,236.25,70.875,71.063,0.014,72.25,70.063,55.531,55.906,0.0,54.438,72,70,1000,200,0.376,670.5,75.563,75.25,0.029,72.063,70.688,55.5,56.594,0.0,65.438,72,70,1000,200,0.384,677.5,75.5,74.875,0.04,72.063,69.188,55.781,56.969,0.0,65.25,72,70,1000,200,0.351,649.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.747,11.869,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.5,533.5,303.75,523.5,525.0,522.0,0.368,7.8,2.592,15.812,1.448,0.365,0.0,0.001,0.004,0.002
5162008,1455,1,1,3,1,82.95,50,40,40,40,1,1,1457.101,365.447,25.701,13.12,0,80,55,1.4,2232.5,2221.018,2039.981,412.541,54.61,72.907,72.076,74.949,51.155,1.383,2.609,0.3,75.071,60.06,59.854,33.316,75.198,75.688,139.043,88.555,138.48,39.734,53.825,48.16,-10.82,30.328,64.5,72.5,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.144,236.75,70.875,71.063,0.014,72.25,69.938,55.219,55.781,0.0,54.031,72,70,1000,200,0.378,673.0,75.563,75.25,0.029,71.875,70.563,55.5,56.438,0.0,65.75,72,70,1000,200,0.386,676.0,75.563,74.875,0.038,72.313,69.25,55.719,56.969,0.0,65.375,72,70,1000,200,0.352,649.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.772,11.889,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.287,7.845,2.076,15.335,1.457,0.365,0.0,0.001,0.004,0.002
5162008,1456,1,1,3,1,82.052,50,40,40,40,1,1,1437.189,367.789,25.742,13.207,0,80,55,1.4,2232.5,2217.626,2048.741,392.144,54.61,72.801,72.076,74.843,51.155,1.387,2.609,0.296,75.048,60.038,60.218,33.204,75.049,75.473,136.676,88.662,135.969,39.881,54.138,48.378,-10.82,30.688,64.625,72.438,78.563,55.406,56.563,0.0,0,72,70,1000,200,0.152,244.125,71.0,71.063,0.014,72.125,69.938,55.125,55.781,0.0,54.25,72,70,1000,200,0.378,672.0,75.813,75.25,0.029,71.875,70.563,55.375,56.438,0.0,65.688,72,70,1000,200,0.372,668.0,75.563,74.875,0.034,72.063,69.25,55.625,56.844,0.0,65.813,72,70,1000,200,0.351,648.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.76,11.874,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,533.5,303.5,522.5,524.5,522.0,0.379,7.871,2.614,15.567,1.437,0.368,0.0,0.002,0.003,0.002
5162008,1457,1,1,3,1,82.41,50,40,40,40,1,1,1454.759,367.789,25.732,13.164,0,80,55,1.4,2233.125,2212.541,2052.249,392.484,54.717,72.907,72.181,75.583,51.262,1.383,2.58,0.296,75.084,60.071,60.33,33.204,75.276,75.473,136.38,81.438,135.452,39.881,54.556,48.597,-10.82,30.875,64.938,72.438,78.688,55.406,56.438,0.0,0,72,70,1000,200,0.144,236.625,70.875,71.063,0.014,72.438,70.063,55.219,55.781,0.0,53.938,72,70,1000,200,0.388,682.5,75.813,75.25,0.028,71.75,70.625,55.5,56.438,0.0,66.063,72,70,1000,200,0.368,663.5,75.5,74.875,0.034,72.063,69.188,55.719,56.844,0.0,65.875,72,70,1000,200,0.354,650.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.759,11.884,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.435,7.819,3.43,15.916,1.455,0.368,0.0,0.002,0.003,0.002
5162008,1458,1,1,3,1,82.209,50,40,40,40,1,1,1460.615,366.618,25.711,13.193,0,80,55,1.4,2238.5,2231.197,2054.004,396.217,54.932,73.013,72.181,76.111,51.476,1.375,2.598,0.296,75.142,60.093,59.601,33.092,75.496,75.581,137.194,84.094,136.264,39.734,54.869,48.742,-10.82,30.797,64.5,72.438,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.154,245.375,70.875,71.063,0.014,72.313,70.063,55.344,55.781,0.0,54.906,72,70,1000,200,0.392,685.5,75.813,75.125,0.028,71.75,70.563,55.625,56.438,0.0,64.375,72,70,1000,200,0.373,667.0,75.5,74.875,0.036,72.0,69.25,55.719,56.844,0.0,66.438,72,70,1000,200,0.352,647.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.738,11.879,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.5,523.0,524.5,522.0,0.45,7.852,3.433,16.486,1.461,0.367,0.0,0.003,0.003,0.002
5162008,1459,1,1,3,1,82.36,50,40,40,40,1,1,1455.93,365.447,25.742,13.134,0,80,55,1.4,2239.5,2229.5,2050.494,407.247,55.04,73.013,72.181,76.428,51.69,1.368,2.605,0.289,75.161,60.109,59.461,33.036,75.742,75.688,136.232,85.9,135.526,39.807,54.66,48.742,-10.82,30.75,64.5,72.438,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.147,241.0,70.813,71.063,0.014,72.313,70.063,55.219,55.781,0.0,55.406,72,70,1000,200,0.395,686.0,75.813,75.25,0.029,71.75,70.563,55.625,56.531,0.0,64.375,72,70,1000,200,0.368,665.0,75.5,74.875,0.038,72.063,69.125,55.719,56.844,0.0,66.313,72,70,1000,200,0.354,652.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.747,11.876,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,534.0,303.5,522.0,524.5,522.0,0.361,7.901,2.61,16.279,1.456,0.365,-0.001,0.002,0.003,0.002
