DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1500,1,1,3,1,82.375,50,40,40,40,1,1,1453.587,367.789,25.742,13.134,0,80,55,1.4,2253.0,2236.289,2061.031,400.861,55.04,72.907,72.181,76.533,51.69,1.375,2.619,0.285,75.254,60.206,59.153,33.092,75.865,75.688,135.492,86.962,134.713,39.734,54.66,48.669,-10.82,30.734,64.0,72.438,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.154,245.625,70.875,71.063,0.014,72.25,70.063,55.344,55.906,0.0,55.688,72,70,1000,200,0.396,690.5,75.813,75.25,0.029,72.063,70.625,55.625,56.594,0.0,65.063,72,70,1000,200,0.368,661.5,75.5,74.875,0.034,72.063,69.063,55.781,56.844,0.0,66.375,72,70,1000,200,0.355,651.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.771,11.906,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.413,7.862,2.881,16.279,1.454,0.368,0.0,0.002,0.003,0.001
5162008,1501,1,1,3,1,82.645,50,40,40,40,1,1,1458.272,367.789,25.763,13.12,0,80,55,1.4,2244.75,2214.236,2055.76,388.329,55.04,72.907,72.076,76.639,51.798,1.398,2.591,0.289,75.26,60.208,59.293,33.036,75.969,75.903,137.046,87.387,135.821,39.807,54.66,48.815,-10.82,30.734,64.125,72.438,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.146,237.5,70.875,71.063,0.014,72.25,70.125,55.531,55.906,0.0,54.875,72,70,1000,200,0.395,690.0,75.563,75.125,0.029,71.75,70.5,55.656,56.531,0.0,65.25,72,70,1000,200,0.364,661.0,75.5,74.875,0.036,72.063,69.063,55.781,56.844,0.0,65.438,72,70,1000,200,0.358,654.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.757,11.897,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.636,7.957,4.532,16.394,1.458,0.368,0.0,0.002,0.003,0.002
5162008,1502,1,1,3,1,82.698,50,40,40,40,1,1,1477.013,366.618,25.721,13.149,0,80,55,1.4,2244.75,2232.894,2057.517,394.393,55.04,73.013,72.286,76.639,51.69,1.391,2.573,0.296,75.316,60.259,59.068,32.924,75.827,75.903,137.934,87.493,137.298,39.734,54.66,48.742,-10.82,30.656,63.813,72.438,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.153,245.25,71.0,71.063,0.014,72.313,70.188,55.531,55.906,0.0,55.0,72,70,1000,200,0.398,690.0,75.813,75.125,0.029,72.063,70.688,55.625,56.531,0.0,65.563,72,70,1000,200,0.375,668.0,75.563,74.875,0.034,71.938,69.125,55.781,56.969,0.0,65.25,72,70,1000,200,0.353,650.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.775,11.902,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.5,534.0,303.5,522.5,524.5,522.0,0.324,7.936,2.348,16.431,1.477,0.367,0.0,0.003,0.003,0.002
5162008,1503,1,1,3,1,82.732,50,40,40,40,1,1,1479.356,368.96,25.711,13.164,0,80,55,1.4,2250.625,2241.383,2062.79,393.574,55.04,72.801,71.971,76.639,51.798,1.364,2.612,0.304,75.364,60.25,58.956,33.092,75.788,76.011,135.788,87.493,135.082,39.807,54.765,48.742,-10.82,30.656,63.75,72.438,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.155,246.0,70.875,71.0,0.014,72.25,70.063,55.344,55.906,0.0,54.875,72,70,1000,200,0.407,700.0,75.563,75.125,0.028,72.063,70.625,55.656,56.594,0.0,66.438,72,70,1000,200,0.369,665.0,75.5,74.875,0.037,72.063,69.125,55.781,56.969,0.0,66.125,72,70,1000,200,0.349,647.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.765,11.896,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.0,303.75,522.5,525.0,522.0,0.376,7.863,2.607,16.316,1.479,0.369,0.0,0.002,0.003,0.002
5162008,1504,1,1,3,1,82.776,50,40,40,40,1,1,1481.699,367.789,25.732,13.178,0,80,55,1.4,2258.125,2227.803,2054.004,401.428,55.148,72.907,71.971,76.639,51.798,1.379,2.601,0.3,75.407,60.362,59.04,33.036,76.021,76.225,135.788,87.281,134.935,39.734,54.765,48.815,-10.82,30.719,63.844,72.438,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.156,247.125,70.875,71.063,0.014,72.25,70.188,55.531,55.906,0.0,55.625,72,70,1000,200,0.402,697.0,75.563,75.125,0.029,72.063,70.375,55.656,56.594,0.0,65.938,72,70,1000,200,0.375,670.0,75.5,74.875,0.034,72.0,69.063,55.719,56.969,0.0,65.313,72,70,1000,200,0.353,650.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.738,11.879,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,534.0,303.5,522.0,524.5,522.0,0.452,7.962,3.153,16.601,1.482,0.368,0.0,0.002,0.003,0.002
5162008,1505,1,1,3,1,83.154,50,40,40,40,1,1,1481.699,370.132,25.721,13.149,0,80,55,1.4,2262.75,2246.479,2061.031,405.126,55.148,73.013,72.181,76.639,51.798,1.375,2.616,0.304,75.498,60.385,58.732,33.008,75.904,76.118,136.306,87.387,135.452,39.807,54.869,48.742,-10.82,30.625,63.438,72.438,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.155,246.125,70.875,71.0,0.014,72.313,70.188,55.531,55.906,0.0,55.563,72,70,1000,200,0.414,705.5,75.563,75.125,0.029,71.875,70.5,55.656,56.594,0.0,64.813,72,70,1000,200,0.373,667.5,75.5,74.875,0.038,71.938,69.125,55.781,56.969,0.0,65.063,72,70,1000,200,0.352,649.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.738,11.889,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.0,524.5,522.0,0.449,7.8,3.155,16.297,1.482,0.37,0.0,0.002,0.003,0.001
5162008,1506,1,1,3,1,83.541,50,40,40,40,1,1,1485.212,372.474,25.639,13.149,0,80,55,1.4,2270.5,2249.877,2062.79,405.796,55.148,73.013,72.181,76.639,51.905,1.383,2.605,0.293,75.578,60.39,58.479,32.868,76.079,76.225,138.673,87.706,137.668,39.807,54.765,48.815,-10.82,30.469,63.281,72.438,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.154,245.25,71.0,71.063,0.014,72.438,70.125,55.531,55.906,0.0,56.125,72,70,1000,200,0.415,706.0,75.563,75.125,0.029,72.063,70.75,55.656,56.594,0.0,65.313,72,70,1000,200,0.379,671.0,75.5,74.875,0.034,72.0,69.125,55.906,56.969,0.0,65.25,72,70,1000,200,0.349,646.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.749,11.89,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.506,7.919,3.698,16.431,1.485,0.372,0.0,0.002,0.003,0.002
5162008,1507,1,1,3,1,83.467,50,40,40,40,1,1,1491.069,368.96,25.66,13.134,0,80,55,1.4,2268.25,2254.976,2068.07,402.442,55.148,73.013,72.076,76.322,51.798,1.364,2.619,0.296,75.671,60.48,58.367,32.896,76.209,76.225,138.821,87.599,138.258,39.807,54.66,48.742,-10.82,30.422,63.125,72.438,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.155,246.625,70.813,71.0,0.014,72.313,70.125,55.531,55.906,0.0,56.906,72,70,1000,200,0.414,706.5,75.563,75.125,0.029,72.188,70.75,55.656,56.594,0.0,65.375,72,70,1000,200,0.385,680.0,75.5,74.875,0.036,71.938,69.063,55.906,56.969,0.0,65.875,72,70,1000,200,0.347,645.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.744,11.892,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.75,522.0,524.5,522.0,0.282,7.901,2.073,16.279,1.491,0.369,0.0,0.002,0.003,0.001
5162008,1508,1,1,3,1,83.619,50,40,40,40,1,1,1500.439,375.988,25.649,13.164,0,80,55,1.4,2286.375,2260.077,2064.549,408.484,55.148,73.013,72.076,76.111,51.798,1.368,2.637,0.296,75.649,60.531,58.592,32.868,76.235,76.225,136.232,87.706,135.673,39.807,54.556,48.669,-10.82,30.5,63.281,72.438,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.156,246.75,70.813,71.0,0.014,72.313,70.063,55.531,56.094,0.0,56.656,72,70,1000,200,0.409,701.0,75.563,75.125,0.029,71.875,70.563,55.656,56.594,0.0,65.5,72,70,1000,200,0.386,680.5,75.438,74.875,0.034,72.0,69.063,55.906,57.188,0.0,65.25,72,70,1000,200,0.354,650.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.741,11.885,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.75,523.5,525.0,522.0,0.295,7.91,2.059,16.183,1.5,0.376,0.0,0.002,0.003,0.002
5162008,1509,1,1,3,1,83.761,50,40,40,40,1,1,1485.212,371.303,25.639,13.134,0,80,55,1.4,2275.75,2241.383,2062.79,397.315,55.04,73.013,72.181,75.9,51.798,1.383,2.63,0.311,75.701,60.545,58.704,32.84,76.526,76.333,136.824,86.856,136.116,39.807,54.556,48.669,-10.82,30.609,63.438,72.438,78.125,55.688,56.75,0.0,0,72,70,1000,200,0.156,247.375,70.875,71.0,0.014,72.313,70.063,55.531,56.094,0.0,56.875,72,70,1000,200,0.418,708.0,75.563,75.125,0.029,72.063,70.688,55.656,56.594,0.0,65.563,72,70,1000,200,0.366,661.5,75.5,74.875,0.037,72.0,69.063,55.781,57.188,0.0,65.5,72,70,1000,200,0.351,649.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.739,11.874,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.75,523.5,525.0,522.0,0.363,7.892,2.607,16.146,1.485,0.371,0.0,0.002,0.003,0.002
5162008,1510,1,1,3,1,83.857,50,40,40,40,1,1,1489.898,374.817,25.577,13.091,0,80,55,1.4,2267.25,2260.077,2071.592,401.269,55.148,73.013,72.181,75.794,51.69,1.391,2.63,0.293,75.777,60.596,58.143,32.756,76.326,76.333,137.342,86.325,137.003,39.881,54.556,48.742,-10.82,30.313,62.906,72.438,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.156,247.0,70.875,71.0,0.014,72.125,70.063,55.531,55.906,0.0,56.313,72,70,1000,200,0.427,717.0,75.813,75.125,0.029,72.063,70.813,55.656,56.719,0.0,65.063,72,70,1000,200,0.383,677.0,75.5,74.75,0.036,71.938,69.063,55.781,56.969,0.0,65.063,72,70,1000,200,0.342,640.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.732,11.879,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.5,534.0,303.5,522.5,524.5,522.5,0.17,7.905,1.245,16.091,1.49,0.375,0.0,0.003,0.004,0.001
5162008,1511,1,1,3,1,83.692,50,40,40,40,1,1,1478.185,370.132,25.546,13.207,0,80,55,1.4,2280.75,2253.277,2069.83,406.84,55.04,73.013,72.181,75.16,51.583,1.383,2.63,0.304,75.731,60.586,58.199,32.756,76.118,76.333,136.158,86.112,135.895,39.807,54.242,48.524,-10.82,30.297,62.938,72.438,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.168,254.25,70.875,71.0,0.014,72.313,70.313,55.344,55.906,0.0,57.156,72,70,1000,200,0.417,706.5,75.563,75.125,0.028,72.063,70.563,55.656,56.594,0.0,66.188,72,70,1000,200,0.374,669.0,75.5,74.875,0.034,71.813,69.125,55.781,56.969,0.0,65.0,72,70,1000,200,0.341,639.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.752,11.889,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.134,7.975,0.965,15.97,1.478,0.37,0.0,0.002,0.003,0.002
5162008,1512,1,1,3,1,83.147,50,40,40,40,1,1,1488.726,366.618,25.557,13.12,0,80,55,1.4,2273.5,2260.077,2066.309,398.273,54.825,72.907,72.076,74.632,51.369,1.368,2.655,0.285,75.794,60.613,58.676,32.672,76.3,76.333,135.862,86.325,135.526,39.807,54.033,48.378,-10.82,30.406,63.313,72.313,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.75,70.875,71.0,0.014,72.25,70.25,55.344,55.781,0.0,57.25,72,70,1000,200,0.437,722.0,75.563,75.125,0.028,72.063,70.375,55.5,56.531,0.0,65.0,72,70,1000,200,0.373,666.5,75.438,74.875,0.04,72.0,69.063,55.781,56.969,0.0,65.125,72,70,1000,200,0.338,635.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.754,11.89,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.5,525.0,522.0,0.173,7.905,1.233,15.599,1.489,0.367,0.0,0.002,0.003,0.002
5162008,1513,1,1,3,1,82.945,50,40,40,40,1,1,1502.782,378.331,25.721,13.164,0,80,55,1.4,2284.625,2266.882,2082.176,398.155,54.825,73.119,72.181,74.632,51.262,1.375,2.655,0.293,75.839,60.649,58.62,32.644,76.157,76.225,136.158,86.112,135.378,39.807,54.033,48.451,-10.82,30.281,63.125,72.438,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.159,248.75,70.875,71.063,0.014,72.313,70.188,55.219,55.781,0.0,56.281,72,70,1000,200,0.434,721.5,75.563,75.125,0.028,72.063,70.625,55.625,56.531,0.0,64.563,72,70,1000,200,0.372,667.5,75.438,74.75,0.03,72.0,69.063,55.719,56.969,0.0,64.688,72,70,1000,200,0.354,651.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.752,11.893,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.401,7.999,2.882,15.785,1.503,0.378,0.0,0.002,0.003,0.002
5162008,1514,1,1,3,1,83.019,50,40,40,40,1,1,1509.81,375.988,25.691,13.222,0,80,55,1.4,2292.375,2271.987,2082.176,402.296,54.932,73.013,72.181,75.371,51.583,1.364,2.655,0.3,75.949,60.747,58.283,32.644,75.956,76.44,136.084,82.394,135.156,39.881,54.66,48.742,-10.82,30.234,62.906,72.313,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.167,255.5,70.813,71.0,0.014,72.438,70.313,55.344,55.781,0.0,57.125,72,70,1000,200,0.433,721.0,75.5,75.125,0.029,71.75,70.625,55.625,56.531,0.0,65.375,72,70,1000,200,0.378,671.0,75.438,74.75,0.038,72.063,69.063,55.781,56.844,0.0,65.125,72,70,1000,200,0.348,645.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.75,11.884,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.5,522.0,524.5,522.0,0.444,7.927,3.424,16.252,1.51,0.376,0.0,0.002,0.004,0.001
5162008,1515,1,1,3,1,83.524,50,40,40,40,1,1,1496.925,374.817,25.721,13.193,0,80,55,1.4,2283.375,2266.882,2075.117,407.01,55.148,73.013,72.181,76.111,51.798,1.372,2.652,0.293,75.903,60.722,57.582,32.504,75.703,76.333,139.561,83.138,138.554,39.807,54.869,48.815,-10.82,30.0,62.281,72.438,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.163,253.5,70.875,71.0,0.014,72.313,70.25,55.531,55.906,0.0,57.813,72,70,1000,200,0.433,719.5,75.563,75.125,0.029,72.063,70.625,55.656,56.594,0.0,66.25,72,70,1000,200,0.373,668.0,75.438,74.875,0.038,72.0,69.063,55.781,56.969,0.0,64.625,72,70,1000,200,0.351,648.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.76,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.75,523.5,525.0,522.0,0.459,7.89,3.716,16.486,1.497,0.375,0.0,0.002,0.003,0.001
5162008,1516,1,1,3,1,83.469,50,40,40,40,1,1,1489.898,383.016,25.618,13.178,0,80,55,1.4,2294.25,2268.583,2092.783,407.447,55.148,73.013,72.076,76.216,51.905,1.391,2.641,0.3,75.972,60.806,57.189,32.476,75.865,76.333,136.898,84.731,136.855,39.881,54.765,48.888,-10.82,29.906,62.063,72.313,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.162,250.75,70.813,71.063,0.014,72.313,70.313,55.625,55.906,0.0,57.094,72,70,1000,200,0.447,730.0,75.5,75.125,0.029,72.063,70.625,55.656,56.594,0.0,65.313,72,70,1000,200,0.361,657.0,75.5,74.875,0.034,71.938,69.125,55.906,56.844,0.0,64.25,72,70,1000,200,0.354,649.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.744,11.889,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.75,523.5,524.5,522.0,0.021,7.975,0.158,16.465,1.49,0.383,-0.001,0.002,0.003,0.002
5162008,1517,1,1,3,1,83.641,50,40,40,40,1,1,1526.208,371.303,25.536,13.134,0,80,55,1.4,2289.25,2268.583,2076.881,409.791,55.148,73.119,72.181,75.266,51.583,1.391,2.663,0.289,76.001,60.769,57.498,32.392,76.209,76.225,136.01,85.156,135.747,39.807,54.138,48.524,-10.82,29.984,62.188,72.125,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.165,254.375,70.813,71.0,0.014,72.25,70.5,55.344,55.906,0.0,58.188,72,70,1000,200,0.434,720.0,75.563,75.125,0.029,72.063,70.813,55.625,56.594,0.0,64.938,72,70,1000,200,0.382,676.5,75.438,74.75,0.037,71.938,69.063,55.906,56.969,0.0,65.063,72,70,1000,200,0.341,638.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.75,11.896,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,524.0,524.5,522.0,0.132,7.989,0.965,15.882,1.526,0.371,0.0,0.002,0.004,0.001
5162008,1518,1,1,3,1,83.155,50,40,40,40,1,1,1516.838,379.502,25.598,13.193,0,80,55,1.4,2295.125,2278.797,2076.881,409.666,54.825,73.119,72.181,74.526,51.369,1.36,2.637,0.3,76.019,60.813,58.227,32.42,76.3,76.225,136.898,85.581,136.264,39.807,53.825,48.305,-10.82,30.109,62.781,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.75,70.875,71.0,0.014,72.313,70.625,55.219,55.781,0.0,57.531,72,70,1000,200,0.448,734.5,75.5,75.0,0.029,72.063,70.688,55.5,56.531,0.0,64.875,72,70,1000,200,0.383,675.5,75.313,74.875,0.034,72.0,69.063,55.781,56.969,0.0,65.313,72,70,1000,200,0.339,636.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.755,11.897,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.316,7.998,2.33,15.552,1.517,0.38,0.0,0.002,0.002,0.001
5162008,1519,1,1,3,1,82.963,50,40,40,40,1,1,1513.324,378.331,25.742,13.207,0,80,55,1.4,2291.75,2263.479,2071.592,403.342,54.825,73.013,72.076,74.421,51.369,1.398,2.648,0.304,76.012,60.812,58.031,32.335,76.222,76.548,136.676,86.537,135.969,39.954,54.242,48.451,-10.82,29.922,62.531,72.313,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.17,257.25,70.875,71.0,0.014,72.313,70.688,55.219,55.781,0.0,58.5,72,70,1000,200,0.44,723.5,75.5,75.125,0.029,71.75,70.5,55.625,56.531,0.0,65.063,72,70,1000,200,0.367,664.0,75.438,74.75,0.034,72.063,69.063,55.781,56.969,0.0,65.875,72,70,1000,200,0.341,639.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.736,11.885,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,534.5,303.5,522.0,524.5,522.0,0.363,7.854,2.614,15.566,1.513,0.378,0.0,0.002,0.003,0.001
5162008,1520,1,1,3,1,82.549,50,40,40,40,1,1,1521.523,374.817,25.711,13.12,0,80,55,1.4,2291.75,2265.18,2083.942,402.844,54.717,73.013,72.181,75.266,51.583,1.387,2.67,0.3,76.075,60.873,57.834,32.335,76.144,76.44,135.936,81.119,135.156,39.881,54.765,48.815,-10.82,29.953,62.406,72.313,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.159,248.875,70.813,71.0,0.014,72.25,70.5,55.344,55.781,0.0,56.719,72,70,1000,200,0.456,739.5,75.5,75.125,0.029,72.063,70.813,55.625,56.594,0.0,65.813,72,70,1000,200,0.363,660.0,75.438,74.875,0.036,72.0,69.063,55.781,56.969,0.0,64.438,72,70,1000,200,0.348,644.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.747,11.876,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.5,303.75,522.0,525.0,522.0,0.366,7.875,2.881,16.259,1.522,0.375,0.0,0.002,0.003,0.002
5162008,1521,1,1,3,1,83.277,50,40,40,40,1,1,1556.662,374.817,25.608,13.149,0,80,55,1.4,2289.375,2273.689,2085.709,401.639,55.04,73.119,72.181,76.111,51.69,1.375,2.637,0.293,76.136,60.912,57.217,32.251,75.995,76.44,136.602,82.288,135.821,39.881,54.869,48.961,-10.82,29.813,62.0,72.313,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.5,70.813,71.0,0.014,72.25,70.625,55.531,55.906,0.0,58.125,72,70,1000,200,0.446,732.0,75.5,75.125,0.029,71.875,70.75,55.656,56.594,0.0,65.5,72,70,1000,200,0.377,672.5,75.313,74.75,0.034,71.813,69.0,55.906,56.969,0.0,64.875,72,70,1000,200,0.342,642.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.757,11.889,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.0,524.5,522.0,0.368,7.966,2.872,16.562,1.557,0.375,0.0,0.002,0.003,0.002
5162008,1522,1,1,3,1,84.217,50,40,40,40,1,1,1523.865,378.331,25.577,13.134,0,80,55,1.4,2305.875,2268.583,2083.942,415.017,55.363,73.119,72.076,75.9,52.012,1.383,2.641,0.3,76.149,60.952,57.105,32.195,76.222,76.655,139.561,84.306,139.219,39.954,54.66,48.815,-10.82,29.828,61.875,72.313,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.165,255.125,70.875,71.0,0.014,72.313,70.75,55.531,55.906,0.0,57.031,72,70,1000,200,0.461,741.0,75.5,75.125,0.029,71.75,70.625,55.656,56.594,0.0,65.125,72,70,1000,200,0.365,662.5,75.438,74.75,0.034,72.0,69.0,55.781,56.969,0.0,64.875,72,70,1000,200,0.343,639.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.747,11.884,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.5,303.5,523.5,524.5,522.0,0.158,7.914,1.255,16.143,1.524,0.378,0.0,0.002,0.003,0.001
5162008,1523,1,1,3,1,83.721,50,40,40,40,1,1,1519.18,379.502,25.587,13.134,0,80,55,1.4,2297.75,2270.285,2078.645,411.846,55.04,73.119,72.286,75.16,51.798,1.368,2.677,0.296,76.207,60.948,56.909,32.223,76.066,76.548,136.676,84.412,136.781,39.881,54.242,48.524,-10.82,29.563,61.563,72.313,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.168,256.25,70.813,71.0,0.014,72.25,70.625,55.344,55.906,0.0,58.313,72,70,1000,200,0.455,738.0,75.5,75.125,0.029,72.063,70.563,55.875,56.594,0.0,64.25,72,70,1000,200,0.371,665.5,75.313,74.875,0.034,72.0,69.063,55.781,56.969,0.0,64.938,72,70,1000,200,0.345,645.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.767,11.892,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,523.0,524.5,522.0,-0.051,7.905,-0.386,15.746,1.519,0.38,0.0,0.002,0.002,0.001
5162008,1524,1,1,3,1,83.968,50,40,40,40,1,1,1522.694,383.016,25.577,13.164,0,80,55,1.4,2308.75,2277.094,2082.176,410.756,54.825,73.119,72.181,74.315,51.369,1.383,2.645,0.304,76.22,60.981,56.909,32.139,75.878,76.333,136.306,85.369,135.821,39.881,53.825,48.305,-10.82,29.422,61.563,72.313,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.17,257.75,70.688,71.0,0.014,72.25,70.375,55.219,55.781,0.0,57.625,72,70,1000,200,0.461,742.5,75.5,75.125,0.029,71.875,70.5,55.5,56.531,0.0,64.938,72,70,1000,200,0.361,659.5,75.438,74.875,0.038,71.938,69.125,55.719,56.969,0.0,64.813,72,70,1000,200,0.347,643.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.762,11.885,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.5,303.75,523.5,525.0,522.0,0.244,7.953,1.782,15.383,1.523,0.383,-0.001,0.002,0.003,0.001
5162008,1525,1,1,3,1,82.818,50,40,40,40,1,1,1512.152,375.988,25.721,13.193,0,80,55,1.4,2303.5,2258.377,2083.942,410.155,54.825,72.907,72.181,74.315,51.369,1.406,2.652,0.293,76.187,60.932,57.61,31.999,75.904,76.333,137.342,86.431,136.486,39.954,54.138,48.451,-10.828,29.719,62.063,72.313,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.173,260.0,70.813,71.0,0.014,72.25,70.313,55.219,55.781,0.0,57.719,72,70,1000,200,0.448,731.0,75.5,75.125,0.029,71.875,70.688,55.625,56.531,0.0,64.438,72,70,1000,200,0.356,653.5,75.438,74.875,0.034,72.0,69.063,55.719,56.969,0.0,65.125,72,70,1000,200,0.346,642.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.744,11.876,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.0,303.5,522.5,524.5,522.5,0.432,7.903,3.161,15.55,1.512,0.376,0.0,0.002,0.003,0.001
5162008,1526,1,1,3,1,83.133,50,40,40,40,1,1,1525.037,378.331,25.721,13.207,0,80,55,1.4,2289.0,2268.583,2094.553,407.986,54.932,73.013,72.181,75.371,51.583,1.394,2.674,0.3,76.2,60.96,56.769,32.027,75.891,76.225,136.972,80.482,136.043,40.027,54.765,48.888,-10.82,29.406,61.406,72.313,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.171,258.75,70.875,71.0,0.014,72.125,70.563,55.344,55.781,0.0,57.125,72,70,1000,200,0.463,743.5,75.5,75.125,0.029,71.875,70.813,55.625,56.531,0.0,65.375,72,70,1000,200,0.355,651.5,75.438,74.875,0.036,72.0,69.063,55.781,56.969,0.0,65.188,72,70,1000,200,0.344,642.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.736,11.868,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,526.0,534.0,303.5,524.0,524.5,522.0,0.423,7.941,3.431,16.233,1.525,0.378,0.0,0.002,0.003,0.002
5162008,1527,1,1,3,1,83.628,50,40,40,40,1,1,1527.379,368.96,25.721,13.178,0,80,55,1.4,2295.5,2263.479,2085.709,402.986,55.148,73.013,72.181,76.216,51.905,1.413,2.684,0.293,76.2,60.959,56.769,31.999,76.021,76.118,135.936,82.5,135.008,39.954,54.974,48.961,-10.82,29.641,61.406,72.313,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.172,259.25,70.813,71.0,0.014,72.125,70.688,55.531,55.781,0.0,58.406,72,70,1000,200,0.453,735.0,75.5,74.938,0.029,72.063,70.813,55.656,56.594,0.0,65.125,72,70,1000,200,0.354,651.0,75.438,74.875,0.042,72.0,69.0,55.906,56.969,0.0,65.063,72,70,1000,200,0.346,644.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.762,11.893,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,522.0,524.5,522.5,0.447,7.902,3.429,16.464,1.527,0.369,0.0,0.002,0.003,0.002
5162008,1528,1,1,3,1,84.074,50,40,40,40,1,1,1513.324,380.674,25.567,13.178,0,80,55,1.4,2289.75,2273.689,2089.244,402.532,55.255,73.119,72.286,76.322,51.798,1.398,2.637,0.293,76.205,60.964,56.152,31.887,76.008,76.011,136.01,84.2,135.747,39.954,54.869,48.888,-10.82,29.391,60.844,72.313,78.375,55.813,56.563,0.0,0,72,70,1000,200,0.171,259.0,70.875,71.0,0.014,72.25,70.75,55.625,55.906,0.0,57.719,72,70,1000,200,0.466,742.0,75.5,75.0,0.029,71.75,70.813,55.875,56.594,0.0,64.875,72,70,1000,200,0.353,655.5,75.313,74.75,0.031,71.938,69.0,55.906,57.188,0.0,63.969,72,70,1000,200,0.343,640.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.768,11.901,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.5,303.75,523.0,524.5,522.5,0.13,7.894,0.966,16.331,1.513,0.381,0.0,0.002,0.003,0.002
5162008,1529,1,1,3,1,84.589,50,40,40,40,1,1,1516.838,380.674,25.629,13.164,0,80,55,1.4,2294.75,2282.203,2098.095,402.65,55.04,73.013,72.181,75.16,51.69,1.391,2.666,0.3,76.214,60.963,56.6,31.887,75.904,76.225,137.046,84.412,136.707,39.954,54.138,48.524,-10.82,29.422,61.156,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.17,258.0,70.813,71.0,0.014,72.313,70.875,55.344,55.906,0.0,58.813,72,70,1000,200,0.478,754.0,75.5,75.0,0.029,71.875,70.75,55.625,56.594,0.0,64.438,72,70,1000,200,0.356,656.5,75.438,74.75,0.037,71.813,69.0,55.906,56.969,0.0,64.563,72,70,1000,200,0.34,639.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.767,11.889,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,522.0,524.5,522.0,0.165,7.954,1.248,15.649,1.517,0.381,0.0,0.002,0.004,0.001
5162008,1530,1,1,3,1,83.42,50,40,40,40,1,1,1510.981,378.331,25.567,13.193,0,80,55,1.4,2302.75,2271.987,2091.013,399.749,54.825,73.013,72.076,74.209,51.262,1.41,2.645,0.285,76.22,60.979,57.021,31.887,76.034,76.333,139.191,84.837,139.145,40.027,53.72,48.305,-10.82,29.406,61.375,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.17,258.0,70.813,71.0,0.014,72.25,71.0,55.219,55.781,0.0,58.813,72,70,1000,200,0.474,752.5,75.5,75.0,0.028,71.875,70.625,55.5,56.594,0.0,64.938,72,70,1000,200,0.354,650.5,75.313,74.875,0.034,71.938,69.0,55.781,56.969,0.0,63.594,72,70,1000,200,0.339,637.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.752,11.889,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.022,7.976,0.169,15.149,1.511,0.378,0.0,0.002,0.002,0.001
5162008,1531,1,1,3,1,82.914,50,40,40,40,1,1,1528.551,379.502,25.701,13.207,0,80,55,1.4,2304.0,2266.882,2089.244,402.016,54.717,73.119,72.181,74.104,51.262,1.41,2.663,0.304,76.242,60.999,57.638,31.831,76.339,76.655,136.676,85.9,136.043,39.954,53.929,48.305,-10.82,29.594,62.094,72.125,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.17,258.25,70.688,70.875,0.014,72.438,71.063,55.219,55.688,0.0,59.844,72,70,1000,200,0.476,756.0,75.375,75.0,0.029,71.875,70.75,55.5,56.438,0.0,64.813,72,70,1000,200,0.356,650.5,75.438,74.75,0.034,71.938,69.0,55.719,56.969,0.0,63.375,72,70,1000,200,0.337,634.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.757,11.892,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.5,303.5,523.5,524.5,522.5,0.32,7.892,2.336,15.299,1.529,0.38,0.0,0.002,0.003,0.001
5162008,1532,1,1,3,1,82.87,50,40,40,40,1,1,1523.865,380.674,25.721,13.207,0,80,55,1.4,2300.75,2277.094,2089.244,407.455,54.825,73.225,72.181,74.949,51.476,1.379,2.663,0.304,76.257,60.992,57.133,31.775,76.676,76.87,136.824,83.775,135.895,40.101,54.66,48.742,-10.82,29.469,61.688,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.169,257.5,70.813,71.0,0.014,72.313,70.563,55.344,55.688,0.0,59.781,72,70,1000,200,0.472,751.5,75.5,75.0,0.029,71.875,70.688,55.625,56.531,0.0,64.875,72,70,1000,200,0.365,661.0,75.313,74.75,0.036,71.938,68.938,55.719,56.844,0.0,63.75,72,70,1000,200,0.337,636.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.774,11.907,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,522.0,524.5,522.5,0.45,7.839,3.431,15.829,1.524,0.381,0.0,0.002,0.003,0.001
5162008,1533,1,1,3,1,83.522,50,40,40,40,1,1,1541.435,381.845,25.639,13.207,0,80,55,1.4,2308.25,2287.313,2106.963,410.189,55.148,73.225,72.286,75.794,51.798,1.372,2.655,0.296,76.336,61.018,56.432,31.775,76.326,76.87,137.638,80.057,136.929,40.101,54.869,49.034,-10.82,29.313,61.031,72.313,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.168,256.75,70.813,71.0,0.014,72.25,70.5,55.531,55.781,0.0,58.875,72,70,1000,200,0.483,762.5,75.375,75.0,0.028,71.875,70.625,55.656,56.594,0.0,65.125,72,70,1000,200,0.365,661.5,75.313,74.75,0.034,71.938,69.0,55.906,56.969,0.0,63.281,72,70,1000,200,0.34,638.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.771,11.904,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,522.5,524.5,522.0,0.316,7.989,2.61,16.364,1.541,0.382,0.0,0.002,0.003,0.001
5162008,1534,1,1,3,1,83.713,50,40,40,40,1,1,1532.065,375.988,25.587,13.149,0,80,55,1.4,2305.75,2278.797,2101.64,402.326,55.148,73.225,72.286,75.9,51.798,1.387,2.674,0.304,76.307,61.048,56.18,31.719,76.274,76.762,136.602,82.607,136.19,40.027,54.765,48.888,-10.82,29.313,60.813,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.17,258.0,70.813,71.0,0.014,72.25,70.625,55.531,55.906,0.0,59.813,72,70,1000,200,0.472,751.5,75.375,75.0,0.029,72.063,70.75,55.656,56.594,0.0,65.063,72,70,1000,200,0.366,660.0,75.313,74.75,0.038,72.0,69.0,55.906,56.969,0.0,63.938,72,70,1000,200,0.338,638.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.914,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,526.0,534.0,303.5,523.5,524.5,522.0,0.195,7.906,1.514,16.161,1.532,0.376,0.0,0.002,0.003,0.001
5162008,1535,1,1,3,1,84.14,50,40,40,40,1,1,1557.833,380.674,25.577,13.193,0,80,55,1.4,2317.5,2295.835,2099.867,408.3,55.255,73.119,72.181,75.371,51.798,1.383,2.684,0.3,76.354,61.086,56.46,31.635,76.397,76.762,135.936,84.2,135.526,39.954,54.556,48.669,-10.82,29.422,60.906,72.313,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.169,257.0,70.813,71.0,0.014,72.25,70.75,55.531,55.906,0.0,59.313,72,70,1000,200,0.487,764.5,75.375,75.0,0.029,72.063,70.625,55.656,56.594,0.0,65.375,72,70,1000,200,0.364,660.5,75.313,74.875,0.038,72.0,69.0,55.906,56.969,0.0,63.25,72,70,1000,200,0.343,641.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.78,11.915,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.0,303.5,523.5,524.5,522.0,0.203,7.874,1.506,15.949,1.558,0.381,0.0,0.002,0.002,0.001
5162008,1536,1,1,3,1,83.83,50,40,40,40,1,1,1535.578,380.674,25.608,13.222,0,80,55,1.4,2316.75,2278.797,2096.324,411.364,55.04,73.119,72.181,74.949,51.69,1.387,2.674,0.3,76.381,61.099,56.264,31.747,76.727,76.762,136.158,85.05,135.821,40.027,54.347,48.669,-10.828,29.234,60.813,72.313,78.063,55.688,56.75,0.0,0,72,70,1000,200,0.169,257.0,70.813,71.0,0.014,72.25,70.563,55.344,55.906,0.0,59.688,72,70,1000,200,0.491,769.0,75.375,75.0,0.028,71.875,70.563,55.656,56.719,0.0,65.125,72,70,1000,200,0.367,662.5,75.438,74.75,0.034,72.0,69.063,55.906,56.969,0.0,64.125,72,70,1000,200,0.332,628.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.78,11.91,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.0,303.5,522.5,525.0,522.0,0.169,7.979,1.24,15.849,1.536,0.381,0.0,0.002,0.003,0.001
5162008,1537,1,1,3,1,83.884,50,40,40,40,1,1,1542.606,384.187,25.608,13.134,0,80,55,1.4,2330.0,2299.245,2110.514,413.062,55.04,73.119,72.181,74.526,51.583,1.372,2.692,0.296,76.498,61.194,56.292,31.691,76.676,76.762,135.936,85.9,135.673,40.101,54.242,48.524,-10.82,29.219,60.781,72.313,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.18,265.25,70.813,71.0,0.014,72.313,70.625,55.344,55.906,0.0,60.188,72,70,1000,200,0.493,767.0,75.375,75.0,0.029,72.063,70.688,55.656,56.594,0.0,65.813,72,70,1000,200,0.362,659.0,75.313,74.75,0.034,71.938,69.063,55.781,56.969,0.0,63.563,72,70,1000,200,0.341,639.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.757,11.901,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,534.5,303.5,523.0,525.0,522.0,0.135,7.823,0.967,15.345,1.543,0.384,0.0,0.002,0.003,0.002
5162008,1538,1,1,3,1,83.879,50,40,40,40,1,1,1557.833,384.187,25.587,13.164,0,80,55,1.4,2327.0,2290.721,2105.188,404.19,54.932,73.119,72.286,74.315,51.583,1.402,2.67,0.293,76.523,61.221,56.32,31.579,76.339,76.762,135.566,85.581,135.304,40.101,54.138,48.597,-10.82,29.219,60.719,72.125,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.176,261.0,70.813,70.875,0.014,72.25,70.813,55.344,55.781,0.0,59.281,72,70,1000,200,0.499,772.5,75.25,75.0,0.029,72.063,70.625,55.656,56.594,0.0,64.438,72,70,1000,200,0.361,658.0,75.313,74.875,0.037,71.938,69.0,55.781,56.969,0.0,63.844,72,70,1000,200,0.332,630.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.771,11.893,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.5,534.0,303.5,523.0,525.0,522.0,0.134,7.968,0.963,15.513,1.558,0.384,0.0,0.001,0.002,0.002
5162008,1539,1,1,3,1,83.579,50,40,40,40,1,1,1564.861,385.359,25.546,13.207,0,80,55,1.4,2327.0,2306.068,2103.414,417.976,54.932,73.119,72.286,74.209,51.476,1.372,2.67,0.293,76.602,61.208,56.264,31.551,75.956,76.548,139.487,85.05,139.145,40.101,54.138,48.524,-10.82,29.141,60.625,72.313,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,265.0,70.813,70.875,0.014,72.438,70.813,55.344,55.781,0.0,60.875,72,70,1000,200,0.485,763.0,75.375,75.0,0.029,72.063,70.625,55.625,56.531,0.0,65.313,72,70,1000,200,0.373,668.5,75.313,74.875,0.037,72.0,68.938,55.781,56.969,0.0,63.656,72,70,1000,200,0.339,638.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.779,11.91,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.5,303.5,524.0,525.0,522.0,0.16,7.925,1.254,15.43,1.565,0.385,0.0,0.002,0.002,0.002
5162008,1540,1,1,3,1,83.476,50,40,40,40,1,1,1556.662,387.701,25.567,13.164,0,80,55,1.4,2338.0,2306.068,2121.186,411.302,54.932,73.119,72.076,74.104,51.476,1.364,2.681,0.296,76.716,61.359,56.039,31.551,75.865,76.548,137.194,84.306,137.077,40.101,54.138,48.597,-10.82,29.047,60.5,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.182,266.75,70.688,70.875,0.014,72.438,70.75,55.219,55.781,0.0,61.375,72,70,1000,200,0.493,768.5,75.375,75.0,0.029,71.875,70.5,55.625,56.594,0.0,64.75,72,70,1000,200,0.371,666.0,75.313,74.75,0.034,71.938,69.0,55.781,56.969,0.0,63.281,72,70,1000,200,0.342,639.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.769,11.904,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.5,303.5,523.0,525.0,522.0,0.057,7.968,0.43,15.513,1.557,0.388,0.0,0.002,0.003,0.001
5162008,1541,1,1,3,1,83.373,50,40,40,40,1,1,1556.662,390.044,25.618,13.193,0,80,55,1.4,2340.75,2300.951,2098.095,412.794,54.932,73.119,72.286,74.104,51.476,1.41,2.684,0.3,76.694,61.358,55.983,31.495,76.021,76.333,136.158,83.138,135.747,40.101,54.138,48.524,-10.82,29.063,60.375,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.176,261.5,70.813,71.0,0.014,72.25,70.625,55.219,55.688,0.0,60.25,72,70,1000,200,0.514,781.5,75.375,75.0,0.029,71.75,70.5,55.625,56.531,0.0,64.313,72,70,1000,200,0.357,658.5,75.313,74.75,0.024,71.938,69.0,55.781,56.969,0.0,63.656,72,70,1000,200,0.333,630.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.775,11.904,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,524.5,525.0,522.0,0.199,7.917,1.512,15.414,1.557,0.39,0.0,0.002,0.002,0.001
5162008,1542,1,1,3,1,83.25,50,40,40,40,1,1,1549.634,384.187,25.66,13.222,0,80,55,1.4,2330.0,2280.5,2092.783,409.22,54.932,73.119,72.286,74.209,51.476,1.406,2.699,0.307,76.657,61.323,56.292,31.411,76.326,76.44,137.12,81.013,136.264,40.027,54.242,48.524,-10.82,29.188,60.688,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,265.0,70.813,70.875,0.014,72.313,70.688,55.344,55.781,0.0,61.25,72,70,1000,200,0.504,776.5,75.375,75.0,0.029,71.75,70.375,55.625,56.594,0.0,64.438,72,70,1000,200,0.349,644.0,75.313,74.75,0.034,71.938,69.0,55.781,56.969,0.0,63.656,72,70,1000,200,0.332,630.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.775,11.897,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.5,534.0,303.75,523.0,525.0,522.0,0.391,7.903,3.154,15.584,1.55,0.384,0.0,0.002,0.003,0.001
5162008,1543,1,1,3,1,83.441,50,40,40,40,1,1,1556.662,383.016,25.711,13.178,0,80,55,1.4,2315.75,2290.721,2103.414,412.473,55.04,73.013,72.076,75.054,51.69,1.391,2.67,0.296,76.674,61.347,55.983,31.467,76.449,76.548,136.898,79.951,136.116,40.101,54.765,48.888,-10.82,29.156,60.406,72.313,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.185,267.75,70.813,70.875,0.014,72.25,70.688,55.344,55.781,0.0,60.188,72,70,1000,200,0.517,783.0,75.375,75.0,0.029,71.875,70.5,55.656,56.594,0.0,64.25,72,70,1000,200,0.346,642.5,75.313,74.875,0.037,72.0,69.0,55.781,56.969,0.0,64.0,72,70,1000,200,0.33,628.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.787,11.915,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.5,534.0,303.5,523.0,525.0,522.0,0.353,7.897,2.887,16.061,1.557,0.383,0.0,0.002,0.002,0.001
5162008,1544,1,1,3,1,83.799,50,40,40,40,1,1,1546.12,386.53,25.536,13.149,0,80,55,1.4,2318.75,2295.835,2091.013,414.049,55.255,73.119,72.286,75.794,52.012,1.398,2.666,0.296,76.663,61.323,55.478,31.354,76.287,76.548,135.862,81.013,135.821,40.101,54.869,48.961,-10.82,28.969,59.844,72.125,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.181,266.25,70.688,70.875,0.014,72.25,70.75,55.531,55.781,0.0,61.344,72,70,1000,200,0.502,778.0,75.375,74.938,0.029,72.063,70.75,55.875,56.594,0.0,63.656,72,70,1000,200,0.354,652.5,75.438,74.75,0.038,72.0,68.938,55.906,56.969,0.0,64.25,72,70,1000,200,0.329,626.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.779,11.909,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,534.0,303.5,524.5,525.0,522.0,0.019,7.889,0.15,16.159,1.546,0.387,0.0,0.002,0.004,0.002
5162008,1545,1,1,3,1,84.323,50,40,40,40,1,1,1562.518,381.845,25.639,13.237,0,80,55,1.4,2328.5,2304.362,2108.738,414.969,55.255,73.225,72.181,75.371,51.905,1.387,2.684,0.3,76.714,61.347,55.563,31.354,76.287,76.44,135.714,81.651,135.747,40.101,54.556,48.742,-10.82,29.031,60.0,72.313,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.175,261.0,70.688,71.0,0.014,72.313,70.75,55.531,56.094,0.0,61.125,72,70,1000,200,0.517,785.5,75.375,75.0,0.029,71.875,70.688,55.656,56.719,0.0,64.813,72,70,1000,200,0.358,654.0,75.313,74.75,0.034,71.938,69.0,55.906,56.969,0.0,63.25,72,70,1000,200,0.337,636.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.768,11.892,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,534.0,303.5,525.0,525.0,522.0,-0.016,7.913,-0.122,15.865,1.563,0.382,-0.001,0.002,0.003,0.002
5162008,1546,1,1,3,1,84.053,50,40,40,40,1,1,1560.176,381.845,25.68,13.178,0,80,55,1.4,2334.75,2297.54,2108.738,420.913,55.04,73.119,72.181,74.421,51.69,1.402,2.674,0.296,76.703,61.367,55.114,31.214,75.814,76.333,137.86,81.757,137.52,40.027,53.929,48.451,-10.82,28.563,59.438,72.125,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.183,268.0,70.813,70.875,0.014,72.313,70.875,55.344,55.781,0.0,60.656,72,70,1000,200,0.524,792.0,75.375,74.938,0.029,71.875,70.563,55.656,56.594,0.0,64.938,72,70,1000,200,0.348,642.5,75.313,74.75,0.035,72.0,69.0,55.781,57.188,0.0,63.719,72,70,1000,200,0.332,630.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.78,11.925,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.0,303.75,524.5,525.0,522.0,0.156,7.985,1.253,15.398,1.56,0.382,0.0,0.002,0.003,0.002
5162008,1547,1,1,3,1,83.734,50,40,40,40,1,1,1530.893,384.187,25.598,13.237,0,80,55,1.4,2332.75,2282.203,2098.095,408.469,54.825,73.119,72.286,73.787,51.369,1.417,2.706,0.293,76.694,61.362,55.703,31.158,75.827,76.225,138.525,81.651,138.332,40.101,53.616,48.305,-10.82,28.766,59.906,72.125,77.875,55.406,56.438,0.0,0,72,70,1000,200,0.174,260.5,70.688,70.875,0.014,72.313,70.938,55.125,55.688,0.0,60.844,72,70,1000,200,0.514,782.0,75.25,74.938,0.029,71.875,70.688,55.5,56.594,0.0,64.5,72,70,1000,200,0.349,645.0,75.188,74.75,0.032,71.938,69.063,55.781,56.969,0.0,63.406,72,70,1000,200,0.333,632.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.788,11.925,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,534.0,303.75,524.5,525.0,522.0,0.087,8.035,0.709,15.063,1.531,0.384,0.0,0.001,0.002,0.002
5162008,1548,1,1,3,1,83.454,50,40,40,40,1,1,1555.491,383.016,25.618,13.207,0,80,55,1.4,2313.5,2304.362,2101.64,418.502,54.717,73.119,72.286,73.892,51.262,1.402,2.692,0.311,76.69,61.355,56.713,31.186,76.449,76.333,136.454,83.563,135.895,40.101,54.033,48.305,-10.82,29.219,60.75,72.125,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.181,266.5,70.813,70.875,0.014,72.313,70.938,55.125,55.594,0.0,60.938,72,70,1000,200,0.523,790.5,75.375,75.0,0.029,71.875,70.688,55.5,56.594,0.0,64.5,72,70,1000,200,0.35,645.0,75.313,74.625,0.03,71.813,68.938,55.781,56.969,0.0,64.063,72,70,1000,200,0.327,625.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.929,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.0,303.5,525.0,525.0,522.0,0.271,7.777,2.057,15.029,1.555,0.383,0.0,0.002,0.003,0.002
5162008,1549,1,1,3,1,82.997,50,40,40,40,1,1,1539.092,381.845,25.701,13.281,0,80,55,1.4,2331.75,2283.906,2098.095,416.601,54.932,73.119,72.181,74.421,51.583,1.398,2.71,0.307,76.67,61.344,55.591,31.27,76.397,76.548,136.824,83.988,136.264,40.174,54.451,48.669,-10.82,28.734,60.0,72.125,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.173,260.75,70.688,71.0,0.014,72.313,71.0,55.219,55.781,0.0,62.188,72,70,1000,200,0.522,790.0,75.375,74.938,0.028,72.063,70.75,55.625,56.531,0.0,64.5,72,70,1000,200,0.348,643.0,75.313,74.75,0.037,71.813,68.938,55.781,56.844,0.0,62.438,72,70,1000,200,0.331,629.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.842,11.98,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.5,524.0,524.5,522.0,0.272,7.902,2.067,15.649,1.539,0.382,-0.001,0.002,0.003,0.002
5162008,1550,1,1,3,1,83.434,50,40,40,40,1,1,1560.176,378.331,25.598,13.134,0,80,55,1.4,2328.75,2304.362,2105.188,415.38,54.932,73.119,72.181,74.843,51.583,1.406,2.702,0.296,76.7,61.365,55.254,31.186,76.034,76.225,137.268,79.632,136.781,40.101,54.556,48.815,-10.82,28.688,59.594,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.184,268.0,70.813,70.875,0.014,72.313,70.875,55.344,55.781,0.0,61.656,72,70,1000,200,0.533,799.5,75.375,74.938,0.029,71.875,70.688,55.656,56.531,0.0,64.625,72,70,1000,200,0.345,641.5,75.188,74.75,0.036,71.813,68.938,55.781,56.969,0.0,61.906,72,70,1000,200,0.33,628.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.963,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.5,524.0,525.0,522.0,0.216,7.918,1.79,15.875,1.56,0.378,0.0,0.002,0.002,0.001
5162008,1551,1,1,3,1,83.752,50,40,40,40,1,1,1580.088,383.016,25.505,13.149,0,80,55,1.4,2337.75,2314.601,2106.963,416.475,55.148,73.013,72.181,74.949,51.69,1.375,2.702,0.296,76.748,61.359,55.563,31.074,76.345,76.011,136.306,80.057,136.264,40.174,54.556,48.815,-10.82,29.031,59.875,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.183,267.5,70.688,70.875,0.014,72.313,70.875,55.531,55.781,0.0,62.25,72,70,1000,200,0.531,796.0,75.375,74.938,0.029,72.063,70.688,55.656,56.594,0.0,63.906,72,70,1000,200,0.362,659.5,75.313,74.75,0.036,71.813,69.0,55.781,56.969,0.0,63.0,72,70,1000,200,0.325,625.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.826,11.96,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,534.0,303.5,524.5,524.5,522.0,0.019,7.9,0.154,15.759,1.58,0.383,0.0,0.002,0.003,0.002
5162008,1552,1,1,3,1,83.924,50,40,40,40,1,1,1564.861,390.044,25.577,13.207,0,80,55,1.4,2348.5,2306.068,2115.847,412.4,55.148,73.119,72.286,74.632,51.69,1.387,2.706,0.3,76.761,61.416,55.675,31.13,76.676,76.333,136.01,80.801,135.747,40.174,54.347,48.669,-10.82,29.125,60.0,72.125,78.313,55.688,56.438,0.0,0,72,70,1000,200,0.185,268.25,70.688,70.875,0.014,72.25,70.875,55.344,55.781,0.0,61.594,72,70,1000,200,0.536,801.0,75.25,74.938,0.028,71.875,70.563,55.656,56.594,0.0,64.25,72,70,1000,200,0.362,655.5,75.313,74.75,0.038,71.813,69.0,55.906,56.969,0.0,62.813,72,70,1000,200,0.317,616.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.965,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,524.0,525.0,522.0,0.122,7.916,0.966,15.562,1.565,0.39,0.0,0.001,0.003,0.002
5162008,1553,1,1,3,1,83.546,50,40,40,40,1,1,1573.06,383.016,25.587,13.237,0,80,55,1.4,2338.25,2304.362,2110.514,413.177,55.04,73.119,72.181,74.209,51.583,1.379,2.702,0.307,76.77,61.398,55.899,31.242,77.155,76.655,136.158,81.332,136.043,40.101,54.033,48.524,-10.82,29.125,60.313,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.171,258.75,70.688,70.875,0.014,72.25,70.75,55.344,55.688,0.0,61.75,72,70,1000,200,0.536,801.0,75.25,74.938,0.029,71.875,70.75,55.625,56.594,0.0,64.313,72,70,1000,200,0.359,656.0,75.313,74.875,0.034,71.938,68.938,55.781,56.969,0.0,62.281,72,70,1000,200,0.326,626.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.0,303.5,525.0,524.5,522.0,0.054,8.003,0.423,15.465,1.573,0.383,0.0,0.001,0.002,0.001
5162008,1554,1,1,3,1,83.482,50,40,40,40,1,1,1555.491,386.53,25.546,13.222,0,80,55,1.4,2339.5,2300.951,2110.514,409.626,54.825,73.119,72.181,73.787,51.369,1.398,2.677,0.304,76.767,61.427,56.152,31.214,77.46,76.87,136.01,81.969,135.821,40.027,54.033,48.451,-10.82,29.109,60.656,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.185,268.75,70.813,71.0,0.014,72.25,70.563,55.219,55.781,0.0,61.344,72,70,1000,200,0.543,805.5,75.25,74.938,0.029,71.75,70.625,55.625,56.531,0.0,64.063,72,70,1000,200,0.348,645.5,75.313,74.75,0.029,72.0,68.938,55.781,56.969,0.0,62.781,72,70,1000,200,0.321,619.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,525.0,524.5,522.0,0.089,7.952,0.694,15.45,1.555,0.387,0.0,0.001,0.002,0.001
5162008,1555,1,1,3,1,83.339,50,40,40,40,1,1,1564.861,384.187,25.629,13.222,0,80,55,1.4,2326.75,2287.313,2098.095,403.352,54.825,73.119,72.181,73.787,51.476,1.413,2.72,0.296,76.77,61.417,55.927,31.102,76.941,76.977,135.936,82.288,135.452,40.174,54.033,48.524,-10.82,28.953,60.281,72.0,78.0,55.406,56.438,0.0,0,72,70,1000,200,0.179,263.5,70.688,70.875,0.014,72.25,70.625,55.219,55.688,0.0,61.688,72,70,1000,200,0.546,809.5,75.25,74.938,0.029,71.75,70.563,55.625,56.531,0.0,63.75,72,70,1000,200,0.336,636.0,75.313,74.75,0.034,72.0,69.0,55.781,56.969,0.0,63.219,72,70,1000,200,0.318,617.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.75,524.0,525.0,522.0,0.231,7.966,1.782,15.313,1.565,0.384,0.0,0.001,0.003,0.001
5162008,1556,1,1,3,1,82.951,50,40,40,40,1,1,1562.518,390.044,25.66,13.237,0,80,55,1.4,2331.25,2294.131,2114.069,408.375,54.717,73.331,72.391,73.998,51.262,1.383,2.702,0.307,76.766,61.411,56.152,31.158,76.993,76.87,139.191,82.713,138.702,40.101,54.138,48.524,-10.82,28.984,60.469,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.181,266.5,70.688,70.875,0.014,72.25,70.563,55.125,55.688,0.0,61.969,72,70,1000,200,0.541,804.5,75.25,74.938,0.029,71.75,70.75,55.625,56.531,0.0,64.188,72,70,1000,200,0.335,632.5,75.188,74.75,0.04,71.938,69.0,55.719,56.969,0.0,62.375,72,70,1000,200,0.33,629.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.817,11.958,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,534.0,303.75,525.5,525.0,522.0,0.222,7.943,1.801,15.465,1.563,0.39,0.0,0.001,0.003,0.002
5162008,1557,1,1,3,1,83.293,50,40,40,40,1,1,1556.662,386.53,25.66,13.207,0,80,55,1.4,2334.5,2283.906,2106.963,405.765,55.04,73.543,72.496,74.843,51.583,1.406,2.706,0.3,76.782,61.428,55.619,31.158,76.326,76.87,136.972,80.482,136.486,40.027,54.556,48.742,-10.82,28.844,59.969,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.185,268.75,70.813,70.875,0.014,72.313,70.813,55.344,55.688,0.0,62.75,72,70,1000,200,0.546,809.0,75.25,74.938,0.029,71.75,70.563,55.656,56.594,0.0,63.313,72,70,1000,200,0.339,637.0,75.188,74.75,0.036,72.0,68.938,55.781,56.969,0.0,63.0,72,70,1000,200,0.318,616.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.838,11.97,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.75,523.5,525.0,522.0,0.221,7.922,1.791,15.965,1.557,0.387,0.0,0.001,0.002,0.002
5162008,1558,1,1,3,1,83.569,50,40,40,40,1,1,1577.745,388.873,25.577,13.281,0,80,55,1.4,2334.0,2297.54,2106.963,413.882,55.148,73.225,72.286,74.949,51.798,1.402,2.702,0.3,76.779,61.423,55.619,31.102,76.423,76.87,136.158,78.464,135.895,40.027,54.556,48.815,-10.82,28.922,60.0,72.125,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.186,269.5,70.813,70.875,0.014,72.25,70.75,55.344,55.781,0.0,63.125,72,70,1000,200,0.543,806.0,75.25,74.938,0.029,71.75,70.563,55.656,56.594,0.0,63.688,72,70,1000,200,0.334,631.5,75.313,74.75,0.034,72.0,69.0,55.781,56.969,0.0,62.219,72,70,1000,200,0.328,626.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.975,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.5,525.0,525.0,522.0,0.117,8.033,0.966,16.189,1.578,0.389,0.0,0.001,0.003,0.002
