DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1559,1,1,3,1,83.711,50,40,40,40,1,1,1549.634,384.187,25.557,13.207,0,80,55,1.4,2329.5,2290.721,2110.514,413.192,55.148,73.225,72.286,74.632,51.798,1.402,2.692,0.3,76.779,61.423,55.759,31.074,76.501,76.87,137.046,79.314,136.781,40.101,54.347,48.669,-10.82,29.063,60.156,72.125,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.177,264.25,70.813,70.875,0.014,72.125,70.563,55.344,55.781,0.0,62.5,72,70,1000,200,0.546,808.5,75.25,75.0,0.029,71.875,70.875,55.656,56.594,0.0,63.375,72,70,1000,200,0.333,633.0,75.313,74.75,0.036,72.0,69.063,55.781,56.969,0.0,61.781,72,70,1000,200,0.329,627.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.981,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,526.0,533.5,303.5,525.0,525.0,522.0,0.117,7.943,0.972,15.696,1.55,0.384,0.0,0.001,0.003,0.001
5162008,1600,1,1,3,1,83.333,50,40,40,40,1,1,1568.375,387.701,25.567,13.237,0,80,55,1.4,2330.75,2300.951,2115.847,411.868,54.932,73.225,72.181,74.209,51.476,1.387,2.699,0.296,76.779,61.423,55.955,31.074,76.805,76.977,136.528,80.163,136.412,40.174,54.033,48.597,-10.82,29.047,60.375,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.185,268.5,70.688,70.875,0.014,72.313,70.438,55.219,55.688,0.0,63.156,72,70,1000,200,0.547,810.5,75.25,74.938,0.028,71.875,70.875,55.625,56.594,0.0,63.5,72,70,1000,200,0.337,638.5,75.313,74.75,0.038,72.0,69.0,55.781,56.969,0.0,62.0,72,70,1000,200,0.327,624.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.983,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.5,525.0,525.0,522.0,0.053,8.045,0.426,15.465,1.568,0.388,0.0,0.001,0.003,0.002
5162008,1601,1,1,3,1,83.259,50,40,40,40,1,1,1587.116,391.215,25.577,13.207,0,80,55,1.4,2340.5,2311.187,2108.738,421.987,54.932,73.225,72.181,73.787,51.476,1.391,2.688,0.307,76.78,61.424,55.899,31.158,76.714,76.977,135.936,80.163,135.673,40.101,53.929,48.451,-10.82,28.875,60.219,72.125,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.184,267.75,70.688,70.875,0.014,72.25,70.688,55.219,55.688,0.0,62.594,72,70,1000,200,0.557,817.5,75.25,74.938,0.029,71.875,71.063,55.625,56.594,0.0,63.938,72,70,1000,200,0.335,633.0,75.313,74.75,0.038,71.938,69.0,55.719,56.969,0.0,62.0,72,70,1000,200,0.327,624.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.972,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,534.0,303.5,525.0,524.5,522.0,0.121,7.975,0.966,15.296,1.587,0.391,0.0,0.001,0.003,0.002
5162008,1602,1,1,3,1,82.842,50,40,40,40,1,1,1560.176,387.701,25.66,13.193,0,80,55,1.4,2346.0,2299.245,2098.095,419.319,54.825,73.225,72.286,73.787,51.476,1.398,2.706,0.311,76.805,61.448,55.535,31.102,76.397,76.762,136.084,81.332,135.452,40.101,54.033,48.451,-10.82,28.641,59.875,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.185,269.25,70.688,70.875,0.014,72.313,70.75,55.219,55.688,0.0,63.344,72,70,1000,200,0.56,818.0,75.25,74.938,0.029,71.875,71.063,55.625,56.531,0.0,63.094,72,70,1000,200,0.338,637.5,75.188,74.875,0.03,71.938,68.938,55.781,56.969,0.0,62.25,72,70,1000,200,0.319,616.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.879,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.0,534.0,303.5,525.0,525.0,522.0,0.296,7.907,2.329,15.28,1.56,0.388,0.0,0.001,0.001,0.002
5162008,1603,1,1,3,1,82.925,50,40,40,40,1,1,1555.491,386.53,25.701,13.251,0,80,55,1.4,2335.5,2295.835,2106.963,405.435,54.932,73.225,72.181,74.421,51.583,1.398,2.699,0.3,76.775,61.419,55.955,31.018,76.714,76.762,136.158,81.332,135.526,40.101,54.347,48.669,-10.82,28.953,60.188,72.125,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.172,259.75,70.688,70.875,0.014,72.25,70.625,55.219,55.688,0.0,63.813,72,70,1000,200,0.561,818.5,75.25,74.938,0.029,71.875,70.938,55.625,56.594,0.0,63.625,72,70,1000,200,0.335,631.5,75.188,74.75,0.034,71.938,68.938,55.781,56.969,0.0,62.406,72,70,1000,200,0.322,622.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,11.999,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,534.0,303.5,525.0,525.0,522.0,0.296,7.97,2.333,15.748,1.555,0.387,0.0,0.001,0.002,0.002
5162008,1604,1,1,3,1,82.89,50,40,40,40,1,1,1560.176,394.729,25.598,13.251,0,80,55,1.4,2334.25,2289.017,2112.291,404.854,55.04,73.225,72.286,74.843,51.798,1.402,2.684,0.3,76.779,61.424,55.058,31.018,76.63,76.87,139.635,78.782,138.628,40.101,54.66,48.815,-10.82,28.672,59.5,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.186,269.25,70.688,70.875,0.014,72.313,70.5,55.344,55.781,0.0,63.75,72,70,1000,200,0.573,830.0,75.25,74.938,0.029,71.875,71.125,55.656,56.594,0.0,64.063,72,70,1000,200,0.333,629.0,75.188,74.75,0.031,71.813,68.938,55.781,56.969,0.0,61.969,72,70,1000,200,0.305,604.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.935,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,526.0,534.0,303.75,525.5,525.0,522.0,0.424,7.931,3.698,16.016,1.56,0.395,0.0,0.001,0.002,0.002
5162008,1605,1,1,3,1,83.219,50,40,40,40,1,1,1567.204,387.701,25.639,13.281,0,80,55,1.4,2334.25,2312.894,2128.313,418.949,55.148,73.225,72.181,75.054,51.905,1.379,2.702,0.304,76.87,61.496,55.226,30.962,76.488,76.762,138.525,79.845,138.037,40.174,54.765,48.888,-10.82,28.813,59.5,72.313,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.183,267.5,70.688,70.875,0.014,72.438,70.438,55.344,55.781,0.0,64.313,72,70,1000,200,0.575,829.5,75.188,74.938,0.029,72.063,71.063,55.656,56.719,0.0,64.375,72,70,1000,200,0.342,639.0,75.188,74.75,0.034,71.813,69.0,55.781,57.188,0.0,61.875,72,70,1000,200,0.318,617.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.812,11.945,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,534.0,303.5,524.5,525.0,522.0,0.213,7.932,1.796,16.052,1.567,0.388,0.0,0.001,0.002,0.002
5162008,1606,1,1,3,1,83.943,50,40,40,40,1,1,1566.032,393.558,25.649,13.31,0,80,55,1.4,2354.5,2300.951,2117.626,409.23,55.255,73.225,72.286,75.054,51.905,1.383,2.688,0.307,76.832,61.473,55.03,30.99,76.604,76.655,136.306,80.907,136.19,40.101,54.556,48.815,-10.82,28.813,59.375,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.184,268.0,70.813,70.875,0.014,72.313,70.688,55.344,55.906,0.0,64.25,72,70,1000,200,0.576,829.0,75.25,74.938,0.028,72.063,71.063,55.875,56.719,0.0,64.063,72,70,1000,200,0.342,644.5,75.188,74.75,0.034,72.0,69.063,55.906,57.188,0.0,63.031,72,70,1000,200,0.309,607.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.813,11.945,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,526.0,534.0,303.5,526.5,525.0,522.0,0.054,8.024,0.427,16.088,1.566,0.394,0.0,0.001,0.002,0.002
5162008,1607,1,1,3,1,83.895,50,40,40,40,1,1,1581.259,388.873,25.577,13.222,0,80,55,1.4,2350.0,2331.681,2126.53,415.859,55.04,73.225,72.286,74.526,51.69,1.36,2.724,0.304,77.031,61.528,54.918,30.906,76.326,76.548,137.194,81.332,137.003,40.101,54.138,48.597,-10.82,28.625,59.281,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.182,267.0,70.813,70.875,0.014,72.313,70.875,55.344,55.781,0.0,65.688,72,70,1000,200,0.575,832.0,75.188,74.688,0.029,72.188,71.313,55.656,56.594,0.0,64.563,72,70,1000,200,0.351,646.5,75.188,74.75,0.034,71.938,69.0,55.906,56.969,0.0,62.063,72,70,1000,200,0.32,620.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.792,11.937,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,534.0,303.5,526.5,525.0,522.5,0.087,8.003,0.701,15.581,1.581,0.389,0.0,0.002,0.002,0.002
5162008,1608,1,1,3,1,83.752,50,40,40,40,1,1,1597.657,391.215,25.546,13.237,0,80,55,1.4,2366.25,2323.139,2140.813,409.623,55.148,73.225,72.181,74.104,51.69,1.383,2.724,0.3,77.108,61.678,55.142,30.934,76.371,76.87,137.416,81.863,137.298,40.174,54.033,48.524,-10.82,28.672,59.375,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.183,267.25,70.688,70.875,0.014,72.313,70.875,55.344,55.781,0.0,64.5,72,70,1000,200,0.585,838.5,75.25,74.938,0.029,72.188,71.063,55.656,56.594,0.0,64.125,72,70,1000,200,0.365,656.0,75.188,74.75,0.034,71.813,69.0,55.906,56.969,0.0,62.688,72,70,1000,200,0.31,609.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.807,11.947,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,534.0,303.5,527.5,525.0,522.0,0.054,7.975,0.433,15.331,1.598,0.391,0.0,0.001,0.002,0.002
5162008,1609,1,1,3,1,83.767,50,40,40,40,1,1,1587.116,393.558,25.557,13.339,0,80,55,1.4,2366.5,2326.555,2122.967,417.994,55.04,73.225,72.286,73.787,51.583,1.375,2.724,0.304,77.154,61.73,55.198,30.962,76.326,76.977,136.528,82.288,136.338,40.101,53.929,48.524,-10.82,28.625,59.406,72.125,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.182,267.0,70.688,70.875,0.014,72.25,70.875,55.219,55.781,0.0,64.688,72,70,1000,200,0.588,840.0,75.188,74.938,0.029,72.063,70.875,55.625,56.594,0.0,63.625,72,70,1000,200,0.361,656.5,75.188,74.75,0.034,71.813,69.063,55.781,57.188,0.0,62.031,72,70,1000,200,0.309,607.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.809,11.945,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,527.0,525.0,522.0,0.09,8.125,0.697,15.584,1.587,0.394,0.0,0.001,0.002,0.002
5162008,1610,1,1,3,1,83.5,50,40,40,40,1,1,1590.63,388.873,25.557,13.295,0,80,55,1.4,2362.75,2309.481,2126.53,410.605,54.932,73.331,72.286,73.787,51.476,1.406,2.702,0.3,77.094,61.686,55.114,30.85,76.41,76.87,136.454,82.607,136.264,40.174,53.929,48.524,-10.82,28.469,59.313,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.185,269.0,70.688,70.75,0.014,72.25,70.938,55.219,55.688,0.0,65.0,72,70,1000,200,0.583,833.5,75.25,74.938,0.029,71.875,70.875,55.625,56.719,0.0,63.438,72,70,1000,200,0.341,639.0,75.188,74.75,0.034,71.938,69.125,55.781,56.969,0.0,62.563,72,70,1000,200,0.309,608.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.801,11.937,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,534.0,303.5,528.0,524.5,522.0,0.09,8.071,0.697,15.398,1.591,0.389,0.0,0.001,0.002,0.002
5162008,1611,1,1,3,1,83.132,50,40,40,40,1,1,1582.431,391.215,25.587,13.339,0,80,55,1.4,2348.5,2324.847,2122.967,416.036,54.825,73.225,72.286,73.681,51.369,1.387,2.702,0.296,77.123,61.704,55.086,30.794,76.41,76.762,136.676,82.925,136.043,40.174,53.929,48.451,-10.82,28.469,59.219,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.184,268.75,70.688,70.75,0.014,72.25,70.75,55.219,55.688,0.0,65.0,72,70,1000,200,0.585,839.0,75.25,74.938,0.029,71.875,70.875,55.625,56.531,0.0,64.313,72,70,1000,200,0.356,651.0,75.188,74.75,0.035,71.938,69.063,55.781,56.844,0.0,62.063,72,70,1000,200,0.306,604.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.804,11.939,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.5,303.5,529.0,525.0,522.0,0.301,8.027,2.326,15.314,1.582,0.391,0.0,0.001,0.002,0.002
5162008,1612,1,1,3,1,83.437,50,40,40,40,1,1,1584.773,391.215,25.67,13.237,0,80,55,1.4,2364.5,2321.431,2117.626,420.474,54.932,73.225,72.181,74.104,51.583,1.379,2.717,0.296,77.119,61.687,55.226,30.766,76.663,76.87,136.306,81.863,135.673,40.174,54.347,48.669,-10.82,28.672,59.406,72.125,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.184,268.5,70.688,70.75,0.014,72.438,70.625,55.344,55.688,0.0,65.688,72,70,1000,200,0.59,840.5,75.188,74.938,0.029,72.063,70.688,55.656,56.531,0.0,64.063,72,70,1000,200,0.35,645.5,75.188,74.75,0.037,72.0,69.063,55.781,56.969,0.0,62.781,72,70,1000,200,0.305,604.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.934,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.5,303.5,527.5,525.0,522.0,0.298,7.934,2.334,15.597,1.585,0.391,0.0,0.001,0.002,0.001
5162008,1613,1,1,3,1,83.972,50,40,40,40,1,1,1608.199,394.729,25.557,13.281,0,80,55,1.4,2362.5,2323.139,2137.238,421.244,55.255,73.225,72.391,74.738,51.905,1.379,2.713,0.3,77.114,61.692,54.665,30.766,76.701,76.977,136.01,78.676,135.673,40.174,54.869,48.961,-10.82,28.516,59.0,72.125,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.185,268.75,70.688,70.75,0.014,72.125,70.875,55.531,55.781,0.0,65.125,72,70,1000,200,0.595,844.0,75.188,74.938,0.028,71.875,70.813,55.656,56.594,0.0,63.719,72,70,1000,200,0.337,637.5,75.188,74.75,0.03,71.938,69.125,55.906,57.188,0.0,61.469,72,70,1000,200,0.321,619.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.804,11.945,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.5,303.5,530.0,524.5,522.0,0.15,7.941,1.237,16.187,1.608,0.395,0.0,0.001,0.002,0.002
5162008,1614,1,1,3,1,83.986,50,40,40,40,1,1,1582.431,394.729,25.536,13.222,0,80,55,1.4,2363.75,2302.656,2128.313,411.115,55.255,73.225,72.181,74.738,52.012,1.41,2.702,0.296,77.124,61.693,54.693,30.794,77.09,77.085,135.862,78.251,135.599,40.174,54.556,48.815,-10.82,28.656,59.063,72.125,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.184,268.25,70.688,70.75,0.014,72.313,70.875,55.531,55.906,0.0,65.688,72,70,1000,200,0.598,847.5,75.188,74.938,0.028,72.063,70.875,55.875,56.719,0.0,64.063,72,70,1000,200,0.337,631.0,75.188,74.75,0.034,71.938,69.063,55.906,57.188,0.0,62.281,72,70,1000,200,0.308,608.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.955,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,533.5,303.5,529.0,525.0,522.0,0.117,7.944,0.965,15.847,1.582,0.395,0.0,0.001,0.002,0.002
5162008,1615,1,1,3,1,84.442,50,40,40,40,1,1,1578.917,390.044,25.598,13.295,0,80,55,1.4,2361.0,2319.723,2131.881,409.148,55.04,73.331,72.286,74.315,51.69,1.391,2.681,0.296,77.12,61.696,55.114,30.766,77.317,77.085,135.64,78.145,135.526,40.174,54.242,48.669,-10.82,28.719,59.406,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.184,268.25,70.688,70.875,0.014,72.438,70.75,55.344,55.781,0.0,66.563,72,70,1000,200,0.607,852.5,75.188,74.688,0.028,71.875,70.75,55.875,56.719,0.0,63.938,72,70,1000,200,0.331,632.0,75.188,74.75,0.036,71.938,69.063,55.906,57.188,0.0,62.156,72,70,1000,200,0.309,607.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.795,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.5,303.5,528.5,525.0,522.0,0.051,8.028,0.419,15.665,1.579,0.39,0.0,0.002,0.002,0.002
5162008,1616,1,1,3,1,84.103,50,40,40,40,1,1,1588.287,397.072,25.618,13.281,0,80,55,1.4,2367.5,2324.847,2137.238,421.988,54.932,73.225,72.181,73.787,51.476,1.394,2.735,0.307,77.135,61.718,54.665,30.766,76.727,77.192,138.895,78.251,138.849,40.32,53.825,48.524,-10.82,28.328,58.938,72.125,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.186,269.0,70.688,70.75,0.014,72.438,70.938,55.344,55.781,0.0,66.938,72,70,1000,200,0.613,855.5,75.188,74.938,0.028,71.875,70.813,55.625,56.594,0.0,63.094,72,70,1000,200,0.336,636.5,75.0,74.625,0.034,72.0,69.125,55.781,57.188,0.0,62.813,72,70,1000,200,0.308,607.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.798,11.937,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.5,303.5,529.0,525.0,522.0,0.019,8.068,0.169,15.112,1.588,0.397,0.0,0.001,0.002,0.002
5162008,1617,1,1,3,1,83.303,50,40,40,40,1,1,1598.829,386.53,25.567,13.266,0,80,55,1.4,2369.75,2318.015,2121.186,413.73,54.932,73.225,72.286,73.575,51.476,1.402,2.724,0.289,77.136,61.709,55.002,30.738,76.423,76.977,136.898,78.464,136.855,40.174,53.72,48.378,-10.82,28.406,59.156,72.125,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.185,269.25,70.5,70.875,0.014,72.438,71.063,55.219,55.688,0.0,67.375,72,70,1000,200,0.615,858.5,75.188,74.688,0.028,71.875,70.75,55.625,56.594,0.0,63.188,72,70,1000,200,0.328,626.5,75.188,74.75,0.03,72.0,69.063,55.781,56.969,0.0,61.594,72,70,1000,200,0.313,611.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.813,11.953,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,531.0,525.0,522.0,0.019,8.034,0.158,15.096,1.599,0.387,-0.001,0.002,0.002,0.002
5162008,1618,1,1,3,1,83.302,50,40,40,40,1,1,1578.917,392.387,25.598,13.207,0,80,55,1.4,2363.25,2319.723,2126.53,410.918,54.825,73.225,72.286,73.575,51.369,1.375,2.713,0.289,77.137,61.709,55.478,30.738,76.65,76.977,136.306,80.057,135.673,40.394,53.825,48.451,-10.82,28.641,59.594,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.185,268.75,70.688,70.875,0.014,72.438,70.875,55.125,55.688,0.0,67.688,72,70,1000,200,0.623,864.5,75.188,74.625,0.028,71.75,70.813,55.5,56.594,0.0,63.281,72,70,1000,200,0.327,623.5,75.188,74.75,0.035,71.938,69.125,55.781,56.969,0.0,62.344,72,70,1000,200,0.309,609.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.955,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,526.0,533.5,303.5,530.5,525.0,522.0,0.288,7.923,2.327,14.758,1.579,0.392,0.0,0.002,0.002,0.002
5162008,1619,1,1,3,1,83.401,50,40,40,40,1,1,1608.199,393.558,25.639,13.281,0,80,55,1.4,2367.0,2328.264,2139.025,416.13,54.932,73.331,72.286,74.209,51.69,1.372,2.71,0.296,77.218,61.741,55.142,30.654,76.688,77.192,137.12,81.013,136.486,40.32,54.451,48.815,-10.82,28.578,59.344,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.184,267.75,70.688,70.75,0.014,72.438,70.875,55.219,55.688,0.0,68.625,72,70,1000,200,0.621,862.5,75.188,74.688,0.029,71.75,70.875,55.656,56.594,0.0,63.094,72,70,1000,200,0.333,631.0,75.188,74.75,0.034,72.063,69.125,55.781,56.969,0.0,61.719,72,70,1000,200,0.314,615.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.795,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,526.0,533.5,303.5,531.0,525.0,522.0,0.29,7.984,2.334,15.648,1.608,0.394,0.0,0.002,0.002,0.002
5162008,1620,1,1,3,1,83.71,50,40,40,40,1,1,1576.574,385.359,25.701,13.281,0,80,55,1.4,2373.25,2312.894,2126.53,417.461,55.04,73.331,72.181,74.632,51.798,1.375,2.72,0.3,77.199,61.759,55.002,30.738,76.993,77.192,136.824,79.526,136.338,40.32,54.556,48.961,-10.82,28.688,59.313,72.0,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.186,269.5,70.688,70.75,0.014,72.25,70.938,55.531,55.781,0.0,68.75,72,70,1000,200,0.632,868.5,75.188,74.688,0.029,71.875,70.938,55.875,56.813,0.0,63.625,72,70,1000,200,0.32,616.0,75.188,74.75,0.035,72.063,69.188,55.906,56.969,0.0,62.688,72,70,1000,200,0.311,613.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.812,11.951,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,530.0,525.0,522.0,0.218,8.061,1.794,15.917,1.577,0.385,0.0,0.002,0.002,0.001
5162008,1621,1,1,3,1,84.647,50,40,40,40,1,1,1592.972,399.414,25.557,13.251,0,80,55,1.4,2384.25,2328.264,2130.097,421.357,55.255,73.331,72.181,74.632,52.012,1.394,2.738,0.296,77.278,61.843,54.553,30.794,77.064,77.514,135.862,78.464,135.821,40.247,54.556,48.888,-10.82,28.516,58.906,72.0,78.125,55.813,56.563,0.0,0,72,70,1000,200,0.183,268.25,70.5,70.75,0.014,72.313,70.938,55.531,55.781,0.0,67.5,72,70,1000,200,0.641,876.0,75.188,74.688,0.029,72.063,70.938,55.875,56.719,0.0,62.969,72,70,1000,200,0.322,620.0,75.0,74.75,0.038,72.0,69.063,55.906,57.188,0.0,62.125,72,70,1000,200,0.316,615.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.815,11.955,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,531.5,525.0,522.0,0.018,8.002,0.151,15.881,1.593,0.399,-0.001,0.002,0.001,0.002
5162008,1622,1,1,3,1,84.459,50,40,40,40,1,1,1594.144,393.558,25.598,13.266,0,80,55,1.4,2373.0,2333.391,2133.666,420.141,55.148,73.119,72.076,74.104,51.583,1.398,2.724,0.293,77.274,61.82,54.918,30.738,77.038,77.299,136.232,78.782,136.043,40.247,54.138,48.597,-10.82,28.672,59.25,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.184,268.25,70.688,70.75,0.014,72.313,71.125,55.344,55.906,0.0,68.313,72,70,1000,200,0.628,867.5,75.188,74.688,0.028,71.875,70.813,55.656,56.813,0.0,62.438,72,70,1000,200,0.333,630.0,75.188,74.75,0.034,71.938,69.125,55.906,57.188,0.0,61.75,72,70,1000,200,0.31,609.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.812,11.958,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.25,531.5,525.0,522.0,0.084,7.974,0.695,15.364,1.594,0.394,0.0,0.002,0.002,0.002
5162008,1623,1,1,3,1,84.081,50,40,40,40,1,1,1626.94,394.729,25.649,13.383,0,80,55,1.4,2369.75,2340.229,2137.238,425.943,54.932,73.225,72.181,73.681,51.583,1.398,2.742,0.304,77.267,61.813,55.002,30.766,76.779,77.192,138.599,79.207,138.628,40.32,53.825,48.451,-10.82,28.516,59.094,72.125,78.188,55.406,56.563,0.0,0,72,70,1000,200,0.185,268.5,70.688,70.875,0.014,72.313,71.063,55.219,55.688,0.0,68.188,72,70,1000,200,0.641,878.0,75.188,74.688,0.029,71.875,70.938,55.625,56.719,0.0,63.656,72,70,1000,200,0.321,620.0,75.0,74.75,0.028,72.0,69.063,55.906,57.188,0.0,61.656,72,70,1000,200,0.31,608.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,531.5,525.0,522.0,-0.013,8.058,-0.107,15.093,1.627,0.395,0.0,0.002,0.001,0.002
5162008,1624,1,1,3,1,83.732,50,40,40,40,1,1,1622.255,395.9,25.67,13.31,0,80,55,1.4,2369.75,2335.1,2140.813,425.094,54.825,73.119,71.971,73.364,51.476,1.387,2.742,0.296,77.304,61.831,54.889,30.766,76.753,77.085,136.676,80.163,136.781,40.247,53.72,48.451,-10.82,28.406,59.094,72.125,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.184,267.75,70.688,70.875,0.014,72.313,70.875,55.219,55.594,0.0,68.188,72,70,1000,200,0.645,878.5,75.188,74.688,0.029,72.063,70.938,55.625,56.531,0.0,63.063,72,70,1000,200,0.337,634.5,75.188,74.75,0.03,72.0,69.0,55.781,56.969,0.0,61.844,72,70,1000,200,0.307,606.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.815,11.948,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.75,531.5,525.0,522.0,-0.048,8.105,-0.387,15.145,1.622,0.396,0.0,0.002,0.002,0.002
5162008,1625,1,1,3,1,83.315,50,40,40,40,1,1,1618.741,392.387,25.515,13.266,0,80,55,1.4,2387.0,2347.071,2128.313,426.486,54.717,73.119,72.181,73.259,51.262,1.379,2.735,0.3,77.314,61.857,54.777,30.682,76.578,76.87,136.454,78.039,136.264,40.467,53.72,48.378,-10.82,28.328,58.906,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.193,275.5,70.688,70.75,0.014,72.125,70.875,55.125,55.594,0.0,68.063,72,70,1000,200,0.643,878.0,75.188,74.688,0.028,71.875,70.875,55.5,56.531,0.0,63.938,72,70,1000,200,0.33,630.0,75.188,74.75,0.038,72.0,69.063,55.781,56.969,0.0,62.594,72,70,1000,200,0.307,605.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.953,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,531.5,525.0,522.0,0.083,7.919,0.696,14.555,1.619,0.392,0.0,0.002,0.002,0.002
5162008,1626,1,1,3,1,83.309,50,40,40,40,1,1,1596.486,397.072,25.67,13.251,0,80,55,1.4,2388.5,2328.264,2130.097,422.614,54.825,73.119,72.076,73.575,51.476,1.383,2.735,0.307,77.323,61.877,54.946,30.57,76.565,76.87,137.194,78.676,136.633,40.467,54.033,48.597,-10.82,28.453,58.969,72.125,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.0,70.5,70.75,0.014,72.25,70.875,55.125,55.594,0.0,68.188,72,70,1000,200,0.645,878.5,75.188,74.688,0.029,71.875,70.75,55.625,56.594,0.0,62.719,72,70,1000,200,0.33,629.0,75.0,74.75,0.038,71.938,69.125,55.781,56.969,0.0,62.781,72,70,1000,200,0.307,605.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.967,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.5,303.5,531.5,525.0,522.0,0.246,7.941,2.068,14.941,1.596,0.397,-0.001,0.002,0.001,0.002
5162008,1627,1,1,3,1,83.432,50,40,40,40,1,1,1615.227,395.9,25.598,13.266,0,80,55,1.4,2381.5,2348.781,2147.97,421.027,54.932,73.225,72.286,74.209,51.583,1.36,2.746,0.307,77.466,61.89,54.777,30.626,76.857,76.762,136.824,79.951,136.264,40.32,54.556,48.888,-10.82,28.578,58.938,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.195,276.75,70.688,70.875,0.014,72.313,70.813,55.344,55.688,0.0,69.875,72,70,1000,200,0.638,874.5,75.188,74.688,0.028,71.875,70.875,55.656,56.594,0.0,62.781,72,70,1000,200,0.326,626.0,75.188,74.75,0.038,71.938,69.125,55.781,56.969,0.0,61.75,72,70,1000,200,0.321,619.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.825,11.958,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,532.5,525.0,522.5,0.252,7.984,2.058,15.765,1.615,0.396,0.0,0.002,0.002,0.002
5162008,1628,1,1,3,1,84.045,50,40,40,40,1,1,1596.486,397.072,25.629,13.281,0,80,55,1.4,2393.25,2326.555,2142.601,407.924,55.148,73.331,72.181,74.632,51.905,1.391,2.764,0.304,77.412,61.93,54.413,30.598,76.87,76.87,136.158,78.464,136.116,40.394,54.556,48.961,-10.82,28.547,58.656,72.125,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.185,269.0,70.688,70.75,0.014,72.25,70.938,55.531,55.781,0.0,69.0,72,70,1000,200,0.647,881.5,75.188,74.688,0.029,71.75,70.938,55.875,56.719,0.0,62.688,72,70,1000,200,0.317,617.0,75.0,74.75,0.038,71.938,69.063,55.906,56.969,0.0,61.188,72,70,1000,200,0.314,611.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.958,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,533.0,525.0,522.0,0.019,8.034,0.155,15.78,1.596,0.397,0.0,0.002,0.001,0.001
5162008,1629,1,1,3,1,84.275,50,40,40,40,1,1,1603.514,395.9,25.618,13.281,0,80,55,1.4,2376.0,2319.723,2151.554,409.743,55.148,73.225,72.181,74.315,51.798,1.394,2.717,0.293,77.41,61.928,54.553,30.57,76.857,76.977,136.084,78.889,136.043,40.32,54.242,48.742,-10.82,28.578,58.719,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.185,268.5,70.688,70.75,0.014,72.313,71.063,55.344,55.781,0.0,69.438,72,70,1000,200,0.648,879.0,75.188,74.688,0.029,71.875,70.875,55.656,56.719,0.0,62.906,72,70,1000,200,0.318,622.0,75.188,74.75,0.034,71.938,69.063,55.906,57.188,0.0,62.25,72,70,1000,200,0.304,602.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.955,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.5,303.5,533.5,525.0,522.0,0.018,8.034,0.151,15.514,1.604,0.396,0.0,0.002,0.002,0.001
5162008,1630,1,1,3,1,84.182,50,40,40,40,1,1,1648.023,394.729,25.618,13.251,0,80,55,1.4,2370.25,2357.339,2158.728,432.578,55.04,73.437,72.391,73.998,51.69,1.375,2.746,0.3,77.526,62.021,54.441,30.598,76.74,77.085,135.936,79.101,135.969,40.394,53.929,48.524,-10.82,28.344,58.781,72.125,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.191,274.25,70.688,70.875,0.014,72.438,71.125,55.344,55.781,0.0,70.25,72,70,1000,200,0.651,882.5,75.0,74.688,0.028,72.063,70.875,55.625,56.594,0.0,62.938,72,70,1000,200,0.333,631.0,75.0,74.75,0.033,72.0,69.063,55.906,57.188,0.0,61.094,72,70,1000,200,0.315,614.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.785,11.937,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.5,303.5,533.5,525.0,522.0,-0.015,7.959,-0.121,14.942,1.648,0.395,0.0,0.001,0.001,0.001
5162008,1631,1,1,3,1,83.941,50,40,40,40,1,1,1603.514,399.414,25.629,13.324,0,80,55,1.4,2402.75,2333.391,2137.238,422.637,54.932,73.225,72.181,73.47,51.583,1.387,2.735,0.311,77.518,62.033,54.553,30.542,76.701,76.977,136.084,79.951,135.895,40.394,53.929,48.524,-10.82,28.359,58.688,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.189,270.75,70.688,70.75,0.014,72.313,71.0,55.344,55.688,0.0,69.875,72,70,1000,200,0.674,898.5,75.188,74.688,0.029,71.875,71.0,55.656,56.594,0.0,62.5,72,70,1000,200,0.317,616.5,75.188,74.75,0.036,72.0,69.063,55.781,56.969,0.0,62.469,72,70,1000,200,0.307,608.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.947,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,526.0,533.5,303.75,533.0,525.0,522.0,0.086,8.003,0.696,15.024,1.604,0.399,0.0,0.002,0.002,0.001
5162008,1632,1,1,3,1,83.357,50,40,40,40,1,1,1649.195,397.072,25.598,13.251,0,80,55,1.4,2397.0,2360.763,2153.346,430.118,54.717,73.225,72.181,73.364,51.369,1.383,2.742,0.307,77.615,62.115,54.889,30.598,76.792,76.977,139.413,78.676,139.219,40.467,53.929,48.451,-10.82,28.5,59.094,72.125,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.192,274.5,70.5,70.75,0.014,72.438,70.875,55.219,55.688,0.0,71.0,72,70,1000,200,0.658,886.0,75.188,74.688,0.028,72.063,70.875,55.625,56.594,0.0,62.906,72,70,1000,200,0.332,631.0,75.0,74.75,0.035,72.0,69.063,55.781,56.969,0.0,60.844,72,70,1000,200,0.315,615.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.813,11.953,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,534.0,303.75,532.0,525.0,522.0,0.082,7.859,0.713,14.673,1.649,0.397,-0.001,0.002,0.001,0.002
5162008,1633,1,1,3,1,83.469,50,40,40,40,1,1,1601.171,400.586,25.629,13.295,0,80,55,1.4,2402.25,2343.649,2151.554,426.438,54.932,73.225,72.181,73.47,51.583,1.383,2.76,0.289,77.576,62.063,55.03,30.57,76.883,76.87,137.12,77.083,137.003,40.467,53.929,48.524,-10.82,28.563,59.0,72.0,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.186,268.75,70.5,70.75,0.014,72.25,70.875,55.125,55.594,0.0,70.563,72,70,1000,200,0.671,896.5,75.188,74.688,0.029,72.063,70.813,55.625,56.594,0.0,62.688,72,70,1000,200,0.335,631.5,75.0,74.75,0.034,71.938,69.0,55.781,56.969,0.0,61.906,72,70,1000,200,0.307,607.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.958,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,532.5,525.0,522.0,0.05,7.957,0.431,14.856,1.601,0.401,-0.001,0.002,0.001,0.002
5162008,1634,1,1,3,1,83.66,50,40,40,40,1,1,1640.996,399.414,25.587,13.324,0,80,55,1.4,2399.75,2345.36,2146.18,429.377,54.932,73.225,72.076,73.892,51.583,1.387,2.764,0.3,77.623,62.121,54.749,30.57,77.006,76.87,136.602,78.358,136.043,40.467,54.347,48.815,-10.82,28.578,58.906,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.194,276.0,70.438,70.75,0.014,72.313,70.75,55.344,55.688,0.0,70.438,72,70,1000,200,0.677,901.0,75.188,74.688,0.028,71.875,70.813,55.656,56.594,0.0,63.281,72,70,1000,200,0.319,616.0,75.0,74.75,0.03,71.938,68.875,55.906,57.188,0.0,61.469,72,70,1000,200,0.31,608.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.82,11.955,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.5,532.0,525.0,522.0,0.246,8.014,2.054,15.426,1.641,0.399,-0.001,0.002,0.001,0.002
5162008,1635,1,1,3,1,83.999,50,40,40,40,1,1,1626.94,394.729,25.68,13.295,0,80,55,1.4,2396.5,2338.519,2147.97,418.621,55.255,73.013,72.076,73.998,51.798,1.391,2.717,0.296,77.623,62.092,54.609,30.626,77.194,77.085,137.416,78.782,137.372,40.467,54.451,48.888,-10.82,28.641,58.813,72.0,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.185,269.0,70.688,70.75,0.014,72.438,71.0,55.344,55.781,0.0,70.563,72,70,1000,200,0.68,902.5,75.0,74.688,0.028,71.875,70.75,55.656,56.719,0.0,63.156,72,70,1000,200,0.32,618.0,75.0,74.75,0.038,71.938,68.938,55.906,57.188,0.0,61.813,72,70,1000,200,0.303,602.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.955,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.75,533.5,525.0,522.0,0.019,8.006,0.162,15.527,1.627,0.395,0.0,0.001,0.001,0.002
5162008,1636,1,1,3,1,84.19,50,40,40,40,1,1,1643.338,402.928,25.639,13.295,0,80,55,1.4,2387.0,2348.781,2144.391,418.746,55.04,73.225,72.076,73.787,51.798,1.391,2.749,0.296,77.619,62.095,54.385,30.682,76.896,77.192,136.972,78.782,137.003,40.54,54.138,48.742,-10.82,28.438,58.594,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.192,274.75,70.688,70.75,0.014,72.438,70.938,55.344,55.781,0.0,72.25,72,70,1000,200,0.679,901.0,75.0,74.688,0.028,71.875,70.813,55.656,56.719,0.0,62.438,72,70,1000,200,0.324,625.0,75.188,74.75,0.038,72.0,69.0,55.906,57.188,0.0,61.969,72,70,1000,200,0.303,600.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.836,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.75,535.0,525.0,522.0,-0.014,8.019,-0.114,15.123,1.643,0.403,0.0,0.001,0.002,0.001
5162008,1637,1,1,3,1,84.243,50,40,40,40,1,1,1628.111,399.414,25.598,13.295,0,80,55,1.4,2403.5,2347.071,2151.554,424.097,55.04,73.225,72.076,73.575,51.69,1.394,2.731,0.296,77.66,62.139,54.441,30.514,76.701,77.085,136.158,79.207,136.264,40.467,53.929,48.524,-10.82,28.391,58.563,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.19,271.75,70.5,70.75,0.014,72.313,71.0,55.219,55.688,0.0,71.313,72,70,1000,200,0.691,909.0,75.0,74.688,0.029,71.875,70.813,55.625,56.594,0.0,62.875,72,70,1000,200,0.318,622.0,75.188,74.75,0.034,71.938,69.063,55.781,57.188,0.0,61.406,72,70,1000,200,0.306,604.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.836,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.75,533.5,525.0,522.5,-0.048,7.957,-0.39,14.856,1.628,0.399,-0.001,0.001,0.002,0.001
5162008,1638,1,1,3,1,84.062,50,40,40,40,1,1,1646.852,398.243,25.629,13.324,0,80,55,1.4,2402.25,2355.627,2151.554,429.313,54.932,73.225,72.076,73.364,51.583,1.379,2.742,0.304,77.709,62.148,54.301,30.542,76.475,77.085,136.602,80.27,136.486,40.54,53.825,48.524,-10.82,28.234,58.406,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.193,275.0,70.688,70.75,0.014,72.25,71.0,55.219,55.688,0.0,71.875,72,70,1000,200,0.688,907.5,75.188,74.688,0.029,72.063,70.75,55.625,56.594,0.0,62.281,72,70,1000,200,0.333,634.0,75.0,74.75,0.038,71.938,69.063,55.781,56.969,0.0,62.313,72,70,1000,200,0.298,597.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.0,303.5,533.5,525.0,522.0,0.053,8.007,0.427,14.753,1.647,0.398,0.0,0.002,0.001,0.001
5162008,1639,1,1,3,1,83.752,50,40,40,40,1,1,1656.223,400.586,25.618,13.295,0,80,55,1.4,2408.0,2365.901,2165.914,427.978,54.932,73.119,72.076,73.259,51.476,1.372,2.742,0.293,77.793,62.18,54.413,30.486,76.501,76.977,136.528,81.651,136.56,40.54,53.825,48.524,-10.82,28.281,58.469,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.186,270.75,70.5,70.75,0.014,72.313,70.938,55.219,55.688,0.0,72.188,72,70,1000,200,0.682,904.5,75.0,74.688,0.028,72.063,70.75,55.625,56.594,0.0,62.906,72,70,1000,200,0.332,630.0,75.0,74.75,0.042,72.063,69.063,55.781,57.188,0.0,60.969,72,70,1000,200,0.313,612.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.846,11.953,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.0,533.5,303.5,534.0,525.0,522.0,-0.015,7.99,-0.118,14.721,1.656,0.401,-0.001,0.001,0.002,0.002
5162008,1640,1,1,3,1,83.659,50,40,40,40,1,1,1628.111,395.9,25.608,13.237,0,80,55,1.4,2410.0,2348.781,2158.728,421.585,54.825,73.119,71.971,73.153,51.476,1.394,2.756,0.304,77.783,62.232,54.833,30.542,76.676,76.977,136.158,80.163,136.043,40.54,53.825,48.451,-10.82,28.547,58.906,72.125,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.187,269.5,70.5,70.75,0.014,72.313,70.938,55.219,55.594,0.0,72.188,72,70,1000,200,0.696,913.0,75.188,74.688,0.028,72.188,70.75,55.625,56.594,0.0,63.063,72,70,1000,200,0.319,617.0,75.0,74.75,0.035,72.0,69.125,55.719,56.969,0.0,61.938,72,70,1000,200,0.305,604.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.829,11.95,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.75,533.5,525.0,522.0,0.053,7.882,0.423,14.523,1.628,0.396,-0.001,0.002,0.001,0.002
5162008,1641,1,1,3,1,83.487,50,40,40,40,1,1,1656.223,408.785,25.567,13.31,0,80,55,1.4,2406.5,2360.763,2160.524,428.654,54.825,73.119,72.076,73.153,51.476,1.375,2.735,0.304,77.789,62.225,54.918,30.542,76.766,76.977,136.084,78.676,135.969,40.467,53.929,48.524,-10.82,28.563,59.0,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.187,269.5,70.5,70.75,0.014,72.313,71.0,55.125,55.594,0.0,73.188,72,70,1000,200,0.693,909.5,75.0,74.688,0.028,71.875,70.75,55.625,56.594,0.0,62.188,72,70,1000,200,0.324,626.0,75.188,74.75,0.037,71.938,69.125,55.781,56.969,0.0,61.656,72,70,1000,200,0.309,608.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.94,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.0,533.5,303.75,534.0,525.0,522.0,0.051,7.966,0.422,14.873,1.656,0.409,-0.001,0.001,0.002,0.001
5162008,1642,1,1,3,1,83.599,50,40,40,40,1,1,1643.338,401.757,25.598,13.295,0,80,55,1.4,2406.0,2355.627,2169.511,418.131,54.825,73.119,71.971,73.259,51.583,1.383,2.792,0.304,77.818,62.257,54.861,30.57,76.663,77.085,136.158,78.464,136.043,40.54,53.929,48.597,-10.82,28.594,58.969,72.0,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.19,273.75,70.5,70.75,0.014,72.25,71.0,55.125,55.594,0.0,71.875,72,70,1000,200,0.708,918.5,75.0,74.688,0.029,71.75,70.688,55.625,56.594,0.0,63.344,72,70,1000,200,0.318,615.5,75.0,74.625,0.031,72.0,69.063,55.781,56.969,0.0,61.531,72,70,1000,200,0.302,602.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.846,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,533.5,303.5,533.5,525.0,522.0,0.051,8.0,0.423,14.856,1.643,0.402,-0.001,0.001,0.002,0.001
5162008,1643,1,1,3,1,83.525,50,40,40,40,1,1,1629.283,405.271,25.577,13.368,0,80,55,1.4,2406.0,2350.493,2147.97,423.171,54.932,73.119,72.076,73.364,51.583,1.391,2.749,0.304,77.815,62.252,54.581,30.514,76.676,76.977,135.862,78.145,135.747,40.54,54.033,48.597,-10.82,28.469,58.75,72.0,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.0,70.688,70.75,0.014,72.313,71.0,55.219,55.594,0.0,72.75,72,70,1000,200,0.707,921.0,75.0,74.688,0.028,71.875,70.688,55.625,56.594,0.0,63.125,72,70,1000,200,0.317,617.0,75.0,74.75,0.034,72.0,69.0,55.719,57.188,0.0,61.406,72,70,1000,200,0.303,602.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.851,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.0,303.5,533.5,525.0,522.0,0.051,7.982,0.423,14.937,1.629,0.405,0.0,0.001,0.001,0.001
5162008,1644,1,1,3,1,83.442,50,40,40,40,1,1,1643.338,406.442,25.598,13.251,0,80,55,1.4,2410.75,2348.781,2158.728,423.747,54.825,73.119,71.971,73.364,51.476,1.383,2.778,0.293,77.815,62.252,54.721,30.57,76.883,76.87,138.156,77.72,137.52,40.54,54.033,48.669,-10.82,28.594,58.875,72.0,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.187,272.5,70.813,70.75,0.014,72.125,70.875,55.219,55.594,0.0,72.25,72,70,1000,200,0.712,922.0,75.0,74.688,0.029,71.75,70.75,55.625,56.594,0.0,63.406,72,70,1000,200,0.317,614.5,75.0,74.75,0.034,72.0,69.063,55.781,57.188,0.0,61.875,72,70,1000,200,0.304,602.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.853,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,533.5,303.75,534.0,525.0,522.0,0.269,7.983,2.337,14.939,1.643,0.406,0.0,0.001,0.001,0.002
5162008,1645,1,1,3,1,83.642,50,40,40,40,1,1,1640.996,398.243,25.567,13.281,0,80,55,1.4,2414.25,2345.36,2155.14,425.06,55.04,73.119,71.971,73.575,51.69,1.406,2.796,0.296,77.859,62.319,54.861,30.514,76.87,76.977,138.23,76.764,138.258,40.613,54.242,48.815,-10.82,28.703,58.969,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.187,272.25,70.5,70.75,0.014,72.125,70.75,55.219,55.688,0.0,72.188,72,70,1000,200,0.695,911.0,75.0,74.688,0.029,71.875,70.75,55.656,56.594,0.0,62.375,72,70,1000,200,0.32,620.0,75.0,74.75,0.034,72.0,69.063,55.781,56.969,0.0,60.781,72,70,1000,200,0.308,606.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.0,303.5,534.0,525.0,522.0,-0.012,7.993,-0.103,15.107,1.641,0.398,-0.001,0.001,0.001,0.002
5162008,1646,1,1,3,1,83.932,50,40,40,40,1,1,1633.968,399.414,25.526,13.412,0,80,55,1.4,2410.75,2353.915,2156.933,422.585,55.04,73.119,72.076,73.575,51.798,1.387,2.782,0.293,77.853,62.277,54.777,30.542,76.98,76.977,136.454,76.552,136.264,40.613,54.242,48.815,-10.82,28.719,58.906,72.0,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.19,271.0,70.5,70.75,0.014,72.125,70.75,55.344,55.688,0.0,72.625,72,70,1000,200,0.708,922.5,75.0,74.688,0.028,71.875,70.75,55.656,56.594,0.0,62.531,72,70,1000,200,0.317,616.0,75.0,74.75,0.034,72.0,69.063,55.781,56.969,0.0,60.938,72,70,1000,200,0.304,603.5,73.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.859,11.968,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.5,535.0,524.5,522.0,0.081,8.071,0.697,15.256,1.634,0.399,-0.001,0.001,0.001,0.0
5162008,1647,1,1,3,1,84.044,50,40,40,40,1,1,1652.709,401.757,25.577,13.31,0,80,55,1.4,2403.0,2350.493,2160.524,420.194,55.148,73.225,72.076,73.681,51.798,1.387,2.746,0.296,77.85,62.28,54.413,30.598,76.805,77.085,136.75,76.445,136.486,40.54,54.242,48.742,-10.82,28.547,58.625,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.194,275.75,70.5,70.625,0.014,72.313,70.688,55.219,55.688,0.0,73.125,72,70,1000,200,0.702,915.5,75.0,74.688,0.029,71.875,70.75,55.656,56.594,0.0,62.719,72,70,1000,200,0.314,613.5,75.0,74.75,0.037,72.0,69.0,55.906,57.188,0.0,61.281,72,70,1000,200,0.301,600.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.967,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.0,303.5,534.0,525.0,522.0,0.112,7.967,0.97,15.14,1.653,0.402,0.0,0.001,0.001,0.002
5162008,1648,1,1,3,1,84.186,50,40,40,40,1,1,1655.051,404.1,25.691,13.324,0,80,55,1.4,2411.25,2360.763,2155.14,422.355,55.148,73.119,72.181,73.575,51.798,1.387,2.742,0.304,77.858,62.287,54.272,30.542,76.663,77.085,137.268,76.233,137.298,40.54,54.242,48.742,-10.82,28.453,58.406,72.0,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.187,269.25,70.5,70.75,0.014,72.25,70.75,55.344,55.688,0.0,73.313,72,70,1000,200,0.718,930.5,75.0,74.688,0.028,71.875,70.688,55.656,56.719,0.0,62.281,72,70,1000,200,0.318,617.0,75.188,74.75,0.034,72.0,69.0,55.906,57.188,0.0,61.75,72,70,1000,200,0.302,601.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.955,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.0,303.5,534.0,525.0,522.0,-0.013,7.976,-0.111,15.156,1.655,0.404,-0.001,0.001,0.002,0.001
5162008,1649,1,1,3,1,84.142,50,40,40,40,1,1,1649.195,404.1,25.618,13.251,0,80,55,1.4,2417.5,2359.051,2151.554,430.146,55.148,73.119,72.076,73.575,51.798,1.368,2.774,0.3,77.894,62.287,54.301,30.514,76.65,76.977,136.454,76.552,136.486,40.54,54.138,48.669,-10.82,28.5,58.469,72.0,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.197,277.25,70.688,70.625,0.014,72.313,70.875,55.344,55.688,0.0,74.875,72,70,1000,200,0.724,930.5,75.0,74.688,0.028,72.063,70.75,55.875,56.719,0.0,62.844,72,70,1000,200,0.313,611.5,75.0,74.75,0.037,71.813,69.063,55.906,57.188,0.0,61.75,72,70,1000,200,0.299,598.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.828,11.945,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,533.0,303.75,533.5,525.0,522.0,-0.014,7.922,-0.118,14.939,1.649,0.404,0.0,0.001,0.001,0.001
5162008,1650,1,1,3,1,84.215,50,40,40,40,1,1,1642.167,400.586,25.608,13.295,0,80,55,1.4,2417.5,2352.204,2158.728,426.321,55.04,73.119,71.971,73.364,51.69,1.406,2.792,0.307,77.921,62.361,54.132,30.654,76.637,76.87,136.158,76.977,136.19,40.613,53.929,48.597,-10.82,28.313,58.313,72.0,77.938,55.406,56.563,0.0,0,72,70,1000,200,0.187,270.0,70.5,70.75,0.014,72.25,70.75,55.344,55.688,0.0,73.813,72,70,1000,200,0.729,932.0,75.0,74.688,0.029,71.875,70.938,55.656,56.719,0.0,62.469,72,70,1000,200,0.303,607.0,75.0,74.75,0.038,71.938,69.125,55.906,57.188,0.0,60.969,72,70,1000,200,0.304,603.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.5,303.75,535.5,525.0,522.0,-0.014,7.971,-0.118,14.721,1.642,0.401,-0.001,0.001,0.001,0.001
5162008,1651,1,1,3,1,83.984,50,40,40,40,1,1,1663.25,400.586,25.618,13.383,0,80,55,1.4,2412.5,2359.051,2147.97,431.759,54.932,73.013,72.181,73.153,51.583,1.391,2.749,0.3,77.911,62.329,54.581,30.43,76.65,76.655,136.454,77.401,136.486,40.687,53.825,48.597,-10.82,28.547,58.531,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.193,275.25,70.5,70.75,0.014,72.313,70.875,55.219,55.594,0.0,75.0,72,70,1000,200,0.717,927.0,75.0,74.688,0.029,71.875,71.0,55.656,56.719,0.0,61.563,72,70,1000,200,0.319,616.0,75.0,74.625,0.037,71.938,69.188,55.781,56.969,0.0,61.281,72,70,1000,200,0.304,602.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.846,11.97,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,533.5,303.5,535.0,525.0,522.0,-0.014,8.058,-0.118,14.681,1.663,0.401,-0.001,0.001,0.002,0.001
5162008,1652,1,1,3,1,84.146,50,40,40,40,1,1,1665.593,401.757,25.629,13.324,0,80,55,1.4,2417.25,2369.327,2169.511,422.871,54.932,73.013,71.971,73.047,51.583,1.394,2.742,0.311,77.947,62.357,54.805,30.514,76.565,76.762,136.38,76.87,136.264,40.613,53.825,48.597,-10.82,28.672,58.875,72.0,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.189,271.5,70.688,70.625,0.014,72.25,70.938,55.219,55.594,0.0,73.563,72,70,1000,200,0.73,936.0,75.0,74.625,0.028,72.063,70.75,55.625,56.594,0.0,62.188,72,70,1000,200,0.313,609.5,75.0,74.75,0.036,71.938,69.188,55.781,57.188,0.0,61.219,72,70,1000,200,0.298,599.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.0,304.0,535.0,525.0,522.0,0.05,8.052,0.427,14.753,1.666,0.402,0.0,0.002,0.001,0.001
5162008,1653,1,1,3,1,83.836,50,40,40,40,1,1,1648.023,406.442,25.546,13.31,0,80,55,1.4,2414.75,2364.188,2167.712,421.717,54.825,73.119,72.076,73.153,51.476,1.368,2.767,0.304,77.96,62.346,54.637,30.514,76.3,76.87,135.936,75.914,135.895,40.613,53.929,48.597,-10.82,28.531,58.719,72.125,77.813,55.406,56.438,0.0,0,72,70,1000,200,0.192,275.0,70.5,70.75,0.014,72.25,70.813,55.125,55.594,0.0,75.188,72,70,1000,200,0.723,931.0,75.0,74.625,0.028,71.875,70.813,55.625,56.719,0.0,62.219,72,70,1000,200,0.321,621.5,75.0,74.625,0.036,71.813,69.125,55.781,56.969,0.0,61.031,72,70,1000,200,0.299,598.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.968,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.0,533.0,303.75,535.0,525.0,522.0,0.017,7.98,0.15,14.738,1.648,0.406,-0.001,0.002,0.002,0.001
5162008,1654,1,1,3,1,83.763,50,40,40,40,1,1,1655.051,402.928,25.577,13.31,0,80,55,1.4,2427.0,2359.051,2162.32,421.095,54.932,73.119,72.181,73.259,51.69,1.402,2.764,0.3,77.968,62.384,54.413,30.43,76.248,76.762,136.01,75.702,135.821,40.687,54.138,48.742,-10.82,28.422,58.563,72.125,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.189,271.75,70.5,70.75,0.014,72.25,70.875,55.219,55.594,0.0,74.0,72,70,1000,200,0.732,938.5,75.0,74.688,0.029,71.875,70.938,55.625,56.594,0.0,62.219,72,70,1000,200,0.323,622.5,75.0,74.75,0.042,71.813,69.188,55.781,56.969,0.0,60.594,72,70,1000,200,0.294,592.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.0,303.75,534.5,525.0,522.0,0.08,7.971,0.694,14.868,1.655,0.403,-0.001,0.001,0.002,0.001
5162008,1655,1,1,3,1,83.741,50,40,40,40,1,1,1660.908,402.928,25.608,13.295,0,80,55,1.4,2422.75,2353.915,2165.914,423.186,54.932,73.119,72.076,73.259,51.69,1.413,2.767,0.307,77.961,62.37,54.216,30.458,76.209,76.762,136.232,76.021,135.969,40.613,54.033,48.742,-10.82,28.422,58.375,72.125,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.186,269.75,70.5,70.75,0.014,72.25,70.813,55.219,55.688,0.0,74.25,72,70,1000,200,0.741,942.0,75.0,74.625,0.028,71.875,70.938,55.656,56.594,0.0,61.688,72,70,1000,200,0.311,615.0,75.0,74.625,0.034,71.938,69.125,55.906,57.188,0.0,60.406,72,70,1000,200,0.292,592.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,533.0,303.75,534.0,525.0,522.0,0.112,8.053,0.967,14.988,1.661,0.403,-0.001,0.002,0.002,0.001
5162008,1656,1,1,3,1,83.998,50,40,40,40,1,1,1666.764,405.271,25.598,13.295,0,80,55,1.4,2417.75,2369.327,2169.511,423.603,55.04,73.119,72.181,73.364,51.69,1.379,2.756,0.304,77.991,62.368,54.329,30.373,76.235,76.655,139.561,76.021,139.514,40.613,54.138,48.742,-10.82,28.5,58.469,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.192,275.25,70.5,70.625,0.014,72.25,70.875,55.344,55.594,0.0,74.438,72,70,1000,200,0.733,936.0,75.0,74.688,0.029,71.875,70.75,55.656,56.594,0.0,61.5,72,70,1000,200,0.314,614.0,75.0,74.75,0.034,72.0,69.063,55.781,57.188,0.0,60.5,72,70,1000,200,0.3,600.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.0,533.0,303.75,534.0,525.0,522.0,0.019,7.991,0.173,14.988,1.667,0.405,0.0,0.001,0.001,0.001
5162008,1657,1,1,3,1,84.002,50,40,40,40,1,1,1684.334,401.757,25.587,13.354,0,80,55,1.4,2427.25,2381.325,2167.712,437.305,55.04,73.013,72.181,73.364,51.69,1.375,2.764,0.307,78.076,62.429,54.413,30.486,76.488,76.762,137.12,76.021,137.298,40.613,54.033,48.669,-10.82,28.563,58.625,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.197,277.0,70.5,70.625,0.014,72.625,70.813,55.219,55.688,0.0,76.5,72,70,1000,200,0.741,942.0,75.0,74.625,0.029,71.875,70.813,55.656,56.719,0.0,61.625,72,70,1000,200,0.313,613.5,75.0,74.625,0.034,71.813,69.063,55.781,56.969,0.0,60.375,72,70,1000,200,0.3,600.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.841,11.964,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.0,533.0,303.75,534.5,525.0,522.0,-0.075,8.016,-0.654,14.92,1.684,0.402,0.0,0.002,0.002,0.001
