DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1658,1,1,3,1,84.331,50,40,40,40,1,1,1645.681,406.442,25.546,13.31,0,80,55,1.4,2436.25,2359.051,2158.728,417.881,55.04,73.119,72.076,73.259,51.69,1.417,2.785,0.304,78.057,62.446,54.188,30.402,76.617,76.762,136.602,76.127,136.486,40.54,54.138,48.742,-10.82,28.422,58.313,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.0,70.5,70.75,0.014,72.25,70.75,55.344,55.688,0.0,75.125,72,70,1000,200,0.75,947.5,75.0,74.688,0.029,71.875,70.875,55.656,56.719,0.0,61.688,72,70,1000,200,0.313,610.0,74.875,74.75,0.034,72.0,69.063,55.906,57.188,0.0,60.344,72,70,1000,200,0.293,592.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,533.0,304.0,535.5,525.0,522.0,0.049,8.028,0.426,15.14,1.646,0.406,-0.001,0.001,0.001,0.001
5162008,1659,1,1,3,1,84.152,50,40,40,40,1,1,1646.852,406.442,25.567,13.368,0,80,55,1.4,2417.75,2352.204,2160.524,417.982,55.04,73.119,72.076,73.259,51.69,1.413,2.796,0.304,78.05,62.44,54.188,30.43,76.526,76.762,137.564,76.127,137.446,40.54,54.033,48.669,-10.82,28.422,58.313,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.186,269.5,70.5,70.75,0.014,72.313,70.938,55.219,55.594,0.0,75.375,72,70,1000,200,0.75,947.0,75.0,74.625,0.029,71.875,70.813,55.656,56.594,0.0,62.406,72,70,1000,200,0.307,604.5,75.0,74.75,0.034,72.0,69.125,55.906,57.188,0.0,60.313,72,70,1000,200,0.292,592.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,533.0,303.5,536.0,525.0,522.0,0.049,8.054,0.433,15.071,1.647,0.406,-0.001,0.002,0.001,0.001
5162008,1700,1,1,3,1,84.196,50,40,40,40,1,1,1658.565,399.414,25.587,13.354,0,80,55,1.4,2411.75,2362.476,2167.712,425.419,55.04,73.331,72.286,73.47,51.69,1.387,2.76,0.304,78.052,62.434,54.104,30.373,76.423,76.762,137.268,76.021,137.224,40.54,54.033,48.597,-10.82,28.359,58.25,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.193,275.5,70.5,70.625,0.014,72.313,71.0,55.219,55.594,0.0,76.375,72,70,1000,200,0.743,945.0,75.0,74.625,0.029,72.063,70.813,55.656,56.719,0.0,61.844,72,70,1000,200,0.321,618.0,75.0,74.75,0.038,71.938,69.125,55.906,57.188,0.0,61.0,72,70,1000,200,0.289,587.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.861,11.983,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.0,533.0,303.75,534.5,525.0,522.0,0.018,7.974,0.162,14.922,1.659,0.399,0.0,0.002,0.001,0.001
5162008,1701,1,1,3,1,84.001,50,40,40,40,1,1,1683.163,404.1,25.629,13.324,0,80,55,1.4,2431.0,2369.327,2160.524,431.314,55.04,73.013,72.181,73.259,51.69,1.402,2.771,0.315,78.047,62.437,54.188,30.345,76.74,76.87,136.454,76.021,136.56,40.613,54.033,48.742,-10.82,28.391,58.344,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.189,271.0,70.5,70.75,0.014,72.125,70.938,55.219,55.688,0.0,75.438,72,70,1000,200,0.754,949.5,75.0,74.625,0.028,72.063,70.813,55.656,56.719,0.0,61.688,72,70,1000,200,0.306,611.0,75.0,74.75,0.038,72.0,69.125,55.781,57.188,0.0,60.125,72,70,1000,200,0.302,599.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.97,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,533.0,304.0,535.5,525.0,522.0,-0.045,8.071,-0.39,15.021,1.683,0.404,-0.001,0.002,0.001,0.001
5162008,1702,1,1,3,1,84.28,50,40,40,40,1,1,1662.079,405.271,25.608,13.31,0,80,55,1.4,2424.5,2374.468,2174.912,430.556,55.148,73.119,72.076,73.259,51.69,1.383,2.792,0.307,78.123,62.438,54.581,30.458,77.077,76.977,136.75,76.021,136.707,40.54,54.033,48.669,-10.82,28.641,58.719,72.125,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.196,277.25,70.5,70.75,0.014,72.25,70.688,55.219,55.688,0.0,75.75,72,70,1000,200,0.75,948.5,74.813,74.625,0.028,71.875,70.813,55.656,56.719,0.0,62.313,72,70,1000,200,0.317,616.0,75.0,74.75,0.037,72.0,69.125,55.906,57.188,0.0,60.938,72,70,1000,200,0.294,593.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.018,8.019,0.158,15.006,1.662,0.405,-0.001,0.001,0.001,0.001
5162008,1703,1,1,3,1,84.099,50,40,40,40,1,1,1643.338,408.785,25.587,13.31,0,80,55,1.4,2437.75,2364.188,2155.14,425.322,55.255,73.225,72.181,73.364,51.798,1.387,2.749,0.3,78.078,62.464,54.413,30.43,77.168,77.514,136.75,76.021,136.707,40.613,54.033,48.742,-10.82,28.484,58.625,72.0,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.191,272.25,70.5,70.625,0.014,72.25,70.813,55.219,55.688,0.0,77.438,72,70,1000,200,0.763,956.5,75.0,74.688,0.029,71.75,70.75,55.656,56.594,0.0,62.656,72,70,1000,200,0.302,604.5,75.0,74.75,0.031,72.0,69.125,55.906,57.188,0.0,60.969,72,70,1000,200,0.294,594.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.875,11.991,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.018,8.062,0.158,15.005,1.643,0.409,0.0,0.001,0.001,0.001
5162008,1704,1,1,3,1,84.378,50,40,40,40,1,1,1666.764,404.1,25.598,13.339,0,80,55,1.4,2436.25,2364.188,2156.933,427.018,55.04,73.225,72.076,73.153,51.69,1.406,2.782,0.311,78.082,62.466,54.385,30.43,76.98,77.192,136.38,76.233,136.338,40.54,54.033,48.669,-10.82,28.453,58.563,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.194,273.75,70.5,70.75,0.014,72.25,70.875,55.219,55.688,0.0,76.938,72,70,1000,200,0.762,954.0,74.813,74.625,0.029,71.75,70.813,55.656,56.719,0.0,61.531,72,70,1000,200,0.301,599.5,75.0,74.625,0.038,72.0,69.063,55.906,57.188,0.0,60.969,72,70,1000,200,0.296,595.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.863,11.986,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.75,535.0,525.0,522.0,0.018,8.036,0.154,15.038,1.667,0.404,-0.001,0.001,0.002,0.001
5162008,1705,1,1,3,1,84.176,50,40,40,40,1,1,1660.908,406.442,25.598,13.368,0,80,55,1.4,2420.0,2367.614,2165.914,424.076,54.932,73.225,71.971,73.153,51.69,1.387,2.771,0.304,78.081,62.465,54.497,30.458,76.941,77.192,136.306,76.87,136.264,40.613,53.929,48.669,-10.82,28.484,58.563,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.193,275.75,70.5,70.625,0.014,72.313,70.75,55.219,55.688,0.0,77.5,72,70,1000,200,0.769,960.5,75.0,74.625,0.029,71.875,70.875,55.656,56.719,0.0,62.25,72,70,1000,200,0.301,600.0,74.875,74.75,0.037,71.938,69.188,55.906,57.188,0.0,61.219,72,70,1000,200,0.295,594.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.018,8.087,0.154,14.935,1.661,0.406,0.0,0.002,0.001,0.001
5162008,1706,1,1,3,1,84.368,50,40,40,40,1,1,1678.477,400.586,25.629,13.383,0,80,55,1.4,2439.25,2381.325,2171.31,431.155,55.04,73.225,72.076,73.153,51.69,1.383,2.807,0.307,78.159,62.505,54.581,30.458,76.941,77.085,136.306,78.145,136.338,40.687,54.033,48.742,-10.82,28.578,58.688,72.125,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.198,278.25,70.688,70.625,0.014,72.25,70.813,55.219,55.594,0.0,78.063,72,70,1000,200,0.772,960.5,75.0,74.625,0.028,71.875,70.875,55.656,56.594,0.0,62.0,72,70,1000,200,0.313,612.0,75.0,74.625,0.038,71.938,69.125,55.781,57.188,0.0,59.781,72,70,1000,200,0.293,592.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,11.983,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.5,533.0,303.5,535.5,525.0,522.0,-0.014,8.077,-0.118,14.95,1.678,0.401,0.0,0.002,0.002,0.001
5162008,1707,1,1,3,1,84.415,50,40,40,40,1,1,1640.996,405.271,25.701,13.295,0,80,55,1.4,2439.0,2364.188,2169.511,427.261,55.04,73.119,72.076,73.153,51.69,1.402,2.803,0.304,78.138,62.517,54.637,30.458,76.818,77.085,136.084,79.632,136.19,40.613,53.929,48.669,-10.82,28.563,58.75,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.187,269.75,70.5,70.625,0.014,72.313,70.688,55.219,55.594,0.0,78.0,72,70,1000,200,0.781,967.0,75.0,74.625,0.029,71.875,70.75,55.625,56.719,0.0,62.5,72,70,1000,200,0.298,595.5,75.0,74.75,0.034,71.938,69.063,55.906,57.188,0.0,59.781,72,70,1000,200,0.296,595.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,11.994,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,304.0,535.0,525.0,522.0,-0.048,8.043,-0.391,14.854,1.641,0.405,0.0,0.002,0.001,0.001
5162008,1708,1,1,3,1,84.151,50,40,40,40,1,1,1644.51,404.1,25.598,13.398,0,80,55,1.4,2436.0,2365.901,2171.31,426.796,54.932,73.331,72.286,73.364,51.583,1.394,2.789,0.3,78.147,62.526,54.721,30.43,76.896,77.192,136.01,81.332,135.969,40.54,53.929,48.669,-10.82,28.703,58.813,72.0,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.197,276.5,70.5,70.625,0.014,72.25,70.75,55.219,55.594,0.0,78.5,72,70,1000,200,0.774,963.5,74.813,74.625,0.029,71.75,70.813,55.656,56.719,0.0,61.875,72,70,1000,200,0.297,599.5,75.0,74.75,0.031,71.938,69.125,55.781,56.969,0.0,59.438,72,70,1000,200,0.296,595.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,11.997,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,304.0,536.0,525.0,522.0,0.019,8.134,0.151,15.105,1.645,0.404,0.0,0.001,0.001,0.001
5162008,1709,1,1,3,1,84.116,50,40,40,40,1,1,1681.991,407.613,25.629,13.339,0,80,55,1.4,2427.5,2367.614,2165.914,431.673,54.932,73.225,72.076,73.153,51.583,1.398,2.774,0.293,78.139,62.507,54.525,30.514,76.922,77.192,136.232,83.138,136.116,40.687,53.929,48.669,-10.82,28.469,58.719,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.195,276.75,70.5,70.625,0.014,72.25,70.75,55.219,55.594,0.0,79.25,72,70,1000,200,0.782,966.5,74.813,74.625,0.029,71.75,70.813,55.625,56.719,0.0,60.906,72,70,1000,200,0.304,604.5,74.875,74.75,0.036,71.938,69.188,55.781,56.969,0.0,60.781,72,70,1000,200,0.284,583.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,533.0,303.75,535.5,525.0,522.0,0.056,8.04,0.427,14.766,1.682,0.408,0.0,0.001,0.001,0.001
5162008,1710,1,1,3,1,84.298,50,40,40,40,1,1,1658.565,406.442,25.598,13.31,0,80,55,1.4,2433.75,2355.627,2173.111,426.938,54.932,73.119,72.076,73.153,51.583,1.417,2.785,0.296,78.157,62.548,54.301,30.514,76.753,76.977,139.265,84.944,139.219,40.687,53.929,48.742,-10.82,28.422,58.5,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.191,272.5,70.5,70.625,0.014,72.125,70.813,55.219,55.594,0.0,78.0,72,70,1000,200,0.788,970.0,75.0,74.625,0.029,71.75,70.813,55.656,56.594,0.0,61.5,72,70,1000,200,0.288,589.5,75.0,74.75,0.036,71.938,69.188,55.719,57.188,0.0,59.656,72,70,1000,200,0.292,590.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.993,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,532.5,303.5,535.5,525.0,522.0,0.022,8.096,0.169,14.868,1.659,0.406,0.0,0.002,0.001,0.001
5162008,1711,1,1,3,1,83.979,50,40,40,40,1,1,1645.681,405.271,25.567,13.412,0,80,55,1.4,2420.25,2355.627,2173.111,420.962,54.932,73.119,71.971,73.047,51.583,1.394,2.749,0.307,78.127,62.493,54.581,30.373,76.74,76.977,137.046,83.669,137.077,40.613,53.929,48.597,-10.82,28.516,58.688,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.186,269.5,70.5,70.625,0.014,72.25,70.75,55.219,55.594,0.0,78.375,72,70,1000,200,0.783,968.0,75.0,74.625,0.029,72.063,70.813,55.625,56.594,0.0,60.344,72,70,1000,200,0.301,600.0,74.875,74.75,0.037,71.938,69.188,55.781,57.188,0.0,60.531,72,70,1000,200,0.285,584.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.884,12.006,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,536.0,525.0,522.0,-0.015,8.042,-0.114,14.85,1.646,0.405,0.0,0.002,0.001,0.001
5162008,1712,1,1,3,1,83.64,50,40,40,40,1,1,1673.792,407.613,25.587,13.339,0,80,55,1.4,2424.75,2372.754,2185.732,426.912,54.932,73.119,72.076,73.047,51.583,1.391,2.782,0.315,78.18,62.55,54.469,30.43,76.552,77.085,136.676,78.782,136.56,40.687,53.825,48.597,-10.82,28.469,58.594,72.0,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.194,276.0,70.5,70.625,0.014,72.313,70.625,55.125,55.594,0.0,79.313,72,70,1000,200,0.781,968.5,75.0,74.625,0.029,72.063,70.75,55.656,56.594,0.0,61.719,72,70,1000,200,0.302,600.5,75.0,74.75,0.036,71.938,69.25,55.781,56.969,0.0,60.156,72,70,1000,200,0.292,592.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.999,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,533.0,303.5,536.0,525.0,522.0,0.051,8.031,0.426,14.632,1.674,0.408,0.0,0.002,0.001,0.001
5162008,1713,1,1,3,1,84.243,50,40,40,40,1,1,1645.681,402.928,25.629,13.354,0,80,55,1.4,2439.5,2364.188,2171.31,424.347,54.932,73.119,72.076,73.047,51.583,1.402,2.785,0.293,78.199,62.553,54.833,30.402,76.65,76.977,137.564,77.401,137.52,40.687,53.929,48.669,-10.82,28.672,58.906,72.0,78.438,55.406,56.344,0.0,0,72,70,1000,200,0.187,270.75,70.5,70.75,0.014,72.625,70.688,55.219,55.594,0.0,79.688,72,70,1000,200,0.796,976.5,74.813,74.625,0.029,72.063,70.875,55.625,56.594,0.0,61.5,72,70,1000,200,0.307,604.5,74.875,74.625,0.034,72.0,69.188,55.781,56.969,0.0,60.219,72,70,1000,200,0.286,584.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.861,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.75,536.0,525.0,522.0,0.019,8.05,0.162,14.782,1.646,0.403,-0.001,0.001,0.001,0.002
5162008,1714,1,1,3,1,83.992,50,40,40,40,1,1,1667.936,408.785,25.577,13.31,0,80,55,1.4,2445.5,2383.04,2187.538,426.045,54.932,73.119,72.076,73.153,51.69,1.356,2.782,0.307,78.299,62.632,54.805,30.43,76.591,77.192,137.194,76.87,137.151,40.613,54.138,48.669,-10.82,28.766,58.969,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.194,276.0,70.5,70.625,0.014,72.313,70.75,55.219,55.594,0.0,81.563,72,70,1000,200,0.792,975.0,75.0,74.625,0.029,72.063,70.938,55.656,56.594,0.0,62.281,72,70,1000,200,0.308,608.0,74.813,74.625,0.036,72.0,69.25,55.906,56.969,0.0,60.344,72,70,1000,200,0.29,590.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.881,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,533.0,303.5,535.5,525.0,522.0,0.018,7.928,0.158,14.87,1.668,0.409,0.0,0.002,0.001,0.001
5162008,1715,1,1,3,1,83.722,50,40,40,40,1,1,1664.422,409.956,25.557,13.383,0,80,55,1.4,2448.5,2369.327,2178.516,422.395,55.04,73.119,72.076,73.153,51.69,1.391,2.789,0.296,78.309,62.647,54.16,30.43,76.196,77.192,136.602,76.445,136.56,40.613,54.033,48.815,-10.82,28.391,58.375,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.0,70.438,70.75,0.014,72.125,70.875,55.219,55.688,0.0,79.938,72,70,1000,200,0.8,977.5,75.0,74.625,0.028,72.063,70.875,55.656,56.594,0.0,61.875,72,70,1000,200,0.293,596.5,75.0,74.625,0.034,71.938,69.188,55.781,56.969,0.0,59.281,72,70,1000,200,0.297,596.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.993,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,533.0,303.75,535.5,525.0,522.0,0.018,8.179,0.154,15.223,1.664,0.41,-0.001,0.002,0.002,0.001
5162008,1716,1,1,3,1,83.972,50,40,40,40,1,1,1691.362,407.613,25.577,13.339,0,80,55,1.4,2441.5,2377.896,2187.538,425.942,55.04,73.119,71.971,73.153,51.69,1.375,2.8,0.311,78.31,62.645,54.16,30.458,76.339,77.085,136.75,76.339,136.781,40.687,54.033,48.815,-10.82,28.438,58.313,72.125,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.192,275.0,70.5,70.75,0.014,72.25,70.625,55.219,55.594,0.0,80.438,72,70,1000,200,0.796,975.5,74.813,74.625,0.028,72.063,70.875,55.656,56.719,0.0,61.0,72,70,1000,200,0.312,611.0,75.0,74.75,0.038,72.0,69.125,55.906,56.969,0.0,60.5,72,70,1000,200,0.288,587.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.887,12.006,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.5,303.75,535.5,525.0,522.0,-0.013,8.124,-0.114,15.036,1.691,0.408,-0.001,0.001,0.001,0.001
5162008,1717,1,1,3,1,83.971,50,40,40,40,1,1,1672.621,405.271,25.629,13.324,0,80,55,1.4,2446.25,2377.896,2169.511,426.595,55.04,73.119,71.971,73.259,51.798,1.391,2.807,0.3,78.344,62.696,54.188,30.402,76.326,77.085,136.75,76.233,136.707,40.687,54.033,48.742,-10.82,28.422,58.25,72.125,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.188,271.75,70.438,70.625,0.014,72.125,70.75,55.219,55.594,0.0,80.313,72,70,1000,200,0.801,980.0,74.813,74.625,0.029,71.875,70.875,55.875,56.719,0.0,60.438,72,70,1000,200,0.305,603.0,75.0,74.75,0.039,71.938,69.188,55.906,57.188,0.0,59.844,72,70,1000,200,0.291,589.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.889,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,533.0,303.75,534.5,525.5,522.0,0.018,8.042,0.158,14.884,1.673,0.405,0.0,0.001,0.001,0.001
5162008,1718,1,1,3,1,84.015,50,40,40,40,1,1,1660.908,409.956,25.557,13.295,0,80,55,1.4,2435.75,2362.476,2176.713,420.603,55.04,73.119,72.076,73.153,51.69,1.402,2.8,0.311,78.333,62.666,54.272,30.345,76.261,77.299,136.454,76.021,136.338,40.687,54.033,48.742,-10.82,28.469,58.344,72.0,78.063,55.688,56.438,0.0,0,72,70,1000,200,0.193,276.25,70.5,70.625,0.014,72.313,70.75,55.219,55.594,0.0,79.688,72,70,1000,200,0.811,985.5,75.0,74.625,0.028,71.75,70.938,55.656,56.594,0.0,61.594,72,70,1000,200,0.288,586.5,74.875,74.75,0.034,71.938,69.125,55.906,57.188,0.0,59.875,72,70,1000,200,0.285,585.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.892,12.019,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.5,303.5,535.5,525.0,522.0,0.049,8.024,0.426,14.852,1.661,0.41,0.0,0.002,0.001,0.001
5162008,1719,1,1,3,1,84.049,50,40,40,40,1,1,1665.593,406.442,25.598,13.31,0,80,55,1.4,2438.25,2364.188,2171.31,430.51,55.04,73.225,72.076,73.259,51.69,1.398,2.8,0.3,78.333,62.666,53.908,30.317,76.274,77.192,136.306,75.914,136.264,40.613,54.033,48.742,-10.82,28.266,58.0,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.192,275.5,70.5,70.625,0.014,72.438,70.75,55.219,55.594,0.0,80.625,72,70,1000,200,0.817,990.5,74.813,74.625,0.029,71.875,71.063,55.656,56.719,0.0,61.844,72,70,1000,200,0.291,589.0,75.0,74.75,0.042,72.0,69.188,55.781,57.188,0.0,58.938,72,70,1000,200,0.285,583.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.894,12.013,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.5,303.5,536.0,525.5,522.0,0.018,8.062,0.154,15.005,1.666,0.406,0.0,0.001,0.002,0.001
5162008,1720,1,1,3,1,84.112,50,40,40,40,1,1,1679.649,406.442,25.587,13.295,0,80,55,1.4,2440.75,2362.476,2171.31,428.006,55.04,73.119,71.971,73.259,51.798,1.406,2.8,0.3,78.323,62.66,54.104,30.317,76.3,77.085,136.38,75.808,136.264,40.687,54.033,48.742,-10.82,28.406,58.156,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.192,273.25,70.438,70.625,0.014,72.25,70.875,55.219,55.594,0.0,81.563,72,70,1000,200,0.825,993.0,74.813,74.625,0.029,71.75,71.0,55.656,56.719,0.0,61.125,72,70,1000,200,0.287,586.5,74.875,74.625,0.034,72.0,69.188,55.906,57.188,0.0,60.156,72,70,1000,200,0.286,584.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.889,12.003,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,533.0,303.75,536.0,525.0,522.0,0.049,8.024,0.426,14.852,1.68,0.406,0.0,0.001,0.001,0.001
5162008,1721,1,1,3,1,84.411,50,40,40,40,1,1,1678.477,408.785,25.629,13.31,0,80,55,1.4,2437.5,2365.901,2173.111,425.174,55.148,73.119,72.076,73.259,51.69,1.413,2.828,0.304,78.327,62.661,54.188,30.345,76.475,77.085,136.084,75.596,136.043,40.687,54.138,48.742,-10.82,28.469,58.25,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.192,275.5,70.438,70.625,0.014,72.438,70.75,55.219,55.594,0.0,81.375,72,70,1000,200,0.822,992.0,74.813,74.625,0.028,71.75,70.938,55.656,56.719,0.0,60.219,72,70,1000,200,0.29,589.0,75.0,74.75,0.036,71.813,69.25,55.906,57.188,0.0,59.875,72,70,1000,200,0.284,582.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.003,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,532.5,303.5,536.5,525.0,522.0,0.017,7.971,0.151,14.868,1.678,0.409,0.0,0.001,0.001,0.001
5162008,1722,1,1,3,1,84.278,50,40,40,40,1,1,1673.792,411.127,25.587,13.295,0,80,55,1.4,2437.5,2359.051,2187.538,420.593,55.04,73.119,72.076,73.259,51.69,1.421,2.789,0.315,78.315,62.661,54.216,30.345,76.753,77.192,135.936,75.383,135.821,40.687,54.033,48.742,-10.82,28.469,58.313,72.0,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.191,272.75,70.5,70.625,0.014,72.25,70.75,55.219,55.688,0.0,81.938,72,70,1000,200,0.823,992.5,74.813,74.625,0.029,71.75,70.938,55.875,56.719,0.0,59.813,72,70,1000,200,0.289,588.5,75.0,74.75,0.033,71.938,69.25,55.906,57.188,0.0,59.625,72,70,1000,200,0.284,583.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.908,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,532.5,303.75,536.0,525.0,522.0,0.049,8.024,0.423,14.852,1.674,0.411,0.0,0.001,0.001,0.001
5162008,1723,1,1,3,1,84.568,50,40,40,40,1,1,1666.764,407.613,25.639,13.354,0,80,55,1.4,2431.5,2367.614,2178.516,427.533,55.148,73.225,72.076,73.259,51.69,1.383,2.8,0.304,78.308,62.637,53.992,30.373,76.526,77.192,136.454,76.445,136.264,40.687,54.033,48.742,-10.82,28.297,58.094,72.0,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.191,275.0,70.438,70.625,0.014,72.25,70.75,55.219,55.594,0.0,82.438,72,70,1000,200,0.823,992.5,74.813,74.625,0.029,71.75,70.875,55.656,56.719,0.0,60.188,72,70,1000,200,0.287,581.0,75.0,74.75,0.038,71.938,69.25,55.906,57.188,0.0,59.375,72,70,1000,200,0.283,583.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.829,11.94,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,526.0,533.0,303.5,534.5,525.0,522.0,0.081,8.06,0.7,14.917,1.667,0.408,0.0,0.001,0.001,0.001
5162008,1724,1,1,3,1,84.396,50,40,40,40,1,1,1674.964,407.613,25.598,13.339,0,80,55,1.4,2434.75,2355.627,2158.728,427.6,55.04,73.119,72.076,73.153,51.69,1.417,2.814,0.3,78.302,62.648,54.048,30.289,76.475,76.977,139.413,78.039,139.44,40.613,54.033,48.742,-10.82,28.406,58.125,72.125,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.19,272.0,70.438,70.75,0.014,72.313,70.75,55.219,55.594,0.0,81.188,72,70,1000,200,0.837,1001.0,74.813,74.625,0.029,71.875,70.938,55.656,56.813,0.0,60.969,72,70,1000,200,0.274,575.5,74.875,74.625,0.034,71.938,69.25,55.906,57.188,0.0,58.844,72,70,1000,200,0.286,585.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.823,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,533.0,303.75,535.5,525.0,522.0,-0.011,8.08,-0.099,15.038,1.675,0.408,-0.001,0.001,0.001,0.001
5162008,1725,1,1,3,1,84.42,50,40,40,40,1,1,1674.964,405.271,25.649,13.339,0,80,55,1.4,2432.25,2372.754,2174.912,422.602,55.04,73.013,71.971,73.047,51.69,1.394,2.767,0.296,78.306,62.644,54.329,30.261,76.617,76.977,136.898,79.738,137.077,40.687,53.929,48.669,-10.82,28.547,58.438,72.125,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.195,276.5,70.5,70.75,0.014,72.313,70.563,55.219,55.594,0.0,81.938,72,70,1000,200,0.83,995.0,74.813,74.625,0.029,71.875,70.938,55.656,56.719,0.0,60.719,72,70,1000,200,0.283,582.0,74.875,74.625,0.038,71.938,69.25,55.906,57.188,0.0,59.031,72,70,1000,200,0.283,581.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.82,11.928,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.0,533.0,303.5,535.5,525.0,522.5,-0.08,8.04,-0.659,14.766,1.675,0.405,-0.001,0.001,0.001,0.001
5162008,1726,1,1,3,1,84.434,50,40,40,40,1,1,1669.107,409.956,25.649,13.354,0,80,55,1.4,2440.5,2371.041,2174.912,427.605,55.04,73.119,72.076,73.153,51.69,1.402,2.782,0.311,78.309,62.648,53.852,30.289,76.423,76.977,136.75,81.757,136.707,40.687,54.033,48.669,-10.82,28.234,57.969,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.194,274.5,70.438,70.625,0.014,72.438,70.5,55.219,55.594,0.0,82.313,72,70,1000,200,0.829,997.0,74.813,74.625,0.029,71.875,71.0,55.656,56.719,0.0,60.844,72,70,1000,200,0.283,578.0,74.875,74.75,0.038,71.938,69.188,55.781,57.188,0.0,58.781,72,70,1000,200,0.283,582.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.829,11.94,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,533.0,303.75,536.5,525.5,522.0,0.02,7.987,0.158,14.782,1.669,0.41,0.0,0.001,0.001,0.001
5162008,1727,1,1,3,1,84.449,50,40,40,40,1,1,1673.792,408.785,25.649,13.266,0,80,55,1.4,2434.25,2371.041,2176.713,423.835,55.04,73.119,72.181,73.153,51.69,1.398,2.785,0.304,78.306,62.645,53.684,30.233,76.261,76.87,137.564,83.669,137.594,40.687,53.929,48.669,-10.82,28.172,57.813,72.0,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.196,277.75,70.5,70.625,0.014,72.313,70.563,55.219,55.594,0.0,82.75,72,70,1000,200,0.827,995.5,74.813,74.625,0.029,72.063,70.938,55.656,56.719,0.0,60.125,72,70,1000,200,0.284,583.0,75.0,74.75,0.03,71.938,69.188,55.906,57.188,0.0,58.531,72,70,1000,200,0.282,581.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.829,11.937,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,532.5,303.75,536.0,525.0,522.0,-0.014,7.996,-0.11,14.685,1.674,0.409,0.0,0.001,0.001,0.001
5162008,1728,1,1,3,1,84.463,50,40,40,40,1,1,1660.908,408.785,25.639,13.266,0,80,55,1.4,2434.25,2365.901,2173.111,425.778,55.04,73.119,72.076,73.153,51.69,1.41,2.782,0.307,78.295,62.635,53.684,30.205,76.3,76.87,137.194,85.475,137.224,40.687,53.929,48.742,-10.82,28.203,57.844,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.0,70.438,70.625,0.014,72.438,70.625,55.219,55.469,0.0,82.5,72,70,1000,200,0.833,998.5,74.813,74.563,0.029,72.063,70.875,55.656,56.719,0.0,60.781,72,70,1000,200,0.293,588.5,74.875,74.75,0.037,72.0,69.188,55.906,57.188,0.0,59.156,72,70,1000,200,0.275,573.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.829,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.0,532.5,303.5,536.5,525.0,522.0,-0.015,8.07,-0.11,14.819,1.661,0.409,0.0,0.001,0.001,0.001
5162008,1729,1,1,3,1,84.203,50,40,40,40,1,1,1677.306,407.613,25.629,13.368,0,80,55,1.4,2430.0,2367.614,2171.31,423.09,54.932,73.119,72.076,73.153,51.583,1.406,2.796,0.307,78.298,62.638,53.824,30.177,76.397,76.87,136.676,86.325,136.56,40.687,53.929,48.742,-10.82,28.219,57.875,72.0,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.19,272.0,70.5,70.625,0.014,72.438,70.688,55.219,55.594,0.0,81.625,72,70,1000,200,0.833,997.5,74.813,74.625,0.029,72.063,70.813,55.656,56.719,0.0,60.594,72,70,1000,200,0.281,580.0,74.875,74.75,0.034,72.063,69.313,55.906,57.188,0.0,58.969,72,70,1000,200,0.283,583.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.845,11.945,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.5,303.75,534.0,525.0,522.0,0.059,8.132,0.427,14.933,1.677,0.408,0.0,0.001,0.001,0.001
5162008,1730,1,1,3,1,84.423,50,40,40,40,1,1,1670.278,407.613,25.629,13.251,0,80,55,1.4,2434.25,2367.614,2191.153,423.785,55.04,73.013,71.971,73.047,51.69,1.391,2.785,0.296,78.298,62.639,53.852,30.149,76.565,76.977,136.824,83.669,136.855,40.833,53.929,48.669,-10.82,28.266,58.0,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.196,277.0,70.438,70.625,0.014,72.313,70.313,55.219,55.594,0.0,82.938,72,70,1000,200,0.825,994.0,74.813,74.625,0.028,71.875,70.875,55.656,56.719,0.0,61.125,72,70,1000,200,0.279,578.0,75.0,74.75,0.037,72.0,69.313,55.906,57.188,0.0,59.313,72,70,1000,200,0.285,584.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.943,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.0,532.5,303.75,535.0,525.5,522.0,-0.015,7.929,-0.114,14.399,1.67,0.408,0.0,0.001,0.001,0.001
5162008,1731,1,1,3,1,84.438,50,40,40,40,1,1,1669.107,411.127,25.577,13.281,0,80,55,1.4,2433.25,2360.763,2185.732,420.709,55.04,73.119,72.076,73.047,51.69,1.391,2.803,0.304,78.334,62.667,53.852,30.177,76.436,77.085,136.824,82.5,136.781,40.76,54.033,48.669,-10.82,28.266,57.906,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.188,271.0,70.438,70.5,0.014,72.625,70.5,55.219,55.594,0.0,83.125,72,70,1000,200,0.827,996.0,74.813,74.563,0.029,71.875,70.813,55.656,56.594,0.0,60.625,72,70,1000,200,0.293,594.5,74.875,74.75,0.034,72.0,69.25,55.906,57.188,0.0,58.563,72,70,1000,200,0.282,579.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.818,11.922,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.0,532.5,303.5,535.0,525.0,522.5,0.02,7.914,0.158,14.567,1.669,0.411,0.0,0.001,0.001,0.001
5162008,1732,1,1,3,1,84.207,50,40,40,40,1,1,1691.362,412.299,25.66,13.339,0,80,55,1.4,2440.25,2372.754,2194.77,417.828,54.932,73.119,72.076,73.047,51.69,1.383,2.803,0.304,78.34,62.651,53.964,30.149,76.358,77.299,136.38,82.182,136.486,40.833,54.033,48.669,-10.82,28.281,58.0,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.196,277.5,70.438,70.625,0.014,72.313,70.563,55.219,55.594,0.0,83.438,72,70,1000,200,0.824,995.0,74.813,74.625,0.029,71.875,70.875,55.656,56.719,0.0,61.063,72,70,1000,200,0.289,589.0,74.875,74.625,0.031,72.0,69.188,55.781,57.188,0.0,58.656,72,70,1000,200,0.286,583.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.5,303.75,536.0,525.0,522.0,-0.05,7.919,-0.391,14.495,1.691,0.412,0.0,0.001,0.001,0.001
5162008,1733,1,1,3,1,84.447,50,40,40,40,1,1,1690.19,408.785,25.587,13.281,0,80,55,1.4,2443.5,2365.901,2183.927,410.596,55.04,73.225,72.181,73.153,51.69,1.406,2.789,0.296,78.332,62.667,53.824,30.121,76.235,77.192,136.454,82.075,136.412,40.76,54.033,48.742,-10.82,28.234,57.906,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.0,70.5,70.625,0.014,72.438,70.75,55.219,55.594,0.0,83.0,72,70,1000,200,0.833,999.5,74.813,74.688,0.029,71.875,70.813,55.625,56.719,0.0,61.063,72,70,1000,200,0.291,590.5,74.875,74.75,0.038,72.0,69.313,55.906,57.188,0.0,59.938,72,70,1000,200,0.277,575.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.831,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.5,303.75,535.5,525.5,522.0,0.02,7.987,0.154,14.701,1.69,0.409,0.0,0.001,0.001,0.001
5162008,1734,1,1,3,1,84.442,50,40,40,40,1,1,1676.135,404.1,25.598,13.324,0,80,55,1.4,2438.75,2365.901,2167.712,427.681,55.04,73.225,72.181,73.153,51.69,1.417,2.774,0.322,78.332,62.666,53.992,30.065,76.488,77.299,136.454,82.182,136.486,40.833,54.033,48.742,-10.82,28.297,58.0,72.0,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.194,274.25,70.438,70.625,0.014,72.438,70.75,55.219,55.594,0.0,82.375,72,70,1000,200,0.842,1004.5,74.813,74.625,0.029,71.875,70.813,55.656,56.719,0.0,61.25,72,70,1000,200,0.278,577.5,74.875,74.75,0.04,72.0,69.313,55.906,57.188,0.0,58.906,72,70,1000,200,0.285,584.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.823,11.937,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.5,303.75,535.0,525.5,522.0,-0.015,7.983,-0.118,14.614,1.676,0.404,0.0,0.001,0.001,0.001
5162008,1735,1,1,3,1,84.466,50,40,40,40,1,1,1670.278,405.271,25.66,13.339,0,80,55,1.4,2435.5,2364.188,2167.712,424.11,55.04,73.119,72.076,73.153,51.69,1.406,2.789,0.307,78.326,62.661,53.824,30.065,76.539,77.299,136.306,82.394,136.338,40.76,54.033,48.669,-10.82,28.219,57.906,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.194,276.75,70.438,70.625,0.014,72.625,70.5,55.219,55.594,0.0,82.25,72,70,1000,200,0.841,1003.5,74.813,74.625,0.028,71.875,70.813,55.656,56.719,0.0,61.406,72,70,1000,200,0.277,575.0,74.875,74.625,0.042,72.0,69.25,55.906,57.188,0.0,60.094,72,70,1000,200,0.277,575.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.818,11.929,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.0,533.0,303.75,535.5,525.5,522.5,-0.015,7.948,-0.118,14.63,1.67,0.405,0.0,0.001,0.002,0.001
5162008,1736,1,1,3,1,84.5,50,40,40,40,1,1,1657.394,407.613,25.587,13.324,0,80,55,1.4,2438.75,2360.763,2180.319,424.902,55.04,73.119,72.076,73.153,51.69,1.41,2.771,0.311,78.326,62.661,53.964,30.093,76.526,77.085,136.084,82.607,136.043,40.833,54.033,48.669,-10.828,28.313,57.906,71.938,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.187,270.25,70.438,70.5,0.014,72.438,70.563,55.219,55.594,0.0,82.0,72,70,1000,200,0.841,1005.0,74.813,74.625,0.028,71.875,70.813,55.656,56.719,0.0,61.5,72,70,1000,200,0.275,573.0,75.0,74.75,0.034,72.0,69.188,55.906,57.188,0.0,59.25,72,70,1000,200,0.284,582.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.813,11.925,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,526.0,532.5,303.75,535.0,525.5,522.0,0.02,7.91,0.151,14.479,1.657,0.408,0.0,0.001,0.001,0.001
5162008,1737,1,1,3,1,84.308,50,40,40,40,1,1,1686.677,408.785,25.618,13.266,0,80,55,1.4,2435.5,2359.051,2167.712,426.91,54.932,73.331,72.181,73.364,51.69,1.41,2.818,0.311,78.315,62.649,53.403,30.121,76.313,76.977,136.084,82.819,136.043,40.833,53.929,48.742,-10.82,28.0,57.438,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.196,277.5,70.438,70.625,0.014,72.313,70.563,55.219,55.594,0.0,82.75,72,70,1000,200,0.833,998.5,74.813,74.625,0.029,71.875,70.75,55.656,56.813,0.0,61.188,72,70,1000,200,0.276,574.0,74.875,74.75,0.038,72.0,69.125,55.906,57.188,0.0,59.313,72,70,1000,200,0.278,577.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.826,11.929,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,526.0,532.5,304.0,535.0,525.5,522.0,0.02,8.012,0.151,14.55,1.687,0.409,0.0,0.001,0.001,0.001
5162008,1738,1,1,3,1,84.529,50,40,40,40,1,1,1681.991,405.271,25.629,13.368,0,80,55,1.4,2427.25,2364.188,2174.912,428.078,55.04,73.013,71.971,73.047,51.798,1.398,2.789,0.311,78.309,62.642,53.543,30.093,76.222,76.977,135.862,84.2,135.895,40.76,53.929,48.669,-10.82,28.094,57.625,72.0,78.125,55.5,56.344,0.0,0,72,70,1000,200,0.188,271.5,70.438,70.625,0.014,72.313,70.5,55.219,55.594,0.0,82.938,72,70,1000,200,0.832,997.5,75.0,74.625,0.029,72.063,70.813,55.656,56.594,0.0,60.75,72,70,1000,200,0.291,586.5,74.875,74.625,0.035,71.938,69.188,55.906,57.188,0.0,59.125,72,70,1000,200,0.278,577.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.828,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.5,303.75,535.5,525.5,522.0,-0.016,8.029,-0.121,14.662,1.682,0.405,0.0,0.002,0.001,0.002
5162008,1739,1,1,3,1,84.563,50,40,40,40,1,1,1653.88,406.442,25.618,13.354,0,80,55,1.4,2433.0,2359.051,2171.31,421.084,55.04,73.225,72.286,73.259,51.69,1.394,2.789,0.304,78.298,62.64,53.571,30.065,76.3,76.87,136.75,87.281,136.56,40.906,53.929,48.742,-10.82,28.141,57.625,72.0,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.195,277.0,70.5,70.625,0.014,72.438,70.375,55.219,55.594,0.0,83.188,72,70,1000,200,0.829,997.5,74.813,74.625,0.029,71.875,70.875,55.656,56.719,0.0,61.313,72,70,1000,200,0.286,583.0,74.875,74.75,0.034,71.938,69.25,55.781,56.969,0.0,59.688,72,70,1000,200,0.278,577.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.829,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.5,303.5,534.5,525.0,522.5,0.098,8.035,0.699,14.511,1.654,0.406,0.0,0.001,0.001,0.001
5162008,1740,1,1,3,1,85.029,50,40,40,40,1,1,1651.538,411.127,25.629,13.354,0,80,55,1.4,2441.25,2357.339,2173.111,423.765,55.255,73.013,72.076,73.047,51.69,1.421,2.778,0.318,78.291,62.637,53.403,30.009,76.287,76.762,139.265,89.83,139.44,40.833,53.929,48.742,-10.82,28.047,57.469,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.188,271.0,70.438,70.625,0.014,72.625,70.5,55.219,55.594,0.0,83.125,72,70,1000,200,0.834,998.5,74.813,74.563,0.029,71.875,70.813,55.5,56.594,0.0,60.719,72,70,1000,200,0.286,588.0,74.875,74.625,0.03,71.813,69.25,55.906,57.188,0.0,58.094,72,70,1000,200,0.279,578.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.818,11.929,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,526.0,532.5,303.75,536.0,525.5,522.0,-0.091,8.065,-0.644,14.646,1.652,0.411,0.0,0.001,0.001,0.001
5162008,1741,1,1,3,1,84.621,50,40,40,40,1,1,1691.362,404.1,25.691,13.251,0,80,55,1.4,2434.75,2367.614,2171.31,427.803,55.04,73.119,72.076,73.047,51.69,1.429,2.792,0.311,78.281,62.634,53.543,30.065,76.449,76.655,136.898,91.742,137.003,40.833,54.033,48.669,-10.82,28.141,57.531,72.0,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.195,275.0,70.5,70.625,0.014,72.625,70.5,55.219,55.594,0.0,82.375,72,70,1000,200,0.842,1005.5,74.813,74.563,0.028,71.875,70.813,55.656,56.719,0.0,60.125,72,70,1000,200,0.28,579.0,74.875,74.75,0.034,71.813,69.25,55.906,57.188,0.0,57.594,72,70,1000,200,0.278,575.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.826,11.942,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.5,303.75,536.5,525.5,522.0,-0.06,7.866,-0.387,14.399,1.691,0.404,0.0,0.001,0.001,0.001
5162008,1742,1,1,3,1,84.636,50,40,40,40,1,1,1669.107,408.785,25.639,13.339,0,80,55,1.4,2424.25,2350.493,2155.14,423.989,54.932,72.907,71.865,72.942,51.69,1.429,2.803,0.304,78.148,62.539,53.459,30.009,76.565,76.655,136.75,93.548,136.781,40.833,53.929,48.669,-10.82,28.063,57.438,72.0,78.125,55.5,56.344,0.0,0,72,70,1000,200,0.188,272.0,70.438,70.625,0.014,72.688,70.313,55.219,55.594,0.0,82.188,72,70,1000,200,0.843,1004.0,74.813,74.625,0.028,71.875,70.75,55.656,56.594,0.0,59.969,72,70,1000,200,0.279,577.5,74.875,74.625,0.03,71.813,69.188,55.906,57.188,0.0,58.719,72,70,1000,200,0.267,565.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.812,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.0,532.5,303.75,535.0,525.5,522.0,-0.018,7.981,-0.114,14.495,1.669,0.409,0.0,0.001,0.001,0.001
5162008,1743,1,1,3,1,84.307,50,40,40,40,1,1,1642.167,408.785,25.67,13.368,0,80,55,1.4,2425.0,2350.493,2173.111,420.334,54.932,73.225,72.286,73.259,51.583,1.398,2.796,0.304,78.177,62.534,53.543,29.981,76.591,76.762,137.712,95.141,137.668,40.833,53.929,48.742,-10.82,28.125,57.594,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.197,276.0,70.438,70.625,0.014,72.438,70.438,55.125,55.469,0.0,82.688,72,70,1000,200,0.833,999.0,74.813,74.563,0.029,71.75,70.938,55.656,56.719,0.0,59.969,72,70,1000,200,0.275,574.5,74.875,74.75,0.036,71.938,69.313,55.781,57.188,0.0,57.969,72,70,1000,200,0.276,575.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.828,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,532.5,303.75,534.0,525.5,522.0,0.027,8.073,0.162,14.662,1.642,0.409,0.0,0.001,0.001,0.001
5162008,1744,1,1,3,1,84.223,50,40,40,40,1,1,1665.593,398.243,25.618,13.281,0,80,55,1.4,2414.25,2343.649,2160.524,422.647,54.932,73.119,72.076,73.047,51.583,1.444,2.792,0.307,78.063,62.469,53.515,29.981,76.565,76.762,137.12,96.097,137.224,40.833,53.929,48.742,-10.82,28.125,57.563,72.0,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.188,271.0,70.5,70.625,0.014,72.688,70.438,55.125,55.594,0.0,82.0,72,70,1000,200,0.844,1003.5,74.813,74.625,0.028,71.75,70.875,55.875,56.719,0.0,60.219,72,70,1000,200,0.269,570.5,74.813,74.625,0.034,71.938,69.313,55.781,57.188,0.0,59.219,72,70,1000,200,0.266,564.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.943,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.5,303.75,536.5,525.5,522.0,-0.065,8.021,-0.383,14.566,1.666,0.398,0.0,0.001,0.001,0.001
5162008,1745,1,1,3,1,84.159,50,40,40,40,1,1,1644.51,407.613,25.618,13.339,0,80,55,1.4,2421.25,2350.493,2164.116,423.824,54.932,73.013,71.971,72.942,51.583,1.421,2.782,0.307,78.091,62.482,53.375,29.953,76.436,76.762,136.602,97.16,136.633,40.76,53.929,48.669,-10.82,28.016,57.438,72.0,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.195,274.75,70.438,70.625,0.014,72.938,70.125,55.125,55.594,0.0,82.5,72,70,1000,200,0.836,999.5,74.813,74.625,0.029,71.875,70.813,55.625,56.719,0.0,59.625,72,70,1000,200,0.274,574.0,74.875,74.75,0.034,71.938,69.313,55.781,57.188,0.0,58.375,72,70,1000,200,0.271,569.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.831,11.948,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.0,532.5,303.5,535.0,525.0,522.5,-0.02,8.011,-0.114,14.63,1.645,0.408,0.0,0.001,0.001,0.001
5162008,1746,1,1,3,1,83.604,50,40,40,40,1,1,1665.593,402.928,25.66,13.398,0,80,55,1.4,2413.25,2359.051,2160.524,423.141,54.825,73.013,72.076,72.942,51.583,1.402,2.782,0.3,78.075,62.447,53.543,29.869,76.436,76.655,136.972,98.116,136.929,40.833,53.825,48.669,-10.82,28.109,57.469,72.0,78.125,55.5,56.344,0.0,0,72,70,1000,200,0.191,274.75,70.5,70.75,0.014,72.938,70.125,55.125,55.469,0.0,82.813,72,70,1000,200,0.831,997.0,74.813,74.563,0.028,71.875,70.688,55.656,56.594,0.0,59.625,72,70,1000,200,0.283,582.0,74.875,74.75,0.037,72.0,69.25,55.781,57.188,0.0,58.406,72,70,1000,200,0.271,570.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.815,11.934,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.0,303.5,535.0,525.5,522.5,0.028,8.081,0.158,14.559,1.666,0.403,-0.001,0.001,0.001,0.001
5162008,1747,1,1,3,1,83.668,50,40,40,40,1,1,1619.912,398.243,25.598,13.324,0,80,55,1.4,2414.0,2340.229,2155.14,419.55,54.932,73.013,71.971,73.047,51.476,1.413,2.778,0.296,77.975,62.445,53.655,29.841,76.604,76.655,136.824,90.786,136.929,40.76,53.825,48.669,-10.82,28.188,57.625,72.0,77.813,55.406,56.344,0.0,0,72,70,1000,200,0.192,273.0,70.438,70.625,0.014,72.938,70.125,55.125,55.469,0.0,82.063,72,70,1000,200,0.841,1003.0,74.813,74.625,0.029,71.875,70.75,55.625,56.594,0.0,59.875,72,70,1000,200,0.271,571.5,74.875,74.75,0.038,72.0,69.188,55.781,56.969,0.0,58.313,72,70,1000,200,0.27,568.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.828,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.0,532.0,303.75,534.5,525.5,522.0,-0.058,8.066,-0.386,14.614,1.62,0.398,0.0,0.001,0.001,0.001
5162008,1748,1,1,3,1,83.77,50,40,40,40,1,1,1636.311,404.1,25.629,13.368,0,80,55,1.4,2409.0,2350.493,2151.554,419.251,54.717,73.013,72.076,72.942,51.476,1.402,2.785,0.311,77.961,62.376,53.992,29.925,76.844,76.548,136.528,84.094,136.56,40.833,53.929,48.742,-10.82,28.297,57.969,71.938,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.197,277.75,70.5,70.5,0.014,72.688,70.125,55.125,55.469,0.0,82.125,72,70,1000,200,0.838,1001.5,74.813,74.563,0.028,71.75,70.875,55.656,56.719,0.0,60.031,72,70,1000,200,0.27,567.5,74.875,74.75,0.04,71.813,69.188,55.781,57.188,0.0,59.031,72,70,1000,200,0.265,563.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.838,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,532.0,303.5,534.5,525.0,522.5,-0.016,8.073,-0.118,14.662,1.636,0.404,0.0,0.001,0.001,0.001
5162008,1749,1,1,3,1,83.127,50,40,40,40,1,1,1618.741,398.243,25.495,13.295,0,80,55,1.4,2410.25,2343.649,2151.554,418.211,54.825,73.013,72.076,73.047,51.476,1.402,2.767,0.307,77.944,62.379,53.992,29.897,77.006,76.87,136.38,76.339,136.412,40.833,53.929,48.742,-10.82,28.281,58.063,72.0,77.875,55.5,56.344,0.0,0,72,70,1000,200,0.188,270.75,70.438,70.5,0.014,72.938,70.188,55.125,55.469,0.0,82.375,72,70,1000,200,0.833,999.5,74.813,74.563,0.029,71.75,71.0,55.625,56.594,0.0,59.688,72,70,1000,200,0.269,569.5,74.875,74.75,0.035,71.938,69.25,55.781,57.188,0.0,57.813,72,70,1000,200,0.275,571.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.818,11.932,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,526.0,532.0,303.75,535.5,525.5,522.0,-0.014,8.029,-0.117,14.582,1.619,0.398,0.0,0.001,0.001,0.001
5162008,1750,1,1,3,1,83.456,50,40,40,40,1,1,1655.051,404.1,25.567,13.266,0,80,55,1.4,2408.25,2348.781,2151.554,414.126,54.932,73.119,71.971,73.153,51.583,1.413,2.767,0.293,77.919,62.349,53.936,29.925,76.993,76.87,136.306,74.852,136.264,40.76,54.033,48.815,-10.82,28.266,58.0,72.0,77.813,55.406,56.344,0.0,0,72,70,1000,200,0.201,280.25,70.438,70.5,0.014,72.938,70.313,55.125,55.469,0.0,82.313,72,70,1000,200,0.837,999.0,74.813,74.563,0.029,71.875,70.875,55.625,56.594,0.0,59.781,72,70,1000,200,0.267,565.5,74.875,74.625,0.034,71.813,69.375,55.781,56.969,0.0,57.938,72,70,1000,200,0.265,562.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,532.0,303.5,536.0,525.5,522.0,0.017,8.051,0.154,14.819,1.655,0.404,0.0,0.001,0.001,0.001
5162008,1751,1,1,3,1,83.618,50,40,40,40,1,1,1629.283,404.1,25.598,13.31,0,80,55,1.4,2400.5,2338.519,2156.933,420.018,54.932,73.013,71.971,73.153,51.69,1.413,2.764,0.311,77.896,62.318,53.655,29.897,76.857,76.977,136.158,74.427,136.043,40.833,54.033,48.888,-10.82,28.172,57.781,72.0,77.875,55.281,56.344,0.0,0,72,70,1000,200,0.189,274.0,70.438,70.5,0.014,72.938,70.438,55.125,55.594,0.0,82.313,72,70,1000,200,0.836,999.0,74.813,74.563,0.029,71.875,70.875,55.656,56.719,0.0,59.5,72,70,1000,200,0.268,567.0,74.875,74.625,0.036,71.813,69.313,55.781,57.188,0.0,58.594,72,70,1000,200,0.265,562.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.955,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,532.5,303.5,536.0,525.0,522.0,0.048,8.122,0.423,14.868,1.629,0.404,0.0,0.001,0.001,0.001
5162008,1752,1,1,3,1,83.573,50,40,40,40,1,1,1618.741,398.243,25.598,13.354,0,80,55,1.4,2400.5,2338.519,2146.18,417.18,55.04,73.013,72.076,73.364,51.69,1.41,2.792,0.307,77.849,62.33,53.319,29.869,76.65,76.87,136.084,74.002,135.895,40.833,54.242,48.815,-10.82,28.016,57.406,72.0,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.192,273.25,70.5,70.5,0.014,72.938,70.5,55.219,55.594,0.0,82.125,72,70,1000,200,0.836,1000.5,74.688,74.625,0.028,71.875,70.875,55.656,56.594,0.0,59.594,72,70,1000,200,0.265,564.5,74.875,74.75,0.038,71.938,69.313,55.906,57.188,0.0,57.344,72,70,1000,200,0.266,564.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.846,11.965,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,526.0,532.0,303.5,535.5,525.0,522.0,0.078,7.949,0.695,14.782,1.619,0.398,0.0,0.0,0.001,0.001
5162008,1753,1,1,3,1,83.588,50,40,40,40,1,1,1637.482,393.558,25.557,13.354,0,80,55,1.4,2404.0,2335.1,2151.554,417.505,55.04,73.013,72.181,73.364,51.69,1.413,2.753,0.3,77.859,62.267,53.291,29.841,76.578,76.762,135.936,73.684,135.747,40.76,54.138,48.815,-10.82,27.984,57.438,72.0,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.188,273.5,70.438,70.625,0.014,73.0,70.5,55.125,55.594,0.0,82.375,72,70,1000,200,0.835,998.0,74.813,74.563,0.029,71.875,70.938,55.656,56.719,0.0,59.063,72,70,1000,200,0.268,568.0,74.875,74.625,0.034,72.063,69.313,55.906,57.188,0.0,58.656,72,70,1000,200,0.265,563.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.978,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,526.0,532.0,303.5,535.0,525.0,522.0,0.078,8.041,0.694,14.917,1.637,0.394,0.0,0.001,0.001,0.001
5162008,1754,1,1,3,1,83.641,50,40,40,40,1,1,1622.255,400.586,25.557,13.339,0,80,55,1.4,2406.25,2326.555,2142.601,416.842,55.04,72.907,71.971,73.259,51.798,1.436,2.764,0.3,77.811,62.275,52.982,29.785,76.475,76.762,135.862,73.471,135.673,40.833,54.138,48.815,-10.82,27.891,57.063,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.19,272.25,70.5,70.625,0.014,73.25,70.313,55.219,55.688,0.0,82.0,72,70,1000,200,0.839,1001.0,74.813,74.563,0.028,71.875,70.938,55.656,56.719,0.0,59.656,72,70,1000,200,0.256,557.0,74.875,74.75,0.032,72.0,69.313,55.906,57.188,0.0,58.625,72,70,1000,200,0.266,564.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.965,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,532.0,303.5,534.5,525.0,522.0,0.077,8.002,0.694,14.765,1.622,0.401,0.0,0.001,0.001,0.001
5162008,1755,1,1,3,1,83.45,50,40,40,40,1,1,1630.454,397.072,25.577,13.31,0,80,55,1.4,2400.0,2340.229,2137.238,418.316,55.148,73.013,72.076,73.47,51.798,1.41,2.753,0.307,77.79,62.204,53.319,29.869,76.591,76.762,135.566,73.259,135.378,40.76,54.138,48.888,-10.82,28.094,57.375,72.0,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.197,278.0,70.5,70.625,0.014,73.313,70.125,55.219,55.688,0.0,82.625,72,70,1000,200,0.831,996.5,74.813,74.625,0.029,72.063,70.875,55.656,56.813,0.0,58.875,72,70,1000,200,0.267,567.0,74.875,74.75,0.038,71.938,69.313,55.906,57.188,0.0,58.469,72,70,1000,200,0.265,562.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.96,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,532.0,304.0,536.5,525.0,522.0,0.077,8.087,0.691,15.003,1.63,0.397,0.0,0.001,0.001,0.001
5162008,1756,1,1,3,1,83.974,50,40,40,40,1,1,1619.912,398.243,25.567,13.368,0,80,55,1.4,2398.75,2331.681,2144.391,412.456,55.04,73.119,72.076,73.47,51.69,1.413,2.782,0.315,77.779,62.234,53.151,29.813,76.526,76.762,139.117,73.365,138.775,40.833,54.242,48.888,-10.82,27.969,57.219,72.0,77.75,55.5,56.438,0.0,0,72,70,1000,200,0.188,270.5,70.438,70.5,0.014,73.0,70.125,55.219,55.594,0.0,82.313,72,70,1000,200,0.835,999.5,74.813,74.625,0.028,72.063,70.875,55.656,56.719,0.0,59.938,72,70,1000,200,0.272,570.0,74.875,74.75,0.041,71.938,69.25,55.906,57.188,0.0,59.063,72,70,1000,200,0.264,562.5,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,526.0,532.0,303.75,534.5,525.5,522.0,0.133,8.03,1.255,14.932,1.62,0.398,0.0,0.001,0.001,0.001
