DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1757,1,1,3,1,83.881,50,40,40,40,1,1,1619.912,400.586,25.608,13.295,0,80,55,1.4,2402.75,2333.391,2149.762,417.327,55.04,73.119,72.076,73.47,51.69,1.41,2.749,0.3,77.769,62.229,53.403,29.785,76.637,76.977,137.12,73.471,137.298,40.833,54.242,48.888,-10.82,28.125,57.406,72.0,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.19,271.75,70.438,70.5,0.014,73.0,70.063,55.344,55.688,0.0,83.125,72,70,1000,200,0.828,994.5,74.813,74.563,0.029,72.063,70.875,55.656,56.719,0.0,59.656,72,70,1000,200,0.275,576.0,74.875,74.75,0.037,72.0,69.25,55.906,57.188,0.0,58.063,72,70,1000,200,0.267,564.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.95,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.5,526.0,532.0,303.5,536.0,525.0,522.0,-0.072,7.987,-0.655,14.851,1.62,0.401,0.0,0.001,0.001,0.001
5162008,1758,1,1,3,1,84.258,50,40,40,40,1,1,1646.852,399.414,25.649,13.339,0,80,55,1.4,2405.0,2341.939,2144.391,417.987,55.04,73.013,72.076,73.364,51.798,1.417,2.771,0.296,77.767,62.212,52.982,29.813,76.423,76.977,136.084,73.577,136.043,40.833,54.138,48.888,-10.82,27.875,57.125,72.0,77.875,55.5,56.563,0.0,0,72,70,1000,200,0.195,277.0,70.438,70.5,0.014,73.313,70.313,55.344,55.688,0.0,82.875,72,70,1000,200,0.832,998.0,74.813,74.625,0.029,72.188,70.875,55.656,56.719,0.0,60.594,72,70,1000,200,0.271,569.0,74.875,74.75,0.036,72.0,69.313,56.094,57.281,0.0,58.281,72,70,1000,200,0.263,562.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.85,11.961,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,526.0,532.0,303.75,535.5,525.0,522.0,0.017,8.076,0.151,14.9,1.647,0.399,0.0,0.001,0.001,0.001
5162008,1759,1,1,3,1,84.096,50,40,40,40,1,1,1633.968,398.243,25.608,13.339,0,80,55,1.4,2403.75,2340.229,2151.554,420.151,55.04,73.119,72.181,73.259,51.69,1.402,2.735,0.311,77.764,62.211,52.982,29.841,76.339,76.762,136.898,73.79,136.855,40.906,54.138,48.815,-10.82,27.875,57.063,72.125,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.19,271.0,70.438,70.5,0.014,73.25,70.313,55.219,55.594,0.0,83.75,72,70,1000,200,0.825,993.0,74.813,74.563,0.029,72.188,70.875,55.656,56.719,0.0,60.219,72,70,1000,200,0.273,575.0,74.875,74.75,0.034,72.0,69.313,55.906,57.188,0.0,57.656,72,70,1000,200,0.272,571.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.964,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,526.0,532.0,303.5,535.5,525.5,522.0,0.017,7.973,0.158,14.63,1.634,0.398,0.0,0.001,0.001,0.001
5162008,1800,0,1,3,1,83.895,50,40,40,40,1,1,1635.139,394.729,25.68,13.324,0,80,55,1.4,2413.25,2341.939,2149.762,415.619,55.04,73.013,72.076,73.153,51.69,1.387,2.645,0.289,77.77,62.216,53.235,29.729,76.462,76.655,136.972,74.108,137.003,40.833,53.929,48.742,-10.82,28.0,57.219,72.0,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.193,270.75,70.5,70.5,0.014,72.938,70.25,55.219,55.688,0.0,85.25,72,70,1000,200,0.833,972.5,74.813,74.625,0.029,72.063,70.938,55.656,56.813,0.0,61.219,72,70,1000,200,0.274,564.5,74.875,74.625,0.038,72.0,69.313,55.906,57.188,0.0,59.938,72,70,1000,200,0.262,551.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,526.0,532.0,303.75,535.5,525.5,522.0,-0.013,8.047,-0.114,14.614,1.635,0.395,0.0,0.001,0.001,0.001
5162008,1801,0,1,3,1,82.771,50,40,40,40,0,0,180.381,79.649,0.011,13.31,0,80,55,1.4,2167.375,691.031,728.74,164.207,54.179,73.013,72.076,73.047,50.62,0.309,0.281,0.028,85.195,66.247,53.992,29.701,76.274,76.762,136.75,74.958,136.855,40.76,52.049,47.868,-10.82,28.141,59.281,72.125,78.0,55.281,56.438,0.0,0,72,70,1000,200,0.032,100.75,70.5,70.625,0.014,73.438,70.313,54.719,55.594,0.0,100.0,72,70,1000,200,0.275,527.5,75.0,74.688,0.028,72.188,70.938,55.5,56.813,0.0,29.781,72,70,1000,200,0.061,234.75,74.875,74.75,0.036,72.0,69.438,55.906,57.344,0.0,29.484,72,70,1000,200,0.059,241.375,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,8.381,0.0,13.12,0.18,0.08,0.0,0.001,0.001,0.002
5162008,1802,0,1,3,1,47.816,50,40,40,40,0,0,33.968,35.139,0.021,13.295,0,80,55,1.4,719.25,2.248,19.853,17.468,53.426,72.907,72.076,72.942,49.014,0.0,0.0,0.028,95.651,73.847,55.927,29.897,76.235,76.548,136.528,114.368,136.412,40.76,42.75,42.551,-10.82,27.406,61.5,72.125,78.0,55.406,57.781,0.0,0,72,70,1000,200,0.001,24.813,70.438,70.625,0.014,73.938,71.063,54.438,56.406,0.0,100.0,72,70,1000,200,0.016,115.875,75.0,74.688,0.029,72.5,71.188,55.625,58.375,0.0,48.781,72,70,1000,200,0.001,26.219,74.875,74.75,0.034,72.0,69.875,56.094,58.0,0.0,42.594,72,70,1000,200,0.001,37.563,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,2.989,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,11.966,0.0,3.302,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1803,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,78.875,2.248,14.572,4.026,53.641,73.013,72.181,71.674,49.549,0.0,0.0,0.025,20.947,20.014,55.871,29.925,76.222,76.44,136.158,128.39,136.043,40.906,41.392,41.459,-10.82,29.219,59.594,72.5,77.75,55.906,59.594,0.0,0,72,70,1000,200,0.0,12.109,70.5,70.625,0.014,74.813,71.563,54.969,58.969,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,74.938,0.029,73.063,71.313,56.094,60.781,0.0,53.688,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.063,70.188,56.469,59.813,0.0,42.75,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.147,0.149,0.224,0.0,0.149,0.0,14.23,0.0,0.959,0.035,0.035,0.0,0.0,0.001,0.001
5162008,1804,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.447,0,80,55,1.4,11.836,2.248,12.81,3.719,53.964,73.013,72.181,69.984,50.513,0.0,0.0,0.028,20.002,20.0,55.17,29.925,76.371,76.225,135.788,126.903,135.673,40.76,41.392,41.459,-10.82,32.594,58.031,72.625,77.563,56.125,61.094,0.0,0,72,70,1000,200,0.0,11.734,70.438,70.625,0.014,75.813,72.063,55.531,61.594,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,73.625,71.313,56.563,62.969,0.0,59.344,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.5,70.438,57.094,61.5,0.0,43.625,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,13.767,0.0,1.207,0.034,0.035,0.0,0.001,0.001,0.002
5162008,1805,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,11.891,2.248,12.81,1.433,54.394,72.907,72.286,68.399,51.369,0.0,0.0,0.028,20.0,20.0,54.441,29.953,76.501,76.333,135.566,126.053,135.452,40.833,41.288,41.313,-10.82,35.594,56.844,72.938,77.25,56.625,62.313,0.0,0,72,70,1000,200,0.0,12.117,70.5,70.625,0.014,76.563,72.25,56.125,63.531,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.027,74.125,71.563,57.094,64.875,0.0,62.188,72,70,1000,200,-0.001,0.0,74.875,74.75,0.029,72.688,70.563,57.688,62.75,0.0,42.219,72,70,1000,200,-0.001,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,13.208,0.0,0.833,0.035,0.036,0.0,0.001,0.001,0.002
5162008,1806,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,12.32,2.248,11.048,0.358,54.825,72.801,72.286,66.92,52.119,0.0,0.0,0.025,20.0,20.0,53.768,30.037,76.423,76.225,135.27,125.629,135.23,40.76,41.392,41.386,-10.82,38.063,55.875,73.125,77.063,57.0,63.219,0.0,0,72,70,1000,200,0.0,12.727,70.5,70.625,0.014,77.25,72.563,56.875,65.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.688,0.028,74.5,71.625,57.781,66.375,0.0,66.188,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,73.0,70.75,58.156,63.813,0.0,44.031,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,12.344,0.0,1.082,0.034,0.035,0.0,0.002,0.001,0.001
5162008,1807,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.086,2.248,9.286,1.021,55.148,72.695,72.391,65.652,52.761,0.0,-0.003,0.028,20.0,20.0,53.291,30.037,76.397,76.118,135.122,125.416,135.008,40.247,41.288,41.168,-10.82,40.094,55.031,73.188,76.688,57.188,64.125,0.0,0,72,70,1000,200,0.0,13.195,70.5,70.625,0.014,77.813,72.75,57.594,66.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,74.625,71.75,58.25,67.375,0.0,69.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,73.063,70.875,58.531,64.813,0.0,42.844,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,11.103,0.0,1.603,0.035,0.035,0.0,0.001,0.001,0.0
5162008,1808,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.021,12.403,0,80,55,1.4,13.211,2.248,9.286,-0.02,55.578,72.482,72.391,64.596,53.296,0.0,-0.003,0.028,20.0,20.0,53.038,30.009,76.449,76.118,134.753,124.885,134.713,39.514,40.87,40.585,-10.82,41.531,54.25,73.313,76.313,57.75,64.75,0.0,0,72,70,1000,200,0.0,13.016,70.5,70.625,0.014,78.188,72.938,58.219,68.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.029,74.875,71.938,58.875,68.313,0.0,72.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.25,71.063,58.875,65.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,9.796,0.0,1.843,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1809,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,13.25,2.248,11.048,-0.694,55.794,72.164,72.496,63.645,53.724,0.0,0.0,0.028,20.0,20.0,52.702,29.981,76.526,76.011,134.531,124.991,134.491,39.368,39.93,40.075,-10.82,42.719,53.75,73.188,76.063,57.875,65.313,0.0,0,72,70,1000,200,0.0,13.391,70.438,70.625,0.014,78.625,73.188,58.875,69.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.063,72.063,59.438,69.063,0.0,74.875,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.25,71.188,59.25,66.313,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,15.677,0.0,1.222,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1810,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.531,2.248,7.522,-0.225,56.116,71.952,72.496,62.8,54.045,0.0,-0.003,0.028,20.0,20.0,52.421,29.925,76.526,76.118,134.457,124.566,134.344,39.514,39.93,40.002,-10.82,44.125,53.219,73.188,75.813,58.219,65.875,0.0,0,72,70,1000,200,0.0,13.453,70.438,70.625,0.014,78.813,73.438,59.5,70.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.188,72.188,60.094,69.688,0.0,74.5,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.5,71.313,59.75,66.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,14.653,0.0,0.846,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1811,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.289,2.248,9.286,0.336,56.439,71.634,72.601,61.955,54.367,0.0,0.0,0.028,20.0,20.0,52.169,29.953,76.222,76.011,134.161,124.46,134.048,39.368,39.93,39.929,-10.82,45.594,53.0,73.313,75.563,58.531,66.5,0.0,0,72,70,1000,200,0.0,13.336,70.5,70.625,0.014,79.188,73.625,60.219,71.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.029,75.188,72.25,60.469,70.188,0.0,73.125,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.563,71.5,60.0,67.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,12.484,0.0,0.973,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1812,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.447,0,80,55,1.4,13.383,2.248,9.286,0.322,56.762,71.315,72.601,61.216,54.581,0.0,-0.003,0.028,20.0,20.0,51.973,29.953,76.248,76.011,134.013,124.035,133.901,39.441,40.034,39.929,-10.82,46.844,52.688,73.313,75.375,58.844,66.563,0.0,0,72,70,1000,200,0.0,13.391,70.5,70.625,0.014,79.375,73.875,60.813,72.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.029,75.188,72.375,61.063,70.438,0.0,71.875,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.563,71.563,60.25,67.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,10.243,0.0,0.843,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1813,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.211,2.248,9.286,0.294,56.977,70.997,72.707,60.687,54.795,0.0,-0.003,0.028,20.0,20.0,51.692,29.981,76.274,75.903,133.717,123.929,133.605,39.295,39.93,39.856,-10.82,47.781,52.469,73.313,75.125,59.031,66.875,0.0,0,72,70,1000,200,0.0,13.297,70.438,70.625,0.014,79.813,74.0,61.438,72.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.25,72.5,61.469,70.875,0.0,71.75,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,73.563,71.688,60.563,68.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,11.049,0.0,0.973,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1814,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.453,2.248,7.522,0.35,57.193,70.573,72.707,60.054,55.009,0.0,0.0,0.028,20.0,20.0,51.58,29.981,76.092,75.903,133.495,123.61,133.457,39.075,40.034,39.711,-10.82,48.688,52.25,73.188,75.0,59.313,67.25,0.0,0,72,70,1000,200,0.0,13.445,70.5,70.625,0.014,79.875,74.25,61.938,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.188,72.563,61.969,71.125,0.0,71.75,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.688,71.875,60.875,68.563,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.0,8.275,0.0,1.101,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1815,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.021,12.491,0,80,55,1.4,13.508,2.248,7.522,-0.409,57.408,70.254,72.707,59.631,55.223,0.0,-0.003,0.025,20.0,20.0,51.328,30.009,76.196,75.903,133.347,123.504,133.236,38.928,39.616,39.565,-10.82,49.531,52.063,73.188,74.813,59.625,67.688,0.0,0,72,70,1000,200,0.0,13.422,70.438,70.625,0.014,80.063,74.375,62.563,74.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.188,74.688,0.028,75.188,72.625,62.531,71.563,0.0,71.75,72,70,1000,200,-0.001,0.0,74.875,74.75,0.03,73.688,71.938,60.969,68.938,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,11.565,0.0,1.104,0.034,0.035,0.0,0.002,0.001,0.001
5162008,1816,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.477,0,80,55,1.4,13.383,2.248,11.048,0.307,57.623,69.936,72.707,59.208,55.33,0.0,-0.003,0.025,20.0,20.0,51.159,29.981,76.345,75.796,133.125,123.292,133.014,39.148,39.512,39.565,-10.82,50.188,51.938,73.188,74.625,59.625,67.688,0.0,0,72,70,1000,200,0.0,13.648,70.5,70.625,0.014,80.438,74.5,63.156,74.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.25,72.75,62.813,71.75,0.0,71.75,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.688,72.0,61.188,69.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,14.294,0.0,0.722,0.034,0.036,0.0,0.001,0.001,0.001
5162008,1817,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.535,0,80,55,1.4,13.578,2.248,7.522,-1.139,57.839,69.618,72.601,58.997,55.437,0.0,-0.003,0.025,20.0,20.0,50.963,29.981,76.397,75.796,132.903,123.079,132.866,39.734,39.616,39.856,-10.82,50.875,51.781,73.188,74.563,59.938,67.938,0.0,0,72,70,1000,200,0.0,13.523,70.5,70.625,0.014,80.625,74.688,63.563,75.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,74.938,0.028,75.25,72.813,63.25,72.063,0.0,71.75,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,73.813,72.125,61.25,69.563,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-12.96,0.0,0.212,0.034,0.036,0.0,0.0,0.001,0.001
5162008,1818,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.508,2.248,9.286,0.347,57.839,69.406,72.707,58.68,55.437,0.0,-0.003,0.028,20.0,20.0,50.767,30.065,76.384,75.581,132.755,122.867,132.719,39.881,40.139,40.221,-10.82,52.219,51.719,73.188,74.438,60.156,68.0,0.0,0,72,70,1000,200,0.0,13.57,70.5,70.625,0.014,80.75,74.813,64.063,75.688,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,74.688,0.028,75.25,72.875,63.813,72.313,0.0,72.563,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,73.813,72.188,61.563,69.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,16.443,0.0,0.588,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1819,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.555,2.248,9.286,0.212,58.161,69.194,72.812,58.469,55.758,0.0,-0.003,0.025,20.0,20.0,50.626,30.121,76.475,75.796,132.607,122.654,132.571,40.101,40.452,40.512,-10.82,53.094,51.656,73.188,74.25,60.344,68.063,0.0,0,72,70,1000,200,0.0,13.609,70.5,70.625,0.014,80.813,74.938,64.438,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.029,75.25,72.875,64.063,72.563,0.0,72.688,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,73.813,72.313,61.625,69.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,14.678,0.0,0.715,0.035,0.036,0.0,0.001,0.001,0.0
5162008,1820,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.516,2.248,7.522,0.336,58.269,68.981,72.812,58.152,55.865,0.0,-0.003,0.028,20.0,20.0,50.514,30.149,76.617,75.688,132.459,122.442,132.349,40.101,40.452,40.585,-10.82,53.375,51.531,73.188,74.125,60.531,68.438,0.0,0,72,70,1000,200,0.0,13.508,70.5,70.625,0.014,81.125,75.0,64.875,76.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,74.938,0.029,75.25,73.0,64.438,72.688,0.0,72.25,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.813,72.375,61.813,70.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,17.305,0.0,0.843,0.034,0.035,0.0,0.0,0.001,0.001
5162008,1821,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.516,2.248,5.758,0.35,58.484,68.769,72.812,58.046,55.972,0.0,-0.003,0.028,20.0,20.0,50.374,30.205,76.663,75.688,132.237,122.229,132.202,39.954,40.556,40.512,-10.82,53.594,51.438,73.188,74.063,60.75,68.5,0.0,0,72,70,1000,200,0.0,13.523,70.5,70.75,0.014,81.313,75.188,65.375,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.688,0.028,75.375,73.063,64.688,72.875,0.0,72.25,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,73.813,72.438,62.031,70.313,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,11.633,0.0,0.971,0.035,0.036,-0.001,0.002,0.0,0.001
5162008,1822,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.433,0,80,55,1.4,13.57,2.248,3.993,1.966,58.7,68.557,72.812,57.835,56.079,0.0,-0.003,0.028,20.0,20.0,50.206,30.233,76.475,75.688,132.015,122.017,131.98,40.027,40.556,40.585,-10.82,54.0,51.375,73.125,73.938,60.844,68.563,0.0,0,72,70,1000,200,0.0,13.563,70.5,70.625,0.014,81.438,75.25,65.938,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.688,0.028,75.375,73.125,65.063,73.125,0.0,72.25,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.813,72.5,62.25,70.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.0,13.115,0.0,0.962,0.034,0.035,0.0,0.002,0.001,0.001
5162008,1823,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.539,2.248,3.993,1.176,58.807,68.239,72.917,57.729,56.186,0.0,-0.003,0.025,20.0,20.0,50.066,30.261,76.183,75.581,131.793,121.911,131.758,40.101,40.556,40.585,-10.82,54.531,51.313,73.188,73.875,61.125,68.688,0.0,0,72,70,1000,200,0.0,13.57,70.5,70.75,0.014,81.625,75.438,66.063,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.027,75.375,73.125,65.25,73.25,0.0,73.5,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,73.875,72.563,62.344,70.688,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,13.287,0.0,0.839,0.035,0.036,-0.001,0.001,0.001,0.001
5162008,1824,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.594,2.248,5.758,1.287,58.915,68.026,72.812,57.518,56.294,0.0,0.0,0.028,20.0,20.0,49.953,30.345,76.222,75.581,131.646,121.698,131.685,40.247,40.661,40.73,-10.82,54.906,51.25,73.125,73.75,61.25,68.938,0.0,0,72,70,1000,200,0.0,13.578,70.5,70.75,0.014,81.75,75.5,66.5,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.625,0.027,75.438,73.188,65.563,73.375,0.0,72.688,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,73.875,72.625,62.656,70.813,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,14.573,0.0,0.837,0.034,0.035,-0.001,0.002,0.001,0.001
5162008,1825,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.5,2.248,5.758,0.463,59.022,67.814,72.812,57.307,56.294,0.0,-0.003,0.028,20.0,20.0,49.841,30.43,76.3,75.366,131.498,121.486,131.463,40.247,40.765,40.73,-10.82,55.156,51.219,73.125,73.688,61.344,69.0,0.0,0,72,70,1000,200,0.0,13.531,70.5,70.75,0.014,81.938,75.625,66.75,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.029,75.438,73.25,65.625,73.438,0.0,72.688,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,73.813,72.688,62.656,71.0,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,11.647,0.0,0.837,0.035,0.035,-0.001,0.001,0.001,0.001
5162008,1826,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.695,2.248,3.993,0.993,59.238,67.708,72.917,57.201,56.401,0.0,-0.003,0.025,20.0,20.0,49.701,30.486,76.358,75.473,131.202,121.273,131.168,40.32,40.765,40.803,-10.82,55.469,51.156,73.125,73.688,61.75,69.0,0.0,0,72,70,1000,200,0.0,13.477,70.688,70.625,0.014,82.0,75.688,67.125,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.029,75.438,73.375,66.063,73.75,0.0,72.688,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.875,72.75,62.75,71.0,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,13.605,0.0,0.84,0.035,0.035,0.0,0.0,0.001,0.001
5162008,1827,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.555,2.248,5.758,0.845,59.453,67.496,72.917,57.096,56.508,0.0,-0.003,0.025,20.0,20.0,49.589,30.542,76.274,75.473,131.054,121.167,131.02,40.394,40.765,40.876,-10.82,55.563,51.156,73.125,73.563,61.75,69.125,0.0,0,72,70,1000,200,0.0,13.43,70.5,70.75,0.014,82.25,75.813,67.25,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.438,73.375,66.25,73.875,0.0,72.688,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.875,72.75,62.844,71.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,16.228,0.0,0.835,0.035,0.035,-0.001,0.001,0.001,0.001
5162008,1828,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.523,3.37,5.758,1.916,59.453,67.39,72.917,56.99,56.615,0.0,-0.003,0.028,20.0,20.0,49.477,30.542,76.157,75.473,130.832,120.955,130.872,40.32,40.87,40.803,-10.82,55.875,51.094,73.125,73.5,61.938,69.125,0.0,0,72,70,1000,200,0.0,13.484,70.688,70.75,0.014,82.375,75.938,67.438,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.438,73.438,66.313,73.75,0.0,72.688,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,73.875,72.813,63.0,71.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,10.969,0.0,0.837,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1829,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.547,2.248,5.758,0.352,59.668,67.178,72.917,56.884,56.615,0.0,-0.003,0.028,20.0,20.0,49.336,30.598,76.248,75.366,130.684,120.742,130.651,40.467,40.974,40.949,-10.82,56.094,51.094,73.125,73.375,62.031,69.25,0.0,0,72,70,1000,200,0.0,13.438,70.688,70.75,0.014,82.438,76.063,67.688,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.438,73.438,66.375,73.938,0.0,72.688,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,73.875,72.875,63.031,71.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,11.848,0.0,0.833,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1830,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.438,2.248,5.758,0.35,59.884,66.966,72.812,56.779,56.722,0.0,-0.003,0.028,20.0,20.0,49.224,30.626,76.248,75.366,130.462,120.53,130.429,40.394,40.87,40.876,-10.82,56.344,51.031,73.125,73.375,62.156,69.313,0.0,0,72,70,1000,200,0.0,13.375,70.688,70.75,0.014,82.5,76.125,67.938,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.688,73.5,66.688,74.0,0.0,72.688,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,73.875,72.938,63.25,71.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,12.664,0.0,0.836,0.035,0.036,0.0,0.001,0.0,0.001
5162008,1831,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.359,2.248,3.993,0.574,59.991,66.859,72.917,56.779,56.829,0.0,-0.003,0.025,20.0,20.0,49.028,30.654,76.3,75.366,130.314,120.317,130.355,40.467,40.87,41.022,-10.82,56.625,51.0,73.125,73.313,62.344,69.313,0.0,0,72,70,1000,200,0.0,13.344,70.688,70.75,0.014,82.625,76.188,68.125,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.688,73.5,66.813,74.0,0.0,72.688,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,73.875,72.938,63.375,71.563,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,17.242,0.0,0.964,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1832,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.422,2.248,2.228,2.056,59.991,66.753,72.917,56.673,56.829,0.0,-0.003,0.025,20.0,20.0,48.972,30.682,76.313,75.366,130.092,119.999,130.134,40.467,40.974,41.022,-10.82,56.813,50.969,73.0,73.188,62.438,69.563,0.0,0,72,70,1000,200,0.0,13.367,70.688,70.75,0.014,82.813,76.25,68.313,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.438,73.563,66.938,74.125,0.0,74.5,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,73.875,73.0,63.531,71.563,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,13.674,0.0,0.961,0.035,0.035,0.0,0.001,0.0,0.001
5162008,1833,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.52,0,80,55,1.4,13.508,2.248,3.993,0.637,60.206,66.541,72.812,56.462,56.936,0.0,-0.007,0.025,20.0,20.0,48.86,30.738,76.118,75.259,129.944,119.786,129.912,40.54,40.87,41.022,-10.82,57.031,50.969,73.0,73.25,62.719,69.563,0.0,0,72,70,1000,200,0.0,13.461,70.688,70.75,0.014,82.938,76.438,68.438,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.438,73.563,67.063,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,73.875,73.063,63.531,71.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,18.287,0.0,0.837,0.034,0.036,0.0,0.001,0.0,0.001
5162008,1834,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.506,0,80,55,1.4,13.609,2.248,3.993,1.465,60.314,66.541,72.917,56.567,57.043,0.0,-0.003,0.025,20.0,20.0,48.775,30.794,76.235,75.259,129.722,119.68,129.764,40.467,40.974,41.095,-10.82,57.219,50.969,73.0,73.125,62.75,69.625,0.0,0,72,70,1000,200,0.0,13.586,70.5,70.75,0.014,83.063,76.5,68.563,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.438,73.563,67.313,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,73.875,73.063,63.656,71.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,15.491,0.0,1.089,0.035,0.036,-0.001,0.001,0.0,0.001
5162008,1835,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.623,0,80,55,1.4,13.352,2.248,3.993,1.642,60.529,66.329,72.917,56.462,57.043,0.0,-0.003,0.025,20.0,20.0,48.691,30.822,76.274,75.151,129.648,119.574,129.69,40.613,40.974,41.095,-10.82,57.281,50.938,73.0,73.125,62.969,69.625,0.0,0,72,70,1000,200,0.0,13.438,70.5,70.75,0.014,83.063,76.563,68.75,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.688,73.688,67.438,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,73.875,73.125,63.813,72.0,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,16.854,0.0,0.844,0.035,0.035,-0.001,0.001,0.001,0.001
5162008,1836,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.469,2.248,5.758,0.297,60.529,66.223,72.917,56.462,57.043,0.0,-0.003,0.025,20.0,20.0,48.635,30.906,76.3,75.151,129.426,119.255,129.469,40.613,41.079,41.022,-10.82,57.375,50.938,73.0,73.063,63.063,69.625,0.0,0,72,70,1000,200,0.0,13.539,70.688,70.75,0.014,83.188,76.563,68.938,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,74.938,0.024,75.688,73.688,67.5,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,74.063,73.125,63.969,72.0,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,11.002,0.0,0.711,0.035,0.035,0.0,0.002,0.001,0.001
5162008,1837,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.021,12.52,0,80,55,1.4,13.539,2.248,5.758,0.516,60.637,66.011,72.812,56.251,57.043,0.0,-0.003,0.028,20.0,20.0,48.495,30.962,76.274,75.044,129.278,119.042,129.321,40.54,41.079,41.022,-10.82,57.469,50.906,73.0,73.0,63.156,69.75,0.0,0,72,70,1000,200,0.0,13.531,70.688,70.75,0.014,83.188,76.625,69.063,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.438,73.688,67.625,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,74.063,73.125,64.063,72.125,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,11.196,0.0,0.837,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1838,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.258,2.248,2.228,0.824,60.852,66.011,73.022,56.356,57.15,0.0,-0.003,0.028,20.0,20.0,48.355,30.962,76.339,75.151,129.056,118.936,129.099,40.54,41.079,41.095,-10.82,57.719,50.875,72.938,73.0,63.25,69.75,0.0,0,72,70,1000,200,0.0,13.18,70.688,70.625,0.014,83.438,76.688,69.188,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,74.938,0.024,75.438,73.688,67.938,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,74.063,73.25,64.188,72.125,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,12.892,0.0,0.964,0.035,0.036,0.0,0.001,0.001,0.001
5162008,1839,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.506,0,80,55,1.4,13.086,2.248,3.993,0.448,61.067,65.799,72.812,56.145,57.257,0.0,-0.003,0.025,20.0,20.0,48.299,31.018,76.3,75.044,128.982,118.724,128.952,40.613,41.079,41.095,-10.82,57.844,50.875,73.0,73.0,63.594,69.875,0.0,0,72,70,1000,200,0.0,13.125,70.688,70.75,0.014,83.438,76.813,69.313,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.688,73.813,67.938,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,74.063,73.25,64.188,72.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,12.935,0.0,0.836,0.035,0.036,0.0,0.001,0.001,0.001
5162008,1840,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.313,2.248,2.228,1.021,61.067,65.692,72.917,56.251,57.257,0.0,-0.003,0.025,20.0,20.0,48.214,31.046,76.274,75.044,128.612,118.511,128.656,40.613,41.183,41.168,-10.82,57.969,50.875,72.938,72.938,63.594,69.875,0.0,0,72,70,1000,200,0.0,13.273,70.688,70.625,0.014,83.625,76.875,69.563,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.438,73.75,68.0,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,74.063,73.25,64.25,72.313,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.0,12.162,0.0,0.961,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1841,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.242,2.248,3.993,1.048,61.175,65.692,73.022,56.251,57.364,0.0,-0.007,0.025,20.0,20.0,48.13,31.074,76.222,75.044,128.538,118.405,128.509,40.613,41.183,41.095,-10.82,58.125,50.875,73.125,72.875,63.719,69.875,0.0,0,72,70,1000,200,0.0,13.43,70.813,70.75,0.014,83.625,76.938,69.688,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.688,73.813,68.25,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,74.063,73.375,64.438,72.313,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,10.551,0.0,0.834,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1842,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.492,2.248,5.758,0.361,61.283,65.586,72.917,56.251,57.364,0.0,-0.003,0.028,20.0,20.0,47.99,31.074,76.3,75.044,128.39,118.193,128.287,40.613,41.183,41.168,-10.82,58.188,50.875,73.0,72.813,63.75,69.938,0.0,0,72,70,1000,200,0.0,13.531,70.688,70.875,0.014,83.688,77.0,69.75,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.438,73.813,68.438,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,74.063,73.313,64.563,72.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,12.149,0.0,0.96,0.035,0.036,0.0,0.001,0.0,0.001
5162008,1843,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.234,2.248,3.993,1.862,61.498,65.48,72.917,56.145,57.364,0.0,-0.007,0.028,20.0,20.0,47.906,31.13,76.183,74.936,128.169,117.98,128.139,40.687,41.183,41.168,-10.82,58.375,50.906,73.0,72.813,63.875,69.938,0.0,0,72,70,1000,200,0.0,13.297,70.688,70.75,0.014,84.0,77.0,70.0,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.688,73.875,68.438,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.033,74.063,73.375,64.563,72.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,12.113,0.0,0.833,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1844,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.469,2.248,3.993,0.792,61.606,65.374,72.917,56.145,57.471,0.0,-0.003,0.025,20.0,20.0,47.822,31.214,76.047,74.936,128.021,117.874,128.065,40.687,41.183,41.24,-10.82,58.469,50.875,73.0,72.75,64.0,69.938,0.0,0,72,70,1000,200,0.0,13.5,70.813,70.75,0.014,84.0,77.063,70.25,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.688,73.875,68.5,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,73.438,64.625,72.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,13.943,0.0,0.959,0.035,0.035,0.0,0.001,0.0,0.001
5162008,1845,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.531,2.248,3.993,0.298,61.713,65.374,73.022,56.145,57.578,0.0,-0.007,0.025,20.0,20.0,47.738,31.214,76.131,74.936,127.799,117.662,127.77,40.613,41.183,41.168,-10.82,58.563,50.906,72.938,72.75,64.188,70.125,0.0,0,72,70,1000,200,0.0,13.398,70.813,70.75,0.014,84.0,77.063,70.375,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.688,73.938,68.5,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,74.063,73.375,64.75,72.563,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,12.177,0.0,0.963,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1846,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.344,2.248,3.993,0.336,61.821,65.268,72.917,56.145,57.578,0.0,-0.007,0.025,20.0,20.0,47.71,31.242,76.144,74.829,127.651,117.449,127.696,40.687,41.183,41.168,-10.82,58.563,50.969,73.0,72.688,64.25,69.938,0.0,0,72,70,1000,200,0.0,13.25,70.688,70.75,0.014,84.125,77.0,70.375,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.688,73.938,68.5,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,74.063,73.375,64.875,72.563,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,12.1,0.0,0.832,0.035,0.036,0.0,0.001,0.001,0.001
5162008,1847,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.336,2.248,3.993,1.673,61.929,65.268,72.917,56.039,57.578,0.0,-0.007,0.025,20.0,20.0,47.654,31.298,76.066,74.829,127.429,117.343,127.401,40.687,41.288,41.24,-10.82,58.563,50.938,72.938,72.688,64.25,69.938,0.0,0,72,70,1000,200,0.0,13.25,70.688,70.75,0.014,84.25,77.063,70.563,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,75.688,74.0,68.625,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.03,73.875,73.5,64.875,72.563,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,11.493,0.0,0.958,0.034,0.035,0.0,0.0,0.0,0.001
5162008,1848,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.336,2.248,3.993,0.374,62.036,65.162,72.917,56.145,57.578,0.0,-0.003,0.028,20.0,20.0,47.569,31.326,76.118,74.722,127.355,117.13,127.327,40.76,41.288,41.313,-10.82,58.656,50.938,72.938,72.625,64.375,70.125,0.0,0,72,70,1000,200,0.0,13.266,70.813,70.75,0.014,84.25,77.125,70.813,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,75.688,73.938,68.625,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,73.438,65.0,72.688,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,13.052,0.0,0.956,0.035,0.035,0.0,0.0,0.0,0.001
5162008,1849,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.445,2.248,3.993,0.205,62.144,65.056,73.022,56.039,57.685,0.0,-0.003,0.025,20.0,20.0,47.457,31.326,76.079,74.722,127.133,116.812,127.179,40.76,41.288,41.24,-10.82,58.719,50.969,72.938,72.625,64.563,70.125,0.0,0,72,70,1000,200,0.0,13.25,70.813,70.75,0.014,84.313,77.25,70.938,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,75.688,74.0,68.625,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,74.063,73.5,65.125,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,11.355,0.0,0.831,0.035,0.035,0.0,0.0,0.001,0.001
5162008,1850,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.289,2.248,3.993,1.005,62.251,64.844,72.812,55.934,57.685,0.0,-0.007,0.025,20.0,20.0,47.401,31.354,76.066,74.722,126.911,116.705,126.957,40.687,41.288,41.386,-10.82,58.75,51.031,72.688,72.625,64.563,70.125,0.0,0,72,70,1000,200,0.0,13.336,70.688,70.75,0.014,84.313,77.313,71.0,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.0,0.024,75.688,74.0,68.75,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,74.063,73.5,65.125,72.688,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,14.528,0.0,1.211,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1851,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.336,2.248,3.993,1.805,62.359,64.95,73.022,56.039,57.578,0.0,-0.003,0.028,20.0,20.0,47.317,31.411,75.891,74.722,126.837,116.705,126.81,40.833,41.288,41.313,-10.82,58.844,51.063,72.938,72.563,64.813,70.125,0.0,0,72,70,1000,200,0.0,13.039,70.813,70.75,0.014,84.625,77.313,71.188,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.688,74.063,68.75,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,74.063,73.563,65.125,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,13.177,0.0,0.831,0.035,0.035,0.0,0.001,0.0,0.001
5162008,1852,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.188,2.248,2.228,2.111,62.467,64.844,72.917,56.039,57.685,0.0,-0.007,0.025,20.0,20.0,47.205,31.411,75.878,74.614,126.615,116.387,126.588,40.833,41.288,41.313,-10.82,58.969,51.031,72.938,72.563,64.875,70.25,0.0,0,72,70,1000,200,0.0,13.32,70.813,70.75,0.014,84.625,77.375,71.188,82.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,75.688,74.063,68.75,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,74.063,73.563,65.25,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,13.177,0.0,0.831,0.035,0.036,0.0,0.0,0.0,0.001
5162008,1853,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.242,2.248,2.228,1.89,62.574,64.738,72.917,55.934,57.685,0.0,-0.003,0.025,20.0,20.0,47.149,31.439,75.982,74.722,126.467,116.174,126.514,40.833,41.288,41.313,-10.82,59.0,51.063,72.938,72.5,64.875,70.25,0.0,0,72,70,1000,200,0.0,13.25,70.813,70.875,0.014,84.75,77.313,71.563,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.688,74.125,68.813,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,74.188,73.563,65.313,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,13.163,0.0,0.831,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1854,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.593,0,80,55,1.4,13.25,2.248,2.228,0.544,62.682,64.738,72.917,55.934,57.792,0.0,-0.007,0.025,20.0,20.0,47.065,31.467,76.066,74.614,126.245,116.068,126.293,40.833,41.288,41.313,-10.82,59.031,51.094,72.938,72.5,65.063,70.25,0.0,0,72,70,1000,200,0.0,13.102,70.813,70.75,0.014,84.75,77.375,71.625,82.438,0.0,100.0,72,70,1000,200,0.0,0.0,75.375,75.125,0.024,75.688,74.063,68.813,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,74.063,73.563,65.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,13.285,0.0,0.838,0.035,0.036,0.0,0.001,0.001,0.001
5162008,1855,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.172,2.248,2.228,0.574,62.79,64.738,72.917,55.934,57.792,0.0,-0.007,0.028,20.0,20.0,47.037,31.495,76.105,74.614,126.171,115.856,126.071,40.76,41.288,41.313,-10.82,59.031,51.063,72.938,72.438,65.063,70.375,0.0,0,72,70,1000,200,0.0,13.313,70.875,70.875,0.014,84.75,77.375,71.75,82.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,75.75,74.125,68.813,75.25,0.0,73.375,72,70,1000,200,-0.001,0.0,74.875,74.875,0.033,74.063,73.563,65.438,72.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,13.082,0.0,0.958,0.035,0.035,0.0,0.0,0.0,0.001
5162008,1856,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.344,2.248,3.993,1.124,63.005,64.631,72.917,55.934,57.792,0.0,-0.007,0.025,20.0,20.0,46.98,31.523,76.196,74.614,125.875,115.643,125.923,40.76,41.288,41.313,-10.82,59.0,51.125,72.938,72.438,65.188,70.375,0.0,0,72,70,1000,200,0.0,13.281,70.813,70.875,0.014,84.813,77.375,71.813,82.563,0.0,100.0,72,70,1000,200,0.0,0.0,75.375,75.125,0.024,75.688,74.188,68.813,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.028,74.063,73.625,65.438,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,13.098,0.0,0.959,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1857,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.328,2.248,2.228,1.256,63.005,64.631,72.917,56.039,57.899,0.0,-0.007,0.028,20.0,20.0,46.868,31.579,76.118,74.614,125.727,115.537,125.702,40.833,41.288,41.386,-10.82,59.031,51.125,72.938,72.438,65.375,70.25,0.0,0,72,70,1000,200,0.0,12.977,70.813,70.75,0.014,84.938,77.5,71.813,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,75.688,74.125,69.0,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.063,73.563,65.688,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,15.181,0.0,0.958,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1858,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.021,12.623,0,80,55,1.4,13.07,2.248,3.993,1.805,63.112,64.525,72.917,56.039,57.899,0.0,-0.003,0.028,20.0,20.0,46.812,31.579,76.092,74.507,125.579,115.325,125.628,40.833,41.288,41.313,-10.82,58.969,51.156,72.688,72.438,65.375,70.375,0.0,0,72,70,1000,200,0.0,13.211,70.875,70.875,0.014,85.0,77.5,71.813,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,75.688,74.188,69.0,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,74.063,73.563,65.688,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,13.317,0.0,0.84,0.034,0.035,0.0,0.001,0.001,0.001
