DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,1859,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.305,2.248,2.228,2.111,63.112,64.419,72.917,55.934,57.899,0.0,-0.003,0.025,20.0,20.0,46.728,31.635,76.021,74.399,125.431,115.112,125.48,40.906,41.392,41.459,-10.82,59.0,51.188,72.938,72.375,65.5,70.375,0.0,0,72,70,1000,200,0.0,13.164,70.813,70.875,0.014,85.0,77.563,72.0,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,75.688,74.188,69.0,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,74.188,73.625,65.813,72.875,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,14.23,0.0,0.959,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1900,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.188,2.248,2.228,2.062,63.328,64.419,72.917,56.039,58.006,0.0,-0.007,0.025,20.0,20.0,46.7,31.635,75.943,74.507,125.283,115.112,125.332,40.98,41.392,41.386,-10.82,59.063,51.25,72.688,72.375,65.625,70.375,0.0,0,72,70,1000,200,0.0,13.148,70.875,70.75,0.014,85.25,77.563,72.0,82.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,75.438,74.188,69.125,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,74.188,73.625,65.813,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,12.338,0.0,0.705,0.035,0.035,0.0,0.0,0.001,0.001
5162008,1901,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.227,2.248,2.228,0.829,63.435,64.419,73.022,56.039,58.006,0.0,-0.007,0.025,20.0,20.0,46.616,31.691,76.008,74.507,125.061,114.793,125.037,40.906,41.392,41.386,-10.82,59.0,51.25,72.938,72.375,65.688,70.375,0.0,0,72,70,1000,200,0.0,13.109,70.875,70.875,0.014,85.25,77.625,72.125,82.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,75.75,74.188,69.125,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,74.188,73.688,65.938,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,12.395,0.0,0.835,0.035,0.036,0.0,0.001,0.0,0.001
5162008,1902,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.164,2.248,2.228,1.923,63.543,64.313,72.917,56.039,58.006,0.0,-0.007,0.025,20.0,20.0,46.532,31.719,76.021,74.507,124.987,114.581,124.963,40.833,41.392,41.386,-10.82,59.063,51.281,72.688,72.313,65.688,70.375,0.0,0,72,70,1000,200,0.0,13.148,70.875,70.75,0.014,85.25,77.625,72.125,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,75.688,74.25,69.125,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.026,74.063,73.688,65.938,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,12.357,0.0,0.958,0.035,0.036,0.0,0.001,0.0,0.001
5162008,1903,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,12.883,2.248,3.993,0.357,63.651,64.101,72.707,55.934,58.113,0.0,-0.007,0.025,20.0,20.0,46.448,31.747,75.995,74.399,124.766,114.262,124.742,40.906,41.392,41.386,-10.82,58.969,51.313,72.938,72.313,65.75,70.375,0.0,0,72,70,1000,200,0.0,13.281,70.875,70.875,0.014,85.438,77.625,72.125,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,75.75,74.25,69.125,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.188,73.688,66.063,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,12.38,0.0,0.834,0.035,0.036,0.0,0.001,0.0,0.001
5162008,1904,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.579,0,80,55,1.4,13.125,2.248,2.228,1.671,63.651,64.207,72.917,56.039,58.113,0.0,-0.007,0.028,20.0,20.0,46.391,31.803,75.93,74.399,124.692,114.368,124.594,40.906,41.392,41.459,-10.82,58.969,51.313,72.688,72.313,65.75,70.5,0.0,0,72,70,1000,200,0.0,13.383,70.875,70.875,0.014,85.813,77.625,72.25,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,75.75,74.25,69.125,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,74.063,73.75,66.063,73.063,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,14.313,0.0,0.965,0.035,0.036,0.0,0.001,0.001,0.001
5162008,1905,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.344,2.248,2.228,0.364,63.758,64.101,72.812,55.934,58.113,0.0,-0.007,0.028,20.0,20.0,46.335,31.803,75.943,74.399,124.47,114.156,124.372,40.98,41.392,41.459,-10.82,58.938,51.344,72.938,72.25,66.0,70.5,0.0,0,72,70,1000,200,0.0,13.344,70.875,70.75,0.014,85.938,77.625,72.25,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.25,0.024,75.688,74.25,69.125,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.029,74.063,73.75,66.25,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,14.591,0.0,0.834,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1906,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,13.156,2.248,2.228,0.364,63.866,63.995,72.812,56.039,58.113,0.0,-0.007,0.025,20.0,20.0,46.251,31.859,75.969,74.399,124.322,113.837,124.224,40.98,41.392,41.459,-10.82,58.813,51.344,72.688,72.25,66.188,70.5,0.0,0,72,70,1000,200,0.0,13.219,70.875,70.875,0.014,85.813,77.688,72.313,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.688,74.25,69.25,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,74.063,73.75,66.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,14.506,0.0,0.829,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1907,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.234,2.248,2.228,0.57,63.974,64.101,72.917,56.039,58.113,0.0,-0.007,0.025,20.0,20.0,46.223,31.887,75.943,74.292,124.1,113.731,124.077,40.906,41.497,41.459,-10.82,58.781,51.375,72.688,72.313,66.188,70.5,0.0,0,72,70,1000,200,0.0,13.141,70.875,70.875,0.014,85.625,77.688,72.313,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,75.688,74.313,69.125,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,74.188,73.75,66.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,11.715,0.0,0.96,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1908,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.021,12.433,0,80,55,1.4,13.375,2.248,2.228,0.909,64.081,64.101,72.917,56.039,58.22,0.0,-0.007,0.028,20.0,20.0,46.139,31.915,75.865,74.292,123.952,113.731,123.929,41.053,41.497,41.459,-10.82,58.781,51.375,72.688,72.25,66.188,70.5,0.0,0,72,70,1000,200,0.0,13.273,70.875,70.875,0.014,85.938,77.75,72.313,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.75,74.313,69.125,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,74.063,73.75,66.375,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,11.369,0.0,0.7,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1909,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.336,2.248,2.228,0.599,64.081,64.101,72.917,56.145,58.22,0.0,-0.007,0.025,20.0,20.0,46.083,31.943,75.814,74.292,123.73,113.519,123.781,40.906,41.497,41.532,-10.82,58.75,51.406,72.688,72.188,66.313,70.5,0.0,0,72,70,1000,200,0.0,13.242,71.0,70.875,0.014,86.125,77.813,72.313,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.688,74.313,69.25,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,74.188,73.75,66.438,73.188,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,13.261,0.0,1.087,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1910,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.447,0,80,55,1.4,12.773,2.248,2.228,0.965,64.296,64.101,72.917,56.145,58.22,0.0,-0.007,0.028,20.0,20.0,46.027,31.971,75.814,74.292,123.656,113.306,123.56,40.98,41.497,41.459,-10.82,58.719,51.406,72.625,72.188,66.313,70.563,0.0,0,72,70,1000,200,0.0,12.758,71.0,70.75,0.014,86.563,77.813,72.313,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.75,74.313,69.25,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,73.75,66.438,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,11.532,0.0,0.827,0.035,0.035,0.001,0.001,0.0,0.001
5162008,1911,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,12.875,2.248,2.228,0.592,64.189,63.889,72.812,56.039,58.113,0.0,-0.007,0.025,20.0,20.0,45.971,31.999,75.788,74.184,123.434,113.094,123.412,41.053,41.497,41.532,-10.82,58.594,51.469,72.688,72.188,66.375,70.5,0.0,0,72,70,1000,200,0.0,12.922,71.0,71.0,0.014,86.75,77.875,72.313,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.688,74.313,69.25,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,73.75,66.5,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,13.554,0.0,0.835,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1912,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,12.945,2.248,2.228,0.35,64.296,63.889,72.917,56.251,58.22,0.0,-0.003,0.028,20.0,20.0,45.887,32.083,75.775,74.184,123.36,112.988,123.338,40.98,41.601,41.532,-10.82,58.563,51.469,72.688,72.188,66.625,70.5,0.0,0,72,70,1000,200,0.0,13.195,71.0,70.875,0.014,87.063,77.875,72.438,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.688,74.313,69.25,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.063,73.75,66.625,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,11.129,0.0,0.958,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1913,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.579,0,80,55,1.4,13.148,2.248,2.228,0.577,64.404,63.995,72.812,56.251,58.22,0.0,-0.007,0.025,20.0,20.0,45.831,32.055,75.716,74.184,123.138,112.881,123.117,41.053,41.497,41.532,-10.82,58.5,51.469,72.625,72.125,66.625,70.5,0.0,0,72,70,1000,200,0.0,13.211,70.875,70.875,0.014,87.125,77.938,72.438,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.688,74.313,69.25,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,74.063,73.813,66.625,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,0.0,13.571,0.0,0.836,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1914,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,12.922,2.248,2.228,0.525,64.512,63.995,72.812,56.251,58.327,0.0,-0.007,0.025,20.0,20.0,45.802,32.083,75.703,74.184,122.99,112.563,122.969,41.053,41.497,41.532,-10.82,58.469,51.531,72.688,72.063,66.688,70.5,0.0,0,72,70,1000,200,0.0,12.945,71.0,70.875,0.014,87.375,77.938,72.438,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,75.688,74.313,69.313,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,74.063,73.75,66.625,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,13.523,0.0,0.833,0.034,0.035,0.0,0.0,0.001,0.001
5162008,1915,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.52,0,80,55,1.4,12.836,2.248,2.228,0.35,64.512,63.995,72.812,56.251,58.327,0.0,-0.007,0.025,20.0,20.0,45.746,32.111,75.639,74.077,122.842,112.244,122.747,41.053,41.497,41.532,-10.82,58.469,51.563,72.688,72.063,66.688,70.563,0.0,0,72,70,1000,200,0.0,13.133,71.063,71.0,0.014,87.188,77.938,72.625,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,75.688,74.375,69.313,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,74.063,73.813,66.813,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,13.507,0.0,0.832,0.034,0.036,0.0,0.001,0.002,0.001
5162008,1916,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.258,2.248,2.228,0.443,64.619,63.783,72.707,56.251,58.327,0.0,-0.007,0.025,20.0,20.0,45.718,32.139,75.613,73.97,122.768,112.244,122.673,41.126,41.288,41.605,-10.82,58.438,51.563,72.688,72.063,66.813,70.563,0.0,0,72,70,1000,200,0.0,13.148,71.0,70.875,0.014,87.438,77.938,72.625,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,75.688,74.313,69.313,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,74.063,73.813,66.813,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,36.978,0.0,0.831,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1917,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,13.063,2.248,2.228,0.385,64.835,63.889,72.812,56.356,58.434,0.0,-0.007,0.028,20.0,20.0,45.662,32.167,75.561,74.077,122.62,111.925,122.526,41.053,41.497,41.532,-10.82,58.406,51.594,72.625,72.063,66.813,70.563,0.0,0,72,70,1000,200,0.0,13.109,71.0,70.875,0.014,87.688,78.0,72.625,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,75.75,74.313,69.25,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.188,73.813,66.938,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.0,13.554,0.0,0.835,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1918,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.021,12.506,0,80,55,1.4,12.852,3.37,2.228,0.378,64.942,63.889,72.812,56.251,58.434,0.0,-0.007,0.028,20.0,20.0,45.634,32.167,75.522,74.077,122.472,112.031,122.378,41.2,41.601,41.605,-10.82,58.344,51.594,72.625,72.0,66.813,70.563,0.0,0,72,70,1000,200,0.0,13.289,71.0,70.875,0.014,87.938,77.938,72.75,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,75.688,74.313,69.313,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,73.813,66.938,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,12.631,0.0,0.702,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1919,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.086,2.248,2.228,1.245,65.05,63.783,72.812,56.356,58.434,0.0,-0.007,0.025,20.0,20.0,45.55,32.195,75.509,74.077,122.25,111.819,122.156,41.126,41.601,41.677,-10.82,58.281,51.656,72.625,72.063,66.938,70.75,0.0,0,72,70,1000,200,0.0,13.203,71.063,71.0,0.014,87.938,77.938,72.75,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,75.688,74.375,69.438,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.188,73.813,66.938,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,14.523,0.0,0.957,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1920,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,13.195,2.248,2.228,1.553,65.05,63.889,72.917,56.356,58.542,0.0,-0.007,0.025,20.0,20.0,45.522,32.251,75.405,74.077,122.028,111.607,121.935,41.126,41.601,41.605,-10.82,58.219,51.656,72.625,72.063,67.0,70.75,0.0,0,72,70,1000,200,0.0,13.203,71.0,70.875,0.014,88.0,77.938,72.813,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,75.688,74.313,69.438,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,74.188,73.875,67.0,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,12.567,0.0,0.828,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1921,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.117,2.248,2.228,1.47,65.05,63.783,72.917,56.251,58.327,0.0,-0.007,0.028,20.0,20.0,45.466,32.307,75.353,73.97,122.028,111.182,121.861,41.2,41.601,41.677,-10.82,58.219,51.656,72.625,72.0,67.0,70.75,0.0,0,72,70,1000,200,0.0,13.195,71.063,70.875,0.014,88.313,78.0,72.813,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,75.688,74.375,69.438,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.188,73.875,67.0,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,14.858,0.0,0.826,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1922,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.039,2.248,2.228,0.559,65.265,63.677,72.707,56.462,58.542,0.0,-0.007,0.028,20.0,20.0,45.438,32.307,75.392,73.97,121.732,111.394,121.639,41.126,41.601,41.605,-10.82,58.188,51.688,72.625,72.0,67.188,70.563,0.0,0,72,70,1000,200,0.0,13.289,71.063,70.875,0.014,88.375,78.0,72.813,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,75.688,74.375,69.438,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,74.063,73.875,67.0,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,12.641,0.0,0.833,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1923,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,13.281,2.248,2.228,0.546,65.158,63.677,72.707,56.462,58.434,0.0,-0.007,0.028,20.0,20.0,45.382,32.335,75.418,73.755,121.658,111.182,121.565,41.2,41.392,41.677,-10.82,58.156,51.688,72.625,72.0,67.188,70.563,0.0,0,72,70,1000,200,0.0,13.313,71.0,70.875,0.014,88.375,78.063,73.063,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,75.75,74.375,69.563,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,74.063,73.875,67.125,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,31.179,0.0,0.83,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1924,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.367,2.248,0.462,0.815,65.373,63.783,72.812,56.356,58.649,0.0,-0.007,0.025,20.0,20.0,45.382,32.363,75.353,73.97,121.437,110.757,121.344,41.126,41.601,41.605,-10.82,58.031,51.75,72.625,72.0,67.313,70.563,0.0,0,72,70,1000,200,0.0,13.297,71.063,70.875,0.014,88.625,77.938,73.063,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,75.75,74.375,69.563,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.029,74.188,73.875,67.125,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,0.0,12.596,0.0,0.83,0.035,0.035,0.0,0.001,0.001,0.001
5162008,1925,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.367,2.248,2.228,0.429,65.373,63.677,72.812,56.462,58.542,0.0,-0.007,0.025,20.0,20.0,45.298,32.392,75.34,73.862,121.289,110.651,121.196,41.2,41.601,41.677,-10.82,58.031,51.75,72.625,72.0,67.313,70.563,0.0,0,72,70,1000,200,0.0,13.258,71.063,70.875,0.014,88.875,78.0,73.063,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,75.688,74.375,69.563,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,73.875,67.25,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,14.876,0.0,0.827,0.035,0.035,0.0,0.001,0.0,0.001
5162008,1926,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.313,2.248,2.228,1.64,65.48,63.57,72.707,56.462,58.542,0.0,-0.007,0.028,20.0,20.0,45.298,32.42,75.327,73.862,121.215,110.651,121.048,41.273,41.706,41.75,-10.82,57.969,51.813,72.625,71.938,67.438,70.75,0.0,0,72,70,1000,200,0.0,13.211,71.063,70.875,0.014,89.0,78.063,73.25,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,75.688,74.375,69.563,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,73.938,67.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,13.809,0.0,0.829,0.034,0.035,0.0,0.001,0.0,0.001
5162008,1927,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.242,2.248,2.228,0.57,65.588,63.783,72.812,56.567,58.649,0.0,-0.007,0.025,20.0,20.0,45.242,32.448,75.314,73.862,120.993,110.438,120.901,41.2,41.706,41.677,-10.82,57.844,51.844,72.625,71.938,67.438,70.75,0.0,0,72,70,1000,200,0.0,12.953,71.063,70.875,0.014,89.563,78.063,73.25,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,75.688,74.375,69.563,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,74.063,73.938,67.25,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,11.789,0.0,0.827,0.034,0.035,0.0,0.001,0.001,0.001
5162008,1928,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,12.945,2.248,2.228,0.345,65.588,63.677,72.812,56.673,58.542,0.0,-0.007,0.025,20.0,20.0,45.213,32.448,75.276,73.755,120.845,110.438,120.679,41.126,41.706,41.677,-10.82,57.719,51.844,72.625,71.938,67.563,70.75,0.0,0,72,70,1000,200,0.0,13.063,71.063,70.875,0.014,90.25,78.125,73.25,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,75.688,74.438,69.563,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,74.063,73.938,67.25,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,11.936,0.0,0.96,0.035,0.035,0.0,0.001,0.0,0.001
5162008,1929,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.086,3.37,2.228,0.35,65.696,63.783,72.812,56.673,58.542,0.0,-0.007,0.025,20.0,20.0,45.185,32.448,75.25,73.862,120.623,110.226,120.605,41.2,41.706,41.677,-10.82,57.688,51.875,72.5,71.875,67.563,70.813,0.0,0,72,70,1000,200,0.0,13.273,71.313,70.875,0.014,91.063,78.188,73.375,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,75.438,74.438,69.563,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.025,74.063,73.938,67.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,11.748,0.0,0.824,0.035,0.035,0.001,0.0,0.0,0.001
5162008,1930,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.477,0,80,55,1.4,13.109,2.248,2.228,0.35,65.803,63.57,72.707,56.567,58.649,0.0,-0.007,0.025,20.0,20.0,45.073,32.476,75.224,73.862,120.549,110.013,120.457,41.273,41.706,41.75,-10.82,57.594,51.938,72.625,71.813,67.563,70.563,0.0,0,72,70,1000,200,0.0,13.07,71.063,71.0,0.014,91.563,78.188,73.375,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,75.688,74.375,69.563,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.036,74.063,73.875,67.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,13.745,0.0,0.825,0.035,0.036,0.0,0.0,0.0,0.001
5162008,1931,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.55,0,80,55,1.4,13.195,2.248,2.228,0.35,65.911,63.677,72.917,56.673,58.649,0.0,-0.007,0.025,20.0,20.0,45.073,32.504,75.211,73.862,120.401,110.013,120.31,41.2,41.706,41.75,-10.82,57.5,51.938,72.625,71.938,67.625,70.75,0.0,0,72,70,1000,200,0.0,13.32,71.313,71.0,0.014,92.063,78.188,73.438,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,75.438,74.375,69.688,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.063,73.938,67.5,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,13.641,0.0,0.957,0.035,0.036,0.001,0.001,0.001,0.001
5162008,1932,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.021,12.477,0,80,55,1.4,13.18,2.248,2.228,0.742,65.911,63.57,72.707,56.673,58.649,0.0,-0.007,0.025,20.0,20.0,44.989,32.532,75.165,73.755,120.253,109.801,120.088,41.273,41.706,41.75,-10.82,57.5,52.0,72.625,71.875,67.625,70.75,0.0,0,72,70,1000,200,0.0,13.141,71.063,71.0,0.014,92.25,78.188,73.438,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,75.438,74.375,69.563,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.063,73.938,67.5,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,13.745,0.0,0.825,0.034,0.035,0.0,0.0,0.001,0.001
5162008,1933,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.242,2.248,2.228,0.35,66.019,63.677,72.812,56.779,58.649,0.0,-0.007,0.028,20.0,20.0,44.961,32.56,75.127,73.862,120.179,109.694,119.94,41.273,41.706,41.75,-10.82,57.406,52.0,72.625,71.875,67.813,70.563,0.0,0,72,70,1000,200,0.0,13.0,71.313,71.0,0.014,92.563,78.188,73.563,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,75.688,74.375,69.688,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,74.063,73.938,67.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,13.792,0.0,0.828,0.034,0.035,0.001,0.001,0.001,0.001
5162008,1934,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.188,2.248,0.462,1.245,66.019,63.677,72.812,56.779,58.756,0.0,-0.007,0.025,20.0,20.0,44.905,32.56,75.036,73.755,119.957,109.482,119.793,41.273,41.706,41.75,-10.82,57.375,52.031,72.5,71.875,67.813,70.75,0.0,0,72,70,1000,200,0.0,13.141,71.313,71.0,0.014,92.563,78.188,73.563,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,75.688,74.375,69.688,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.063,73.938,67.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,13.777,0.0,0.827,0.035,0.035,0.001,0.001,0.001,0.001
5162008,1935,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.125,2.248,2.228,0.356,66.019,63.57,72.707,56.673,58.542,0.0,-0.007,0.028,20.0,20.0,44.905,32.588,74.958,73.647,119.809,109.376,119.645,41.273,41.497,41.75,-10.82,57.344,52.063,72.5,71.875,67.813,70.75,0.0,0,72,70,1000,200,0.0,13.203,71.063,70.875,0.014,92.625,78.125,73.563,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,75.688,74.5,69.688,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,74.063,73.938,67.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,26.661,0.0,0.828,0.035,0.035,0.0,0.001,0.0,0.001
5162008,1936,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.164,2.248,2.228,0.462,66.234,63.677,72.707,56.779,58.756,0.0,-0.007,0.025,20.0,20.0,44.905,32.616,74.919,73.755,119.661,109.057,119.497,41.273,41.706,41.75,-10.82,57.344,52.063,72.5,71.813,67.813,70.813,0.0,0,72,70,1000,200,0.0,13.086,71.313,70.875,0.014,92.75,78.188,73.688,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.75,0.024,75.438,74.438,69.688,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,73.938,67.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,13.825,0.0,0.83,0.035,0.035,0.001,0.001,0.0,0.001
5162008,1937,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,12.938,2.248,2.228,0.518,66.341,63.677,72.812,56.884,58.756,0.0,-0.003,0.025,20.0,20.0,44.877,32.616,74.835,73.755,119.513,109.057,119.35,41.346,41.81,41.75,-10.82,57.281,52.094,72.5,71.813,67.938,70.75,0.0,0,72,70,1000,200,0.0,13.227,71.313,71.0,0.014,92.875,78.188,73.688,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,75.438,74.438,69.688,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,74.063,73.938,67.75,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,10.889,0.0,0.701,0.034,0.035,0.001,0.0,0.001,0.001
5162008,1938,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.148,2.248,2.228,1.102,66.341,63.57,72.707,56.884,58.756,0.0,-0.007,0.028,20.0,20.0,44.849,32.616,74.783,73.755,119.365,108.845,119.202,41.273,41.81,41.75,-10.82,57.219,52.094,72.688,71.75,68.0,70.813,0.0,0,72,70,1000,200,0.0,12.969,71.438,71.0,0.014,93.063,78.188,73.875,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,75.688,74.438,69.813,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,74.063,74.0,67.75,73.5,0.0,42.844,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,11.134,0.0,0.829,0.035,0.035,0.001,0.001,0.0,0.001
5162008,1939,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.021,12.433,0,80,55,1.4,13.055,2.248,2.228,0.407,66.341,63.677,72.812,56.884,58.649,0.0,-0.007,0.025,20.0,20.0,44.765,32.644,74.757,73.54,119.217,108.738,119.054,41.273,41.81,41.823,-10.82,57.188,52.125,72.625,71.75,68.0,70.75,0.0,0,72,70,1000,200,0.0,13.203,71.313,71.0,0.014,93.188,78.188,73.875,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,75.438,74.375,69.813,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.063,74.0,67.75,73.5,0.0,42.844,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,12.734,0.0,0.948,0.035,0.035,0.001,0.0,0.001,0.001
5162008,1940,0,1,3,1,100.0,50,0,0,0,0,0,33.968,36.31,0.011,12.535,0,80,55,1.4,13.211,2.248,2.228,0.354,66.557,63.677,72.917,56.99,58.863,0.0,-0.007,0.025,20.0,20.0,44.793,32.672,74.692,73.755,119.143,108.632,118.906,41.346,41.601,41.823,-10.82,57.094,52.156,72.5,71.75,68.0,70.75,0.0,0,72,70,1000,200,0.0,13.344,71.313,71.0,0.014,92.875,78.188,73.688,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,75.688,74.438,69.813,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,74.063,74.0,67.75,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,23.448,0.0,0.829,0.034,0.036,0.001,0.001,0.001,0.001
5162008,1941,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,13.445,2.248,2.228,0.35,66.557,63.57,72.707,56.884,58.756,0.0,-0.007,0.028,20.0,20.0,44.709,32.7,74.653,73.647,118.921,108.526,118.759,41.273,41.81,41.823,-10.82,57.031,52.188,72.5,71.75,68.063,70.75,0.0,0,72,70,1000,200,0.0,13.25,71.313,71.0,0.014,92.75,78.25,73.875,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,75.688,74.438,69.688,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,74.063,73.938,67.813,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,12.764,0.0,0.95,0.035,0.035,0.001,0.0,0.001,0.001
5162008,1942,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,13.219,2.248,2.228,0.35,66.557,63.57,72.707,56.99,58.756,0.0,-0.007,0.028,20.0,20.0,44.709,32.728,74.64,73.647,118.773,108.314,118.611,41.273,41.601,41.823,-10.82,56.969,52.188,72.5,71.688,68.063,70.75,0.0,0,72,70,1000,200,0.0,13.195,71.313,71.0,0.014,92.875,78.25,73.688,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,75.438,74.438,69.813,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,74.063,74.0,68.063,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,20.994,0.0,0.955,0.035,0.035,0.001,0.001,0.001,0.001
5162008,1943,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.266,2.248,2.228,0.35,66.557,63.57,72.707,56.99,58.756,0.0,-0.007,0.028,20.0,20.0,44.653,32.728,74.595,73.433,118.625,108.101,118.463,41.273,41.81,41.823,-10.82,56.906,52.219,72.625,71.688,68.063,70.813,0.0,0,72,70,1000,200,0.0,13.297,71.313,70.875,0.014,93.063,78.313,73.938,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.875,0.024,75.438,74.5,69.813,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.063,74.0,68.063,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,12.868,0.0,0.958,0.035,0.036,0.001,0.001,0.001,0.001
5162008,1944,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,12.93,2.248,2.228,0.35,66.557,63.677,72.812,57.096,58.649,0.0,-0.007,0.025,20.0,20.0,44.625,32.756,74.543,73.433,118.477,107.995,118.315,41.346,41.81,41.823,-10.82,56.875,52.281,72.625,71.688,68.188,70.813,0.0,0,72,70,1000,200,0.0,13.109,71.313,71.0,0.014,93.063,78.313,73.938,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,75.438,74.438,69.813,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,74.063,74.0,68.063,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,12.916,0.0,0.831,0.035,0.036,0.001,0.001,0.001,0.001
5162008,1945,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,13.133,2.248,2.228,0.35,66.772,63.677,72.812,57.096,58.863,0.0,-0.007,0.025,20.0,20.0,44.596,32.756,74.504,73.54,118.329,107.889,118.168,41.419,41.81,41.823,-10.82,56.844,52.281,72.5,71.688,68.188,70.813,0.0,0,72,70,1000,200,0.0,13.273,71.438,71.0,0.014,93.188,78.375,73.938,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,75.438,74.5,69.938,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,74.063,74.0,68.063,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,12.906,0.0,0.7,0.035,0.036,0.001,0.001,0.001,0.001
5162008,1946,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.125,2.248,2.228,0.35,66.772,63.57,72.707,57.096,58.863,0.0,-0.003,0.025,20.0,20.0,44.568,32.812,74.453,73.54,118.182,107.782,118.02,41.346,41.81,41.823,-10.82,56.75,52.344,72.5,71.688,68.438,70.813,0.0,0,72,70,1000,200,0.0,12.992,71.438,71.0,0.014,93.063,78.375,74.063,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,75.438,74.5,70.0,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,74.063,74.0,68.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,12.931,0.0,0.832,0.035,0.035,0.001,0.0,0.001,0.001
5162008,1947,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,13.258,2.248,2.228,0.35,66.772,63.57,72.601,57.096,58.756,0.0,-0.007,0.028,20.0,20.0,44.54,32.812,74.44,73.54,117.96,107.676,117.798,41.346,41.915,41.823,-10.82,56.719,52.375,72.5,71.688,68.438,70.75,0.0,0,72,70,1000,200,0.0,13.352,71.438,71.0,0.014,92.875,78.375,74.063,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,75.375,74.5,69.938,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,74.063,74.0,68.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,10.508,0.0,0.829,0.034,0.035,0.001,0.001,0.001,0.001
5162008,1948,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.133,2.248,2.228,0.294,66.772,63.677,72.812,57.201,58.649,0.0,-0.007,0.028,20.0,20.0,44.512,32.84,74.414,73.325,117.96,107.464,117.725,41.419,41.81,41.969,-10.82,56.656,52.406,72.5,71.625,68.438,70.813,0.0,0,72,70,1000,200,0.0,13.234,71.438,71.0,0.014,93.063,78.313,74.063,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,75.375,74.438,69.938,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.031,73.875,74.0,68.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,17.592,0.0,0.954,0.035,0.035,0.001,0.001,0.001,0.001
5162008,1949,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.188,2.248,2.228,0.35,66.88,63.677,72.812,57.307,58.649,0.0,-0.007,0.028,20.0,20.0,44.484,32.812,74.362,73.325,117.738,107.145,117.577,41.419,41.81,41.896,-10.82,56.594,52.438,72.5,71.625,68.438,70.813,0.0,0,72,70,1000,200,0.0,13.25,71.313,71.0,0.014,93.063,78.375,74.063,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,75.375,74.5,69.938,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.875,74.0,68.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,15.327,0.0,0.831,0.035,0.035,0.001,0.001,0.001,0.001
5162008,1950,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.328,2.248,2.228,0.35,66.987,63.57,72.812,57.307,58.756,0.0,-0.007,0.028,20.0,20.0,44.456,32.84,74.31,73.433,117.59,107.251,117.355,41.419,41.601,41.896,-10.82,56.531,52.469,72.5,71.625,68.438,70.813,0.0,0,72,70,1000,200,0.0,13.023,71.438,71.0,0.014,92.625,78.313,74.125,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,75.375,74.5,69.938,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.035,73.875,74.063,68.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,32.853,0.0,0.829,0.035,0.036,0.001,0.001,0.002,0.001
5162008,1951,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,13.188,2.248,2.228,0.35,66.987,63.677,72.812,57.307,58.649,0.0,-0.007,0.025,20.0,20.0,44.428,32.868,74.239,73.325,117.442,107.039,117.281,41.346,41.915,41.896,-10.82,56.469,52.5,72.5,71.625,68.5,70.813,0.0,0,72,70,1000,200,0.0,13.156,71.438,71.0,0.014,92.25,78.313,74.125,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,75.375,74.438,70.0,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.875,74.063,68.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,12.074,0.0,0.953,0.034,0.035,0.001,0.001,0.001,0.001
5162008,1952,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,13.188,2.248,2.228,0.35,66.987,63.677,72.812,57.307,58.756,0.0,-0.007,0.025,20.0,20.0,44.4,32.868,74.2,73.325,117.294,106.933,117.134,41.493,41.915,41.969,-10.82,56.406,52.531,72.438,71.625,68.5,70.938,0.0,0,72,70,1000,200,0.0,13.18,71.5,71.0,0.014,91.875,78.313,74.25,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,75.375,74.5,70.0,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.875,74.063,68.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,14.074,0.0,0.823,0.035,0.035,0.001,0.0,0.001,0.001
5162008,1953,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.579,0,80,55,1.4,13.195,2.248,2.228,0.354,67.095,63.57,72.707,57.307,58.649,0.0,-0.007,0.025,20.0,20.0,44.372,32.868,74.161,73.325,117.22,106.826,117.06,41.419,42.019,41.969,-10.82,56.406,52.563,72.5,71.625,68.625,70.813,0.0,0,72,70,1000,200,0.0,13.133,71.5,71.0,0.014,91.438,78.25,74.25,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,75.375,74.5,70.0,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.875,74.0,68.375,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,11.531,0.0,0.959,0.035,0.035,0.001,0.0,0.001,0.001
5162008,1954,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.535,0,80,55,1.4,13.133,2.248,2.228,0.35,67.203,63.57,72.707,57.307,58.756,0.0,-0.007,0.025,20.0,20.0,44.316,32.896,74.135,73.433,117.072,106.614,116.838,41.493,41.915,41.969,-10.82,56.406,52.563,72.5,71.625,68.625,70.813,0.0,0,72,70,1000,200,0.0,13.266,71.438,71.063,0.014,91.0,78.25,74.25,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,75.438,74.563,69.938,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.031,73.875,74.063,68.375,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,14.139,0.0,0.827,0.035,0.035,0.001,0.001,0.001,0.001
5162008,1955,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.52,0,80,55,1.4,13.266,2.248,2.228,0.574,67.203,63.57,72.707,57.413,58.756,0.0,-0.007,0.028,20.0,20.0,44.26,32.896,74.057,73.218,116.924,106.508,116.69,41.419,41.915,41.896,-10.82,56.313,52.5,72.438,71.625,68.625,70.813,0.0,0,72,70,1000,200,0.0,13.078,71.438,71.0,0.014,90.438,78.25,74.25,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,75.375,74.5,70.0,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.875,74.063,68.375,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,12.04,0.0,0.828,0.035,0.036,0.001,0.001,0.001,0.001
5162008,1956,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.564,0,80,55,1.4,13.148,2.248,2.228,0.35,67.418,63.677,72.812,57.518,58.863,0.0,-0.007,0.028,20.0,20.0,44.26,32.896,74.031,73.325,116.776,106.401,116.617,41.493,41.915,41.969,-10.82,56.281,52.656,72.438,71.625,68.625,70.938,0.0,0,72,70,1000,200,0.0,13.273,71.5,71.0,0.014,90.188,78.188,74.438,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,75.375,74.563,70.188,75.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.875,74.0,68.375,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,14.172,0.0,0.829,0.035,0.035,0.001,0.001,0.001,0.001
5162008,1957,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.021,12.535,0,80,55,1.4,13.289,2.248,0.462,-0.097,67.31,63.677,72.707,57.518,58.649,0.0,-0.007,0.025,20.0,20.0,44.204,32.952,73.999,73.218,116.628,106.295,116.395,41.493,42.019,41.969,-10.82,56.219,52.719,72.438,71.563,68.813,70.938,0.0,0,72,70,1000,200,0.0,13.039,71.438,71.0,0.014,90.063,78.125,74.438,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,75.375,74.5,70.188,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.875,74.063,68.375,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,11.343,0.0,0.827,0.034,0.035,0.001,0.001,0.001,0.001
5162008,1958,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,13.008,2.248,2.228,0.35,67.418,63.57,72.707,57.413,58.756,0.0,-0.007,0.025,20.0,20.0,44.176,32.952,73.908,73.325,116.48,105.87,116.321,41.493,41.915,41.969,-10.82,56.156,52.75,72.438,71.563,68.75,70.813,0.0,0,72,70,1000,200,0.0,13.094,71.5,71.0,0.014,89.625,78.063,74.438,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,75.25,74.563,70.188,75.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.875,74.063,68.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,14.106,0.0,0.825,0.034,0.035,0.001,0.001,0.001,0.0
5162008,1959,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.133,2.248,2.228,0.406,67.418,63.57,72.707,57.518,58.863,0.0,-0.007,0.028,20.0,20.0,44.148,32.952,73.83,73.325,116.406,105.977,116.1,41.493,41.915,41.969,-10.82,56.156,52.781,72.438,71.563,68.75,70.813,0.0,0,72,70,1000,200,0.0,13.266,71.5,71.0,0.014,89.563,78.063,74.438,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,75.375,74.563,70.188,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.04,73.875,74.063,68.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,14.089,0.0,0.824,0.035,0.035,0.001,0.0,0.001,0.001
5162008,2000,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.55,0,80,55,1.4,13.313,2.248,2.228,0.343,67.418,63.57,72.601,57.518,58.649,0.0,-0.007,0.025,20.0,20.0,44.064,32.98,73.785,73.218,116.258,105.764,116.026,41.566,42.019,41.969,-10.82,56.094,52.813,72.438,71.563,68.75,70.938,0.0,0,72,70,1000,200,0.0,13.086,71.5,71.0,0.014,89.25,78.0,74.438,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,75.375,74.563,70.188,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.813,74.0,68.438,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,11.165,0.0,0.701,0.035,0.035,0.001,0.0,0.001,0.001
