DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,2001,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.535,0,80,55,1.4,13.031,2.248,2.228,0.35,67.418,63.57,72.601,57.518,58.649,0.0,-0.007,0.028,20.0,20.0,44.064,32.98,73.714,73.11,116.11,105.764,115.878,41.493,41.81,41.969,-10.82,56.063,52.844,72.5,71.563,68.813,70.938,0.0,0,72,70,1000,200,0.0,13.086,71.5,71.063,0.014,89.0,78.0,74.438,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,75.375,74.563,70.313,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.875,74.063,68.625,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,18.822,0.0,0.827,0.035,0.036,0.001,0.0,0.001,0.001
5162008,2002,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.564,0,80,55,1.4,13.133,2.248,2.228,0.126,67.525,63.677,72.601,57.518,58.649,0.0,-0.007,0.025,20.0,20.0,44.007,33.008,73.649,73.11,115.962,105.658,115.73,41.566,42.019,42.042,-10.82,56.031,52.875,72.438,71.5,68.813,70.938,0.0,0,72,70,1000,200,0.0,13.258,71.5,71.063,0.014,88.938,77.938,74.438,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,75.25,74.563,70.313,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.032,73.875,74.063,68.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,13.202,0.0,0.829,0.035,0.036,0.001,0.001,0.001,0.001
5162008,2003,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,13.141,2.248,2.228,0.35,67.525,63.677,72.707,57.518,58.649,0.0,-0.007,0.028,20.0,20.0,44.007,33.036,73.571,73.11,115.888,105.233,115.656,41.639,42.019,42.114,-10.82,56.0,52.938,72.438,71.5,68.813,70.813,0.0,0,72,70,1000,200,0.0,13.086,71.5,71.0,0.014,88.625,77.875,74.563,82.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,75.25,74.563,70.438,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.813,74.063,68.625,73.75,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,15.633,0.0,0.824,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2004,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.021,12.477,0,80,55,1.4,12.867,2.248,2.228,0.35,67.741,63.677,72.601,57.624,58.756,0.0,-0.007,0.025,20.0,20.0,43.951,33.064,73.493,73.218,115.666,105.233,115.509,41.566,42.019,42.042,-10.82,55.969,52.938,72.438,71.5,68.813,70.938,0.0,0,72,70,1000,200,0.0,12.992,71.5,71.0,0.014,88.563,77.813,74.563,82.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,75.25,74.563,70.313,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,73.813,74.063,68.625,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,13.11,0.0,0.823,0.035,0.036,0.001,0.001,0.0,0.0
5162008,2005,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,13.133,2.248,2.228,-0.545,67.741,63.677,72.601,57.624,58.756,0.0,-0.007,0.025,20.0,20.0,43.895,33.036,73.422,73.218,115.518,105.233,115.361,41.639,42.019,42.114,-10.82,55.969,52.938,72.438,71.5,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.891,71.563,71.0,0.014,88.375,77.75,74.563,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.188,0.024,75.25,74.5,70.313,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.813,74.063,68.625,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,15.65,0.0,0.825,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2006,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,12.805,2.248,2.228,-0.575,67.741,63.677,72.601,57.729,58.649,0.0,-0.007,0.028,20.0,20.0,43.895,33.036,73.37,73.11,115.37,104.808,115.139,41.566,42.019,42.042,-10.82,55.875,52.938,72.438,71.5,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.813,71.563,71.063,0.014,88.25,77.688,74.625,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,75.25,74.5,70.313,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.875,74.125,68.75,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,13.095,0.0,0.822,0.035,0.035,0.001,0.001,0.001,0.0
5162008,2007,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,12.953,2.248,2.228,0.349,67.848,63.783,72.812,57.835,58.756,0.0,-0.007,0.025,20.0,20.0,43.895,33.036,73.331,73.218,115.296,104.914,115.065,41.639,41.81,42.114,-10.82,55.875,53.0,72.313,71.5,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.883,71.5,71.0,0.014,88.0,77.688,74.625,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,75.25,74.563,70.438,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.813,74.063,68.75,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.0,34.739,0.0,0.824,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2008,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.477,0,80,55,1.4,12.789,2.248,2.228,0.35,67.956,63.677,72.707,57.729,58.756,0.0,-0.007,0.028,20.0,20.0,43.811,33.036,73.254,73.218,115.148,104.596,114.918,41.639,42.019,42.042,-10.82,55.875,53.0,72.438,71.5,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.805,71.5,71.063,0.014,87.875,77.625,74.75,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.25,0.024,75.25,74.563,70.313,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.875,74.063,68.875,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,13.232,0.0,0.697,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2009,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,12.891,2.248,2.228,0.406,67.848,63.889,72.707,57.835,58.649,0.0,-0.007,0.025,20.0,20.0,43.755,33.064,73.215,73.003,115.074,104.702,114.77,41.639,42.124,42.114,-10.82,55.813,53.063,72.438,71.5,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.969,71.563,71.063,0.014,87.625,77.563,74.625,82.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.25,74.563,70.438,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.813,74.125,68.75,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,12.248,0.0,0.824,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2010,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.477,0,80,55,1.4,12.711,2.248,2.228,0.35,67.956,63.677,72.601,57.729,58.756,0.0,-0.007,0.025,20.0,20.0,43.727,33.092,73.117,73.11,114.853,104.277,114.696,41.639,42.124,42.114,-10.82,55.781,53.094,72.438,71.5,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.797,71.5,71.063,0.014,87.438,77.563,74.625,82.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.188,74.563,70.438,75.25,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.813,74.063,68.875,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,12.22,0.0,0.822,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2011,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,12.891,2.248,2.228,0.35,67.848,63.783,72.812,57.729,58.649,0.0,-0.01,0.025,20.0,20.0,43.671,33.064,73.053,73.003,114.779,104.171,114.548,41.639,42.124,42.114,-10.82,55.719,53.094,72.438,71.5,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.742,71.563,71.063,0.014,87.188,77.563,74.625,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,75.188,74.563,70.438,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.813,74.063,68.875,73.625,0.0,42.844,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,12.248,0.0,0.824,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2012,0,1,3,1,100.0,50,0,0,0,0,0,35.139,36.31,0.011,12.491,0,80,55,1.4,12.977,2.248,2.228,0.126,68.064,63.783,72.707,57.835,58.649,0.0,-0.007,0.025,20.0,20.0,43.615,33.092,72.923,73.11,114.631,104.171,114.327,41.639,42.124,42.114,-10.82,55.781,53.125,72.313,71.438,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.969,71.5,71.0,0.014,87.188,77.563,74.75,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.188,74.563,70.5,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.813,74.063,68.875,73.625,0.0,42.844,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,12.233,0.0,0.823,0.035,0.036,0.001,0.001,0.001,0.001
5162008,2013,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,12.789,2.248,2.228,0.378,67.956,63.783,72.707,57.835,58.649,0.0,-0.007,0.028,20.0,20.0,43.615,33.092,72.813,73.003,114.557,104.171,114.327,41.712,42.124,42.187,-10.82,55.719,53.188,72.438,71.438,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.938,71.563,71.063,0.014,87.063,77.625,74.75,82.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.188,74.563,70.5,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.813,74.125,68.875,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.0,14.401,0.0,0.823,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2014,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,12.773,2.248,2.228,0.322,67.956,63.783,72.601,57.941,58.649,0.0,-0.007,0.025,20.0,20.0,43.559,33.092,72.761,73.003,114.409,104.064,114.105,41.712,42.124,42.187,-10.82,55.656,53.156,72.438,71.438,69.25,71.063,0.0,0,72,70,1000,200,0.0,13.0,71.563,71.063,0.014,86.813,77.625,74.625,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.188,74.563,70.5,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.813,74.063,68.938,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,14.418,0.0,0.824,0.034,0.035,0.001,0.001,0.001,0.0
5162008,2015,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,12.664,2.248,2.228,0.348,68.171,63.889,72.812,57.835,58.756,0.0,-0.007,0.025,20.0,20.0,43.531,33.12,72.735,73.003,114.187,103.958,114.031,41.712,42.124,42.187,-10.82,55.625,53.25,72.438,71.438,69.25,71.063,0.0,0,72,70,1000,200,0.0,12.789,71.688,71.063,0.014,86.625,77.625,74.75,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.313,0.024,75.188,74.563,70.5,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.688,74.125,68.938,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,14.434,0.0,0.824,0.034,0.035,0.001,0.001,0.001,0.0
5162008,2016,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.593,0,80,55,1.4,12.813,2.248,2.228,0.35,68.171,63.783,72.601,57.941,58.649,0.0,-0.007,0.025,20.0,20.0,43.475,33.12,72.683,73.11,114.039,103.64,113.884,41.712,42.228,42.187,-10.82,55.625,53.219,72.438,71.5,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.68,71.5,71.063,0.014,86.563,77.625,74.625,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.438,0.024,75.063,74.563,70.5,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.035,73.813,74.063,69.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,11.592,0.0,0.829,0.035,0.035,0.001,0.0,0.0,0.001
5162008,2017,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,12.648,2.248,2.228,-0.545,68.171,63.889,72.707,58.046,58.649,0.0,-0.007,0.028,20.0,20.0,43.419,33.148,72.605,73.11,113.965,103.427,113.736,41.712,42.124,42.187,-10.82,55.594,53.281,72.438,71.375,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.961,71.688,71.063,0.014,86.438,77.625,74.75,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,75.188,74.563,70.5,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.813,74.125,68.938,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,14.434,0.0,0.824,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2018,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.535,0,80,55,1.4,12.867,2.248,2.228,0.447,68.279,63.783,72.601,58.046,58.756,0.0,-0.007,0.025,20.0,20.0,43.362,33.176,72.56,73.003,113.817,103.533,113.588,41.712,42.124,42.187,-10.82,55.5,53.313,72.438,71.375,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.906,71.563,71.063,0.014,86.125,77.563,74.75,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.063,74.5,70.625,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,73.688,74.125,68.938,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,14.452,0.0,0.825,0.034,0.035,0.001,0.001,0.002,0.0
5162008,2019,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,12.813,2.248,2.228,0.126,68.386,63.783,72.601,57.941,58.649,0.0,-0.007,0.028,20.0,20.0,43.362,33.148,72.508,73.003,113.743,103.427,113.514,41.786,42.228,42.187,-10.82,55.406,53.344,72.438,71.438,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.719,71.563,71.0,0.014,86.063,77.625,74.75,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.063,74.563,70.625,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.688,74.063,69.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,11.306,0.0,0.693,0.035,0.035,0.001,0.001,0.001,0.0
5162008,2020,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,12.625,2.248,2.228,-0.895,68.386,63.889,72.707,58.152,58.649,0.0,-0.01,0.025,20.0,20.0,43.306,33.176,72.43,73.003,113.521,103.321,113.367,41.786,42.228,42.26,-10.82,55.375,53.375,72.438,71.375,69.313,71.063,0.0,0,72,70,1000,200,0.0,12.648,71.688,71.0,0.014,85.938,77.688,74.625,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.063,74.5,70.625,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.688,74.063,69.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,13.426,0.0,0.823,0.034,0.035,0.001,0.001,0.001,0.0
5162008,2021,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.52,0,80,55,1.4,12.898,2.248,2.228,0.127,68.279,63.783,72.601,58.046,58.542,0.0,-0.007,0.025,20.0,20.0,43.25,33.204,72.34,72.895,113.447,102.896,113.219,41.786,42.228,42.187,-10.82,55.281,53.438,72.438,71.375,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.852,71.688,71.063,0.014,85.813,77.688,74.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,74.875,74.5,70.5,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.688,74.125,69.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,11.359,0.0,0.696,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2022,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.462,0,80,55,1.4,12.898,2.248,2.228,-0.545,68.386,63.889,72.707,58.258,58.542,0.0,-0.007,0.025,20.0,20.0,43.194,33.204,72.353,72.895,113.373,102.896,113.071,41.859,42.228,42.333,-10.828,55.25,53.469,72.313,71.438,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.922,71.563,71.063,0.014,85.625,77.75,74.625,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.063,74.5,70.625,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.033,73.688,74.125,69.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,16.008,0.0,0.819,0.035,0.035,0.001,0.001,0.001,0.0
5162008,2023,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.021,12.52,0,80,55,1.4,12.938,2.248,2.228,-0.11,68.386,63.783,72.601,58.152,58.542,0.0,-0.007,0.028,20.0,20.0,43.166,33.176,72.255,72.895,113.225,102.896,112.923,41.786,42.228,42.26,-10.82,55.188,53.5,72.438,71.375,69.313,70.813,0.0,0,72,70,1000,200,0.0,12.602,71.563,71.063,0.014,85.563,77.688,74.625,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.063,74.5,70.813,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.688,74.063,69.188,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,13.426,0.0,0.823,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2024,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,12.695,2.248,2.228,0.35,68.386,63.995,72.707,58.258,58.542,0.0,-0.007,0.025,20.0,20.0,43.11,33.176,72.23,72.895,113.077,102.79,112.85,41.786,42.228,42.333,-10.82,55.156,53.531,72.313,71.375,69.438,71.063,0.0,0,72,70,1000,200,0.0,12.727,71.688,71.063,0.014,85.563,77.75,74.625,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,75.063,74.5,70.813,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.688,74.063,69.188,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,15.494,0.0,0.949,0.035,0.035,0.001,0.0,0.001,0.0
5162008,2025,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.506,0,80,55,1.4,12.758,2.248,0.462,-1.116,68.494,63.889,72.601,58.152,58.649,0.0,-0.007,0.025,20.0,20.0,43.082,33.176,72.119,73.003,112.929,102.471,112.702,41.786,42.228,42.26,-10.82,55.156,53.531,72.313,71.375,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.844,71.563,71.063,0.014,85.313,77.75,74.625,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,74.875,74.5,70.813,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.033,73.688,74.063,69.188,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,13.411,0.0,0.822,0.035,0.035,0.001,0.001,0.001,0.0
5162008,2026,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,12.883,2.248,2.228,-0.546,68.602,63.889,72.601,58.152,58.649,0.0,-0.007,0.025,20.0,20.0,43.026,33.204,71.97,73.003,112.781,102.577,112.554,41.786,42.019,42.26,-10.82,55.125,53.531,72.313,71.375,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.461,71.688,71.063,0.014,85.25,77.688,74.625,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,74.875,74.5,70.813,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.688,74.125,69.188,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,25.441,0.0,0.822,0.034,0.035,0.001,0.0,0.001,0.001
5162008,2027,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,12.43,2.248,2.228,-0.383,68.386,63.889,72.601,58.258,58.542,0.0,-0.007,0.025,20.0,20.0,42.942,33.176,71.918,72.788,112.707,102.471,112.48,41.786,42.019,42.26,-10.82,55.094,53.531,72.313,71.375,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.563,71.688,71.063,0.014,85.0,77.75,74.625,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,74.875,74.5,70.813,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.688,74.125,69.313,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,25.411,0.0,0.821,0.034,0.035,0.001,0.001,0.001,0.0
5162008,2028,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.462,0,80,55,1.4,12.719,2.248,2.228,-0.442,68.494,63.995,72.707,58.363,58.542,0.0,-0.007,0.025,20.0,20.0,42.886,33.176,71.841,72.788,112.559,102.365,112.333,41.786,42.228,42.26,-10.82,55.063,53.594,72.313,71.375,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.867,71.688,71.063,0.014,84.938,77.813,74.563,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,74.875,74.5,70.813,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.563,74.125,69.313,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,13.364,0.0,0.819,0.034,0.035,0.001,0.001,0.001,0.0
5162008,2029,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,12.664,2.248,2.228,0.349,68.494,64.101,72.707,58.363,58.542,0.0,-0.007,0.025,20.0,20.0,42.858,33.176,71.64,72.788,112.485,102.259,112.185,41.859,42.228,42.333,-10.82,55.0,53.625,72.313,71.313,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.555,71.563,71.063,0.014,84.813,77.875,74.625,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,74.875,74.5,70.813,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.688,74.125,69.313,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,16.045,0.0,0.821,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2030,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.55,0,80,55,1.4,12.57,2.248,2.228,0.343,68.709,63.995,72.601,58.363,58.649,0.0,-0.007,0.028,20.0,20.0,42.801,33.176,71.51,72.895,112.337,102.152,112.111,41.786,42.333,42.26,-10.82,55.0,53.656,72.438,71.313,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.82,71.688,71.063,0.014,84.75,77.875,74.625,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.438,0.024,74.875,74.5,70.813,75.188,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.563,74.125,69.313,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,10.875,0.0,0.825,0.034,0.035,0.001,0.002,0.001,0.001
5162008,2031,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.52,0,80,55,1.4,12.789,2.248,2.228,0.35,68.602,64.101,72.707,58.469,58.542,0.0,-0.007,0.025,20.0,20.0,42.745,33.176,71.497,72.788,112.263,101.94,112.037,41.932,42.228,42.333,-10.82,54.906,53.656,72.313,71.313,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.813,71.688,71.063,0.014,84.438,77.938,74.563,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,74.875,74.5,70.875,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.563,74.125,69.438,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.001,0.0,16.961,0.0,0.696,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2032,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.491,0,80,55,1.4,12.672,2.248,0.462,0.35,68.709,63.889,72.496,58.363,58.434,0.0,-0.007,0.025,20.0,20.0,42.689,33.204,71.536,72.681,112.041,101.621,111.815,41.859,42.333,42.333,-10.82,54.906,53.719,72.313,71.375,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.984,71.688,71.063,0.014,84.313,78.0,74.563,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,74.875,74.5,70.875,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.688,74.125,69.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,12.491,0.0,0.821,0.034,0.035,0.001,0.001,0.001,0.0
5162008,2033,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.564,0,80,55,1.4,12.805,2.248,2.228,0.35,68.709,63.995,72.601,58.258,58.649,0.0,-0.007,0.028,20.0,20.0,42.633,33.204,71.562,72.895,112.041,101.727,111.815,41.932,42.333,42.406,-10.82,54.875,53.75,72.313,71.313,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.867,71.688,71.063,0.014,84.313,78.0,74.563,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,74.875,74.5,70.875,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,73.563,74.063,69.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,14.851,0.0,0.826,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2034,0,1,3,1,100.0,50,0,0,0,0,0,35.139,35.139,0.011,12.491,0,80,55,1.4,13.008,2.248,2.228,0.322,68.817,63.995,72.496,58.258,58.542,0.0,-0.007,0.028,20.0,20.0,42.605,33.232,71.627,72.895,111.819,101.621,111.594,41.859,42.333,42.333,-10.82,54.875,53.813,72.313,71.375,69.75,70.938,0.0,0,72,70,1000,200,0.0,12.523,71.688,71.063,0.014,84.25,78.0,74.438,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,74.813,74.438,71.0,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.563,74.063,69.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,12.491,0.0,0.821,0.035,0.035,0.001,0.0,0.001,0.001
5162008,2035,0,1,3,1,100.0,50,0,0,0,0,0,33.968,35.139,0.011,12.506,0,80,55,1.4,12.781,2.248,2.228,0.35,68.817,63.995,72.601,58.469,58.542,0.0,-0.007,0.025,20.0,20.0,42.549,33.232,71.562,72.788,111.671,101.515,111.446,41.859,42.333,42.333,-10.82,54.844,53.813,72.313,71.375,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.781,71.563,71.063,0.014,84.125,78.063,74.563,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,74.813,74.5,70.875,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.563,74.125,69.438,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,12.506,0.0,0.822,0.034,0.035,0.001,0.0,0.001,0.0
5162008,2036,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,12.827,0,80,55,1.4,12.938,2.248,2.228,0.35,68.817,64.101,72.601,58.575,58.542,0.0,-0.007,0.025,20.0,20.0,42.493,33.204,71.497,72.681,111.597,101.303,111.298,41.859,42.333,42.333,-10.82,54.781,53.813,72.313,71.375,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.922,71.688,71.063,0.014,84.0,78.0,74.438,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,74.813,74.438,70.875,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.563,74.125,69.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,12.827,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.0
5162008,2037,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.93,2.248,2.228,0.35,68.925,64.101,72.601,58.469,58.542,0.0,-0.007,0.028,20.0,20.0,42.465,33.232,71.484,72.788,111.45,101.303,111.225,41.932,42.333,42.333,-10.82,54.781,53.906,72.313,71.375,69.75,71.063,0.0,0,72,70,1000,200,0.0,13.008,71.688,71.063,0.014,83.813,78.0,74.438,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,74.813,74.438,71.0,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.033,73.563,74.125,69.563,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,13.383,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.0
5162008,2038,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.93,2.248,2.228,0.371,68.817,64.207,72.601,58.68,58.434,0.0,-0.007,0.025,20.0,20.0,42.409,33.26,71.458,72.681,111.302,100.878,111.077,41.859,42.228,42.26,-10.82,54.75,54.031,72.313,71.375,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.813,71.875,71.25,0.014,83.813,78.0,74.438,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,74.625,74.438,71.0,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.031,73.5,74.125,69.563,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.0,14.496,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2039,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.914,2.248,2.228,0.35,68.817,64.207,72.707,58.68,58.434,0.0,-0.007,0.028,20.0,20.0,42.325,33.26,71.374,72.681,111.228,101.09,110.929,41.932,42.333,42.333,-10.82,54.688,54.25,72.313,71.313,69.75,71.063,0.0,0,72,70,1000,200,0.0,13.016,71.688,71.063,0.014,83.625,78.0,74.438,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,74.813,74.438,71.0,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,73.5,74.125,69.563,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,13.398,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.0
5162008,2040,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.953,2.248,2.228,0.014,68.817,64.101,72.601,58.575,58.434,0.0,-0.007,0.028,20.0,20.0,42.297,33.288,71.141,72.681,111.08,100.984,110.855,41.932,42.228,42.333,-10.82,54.688,54.469,72.313,71.313,69.75,71.063,0.0,0,72,70,1000,200,0.0,13.008,71.688,71.063,0.014,83.5,78.0,74.438,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,74.813,74.438,71.0,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.033,73.563,74.125,69.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,18.17,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2041,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.891,2.248,2.228,0.01,68.817,64.101,72.601,58.575,58.434,0.0,-0.007,0.025,20.0,20.0,42.269,33.232,70.966,72.573,111.006,100.878,110.708,41.932,42.437,42.333,-10.82,54.719,54.656,72.313,71.313,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.992,71.688,71.063,0.014,83.5,78.0,74.438,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,74.625,74.5,71.125,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,73.5,74.125,69.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,10.58,0.0,0.0,0.034,0.035,0.001,0.001,0.002,0.001
5162008,2042,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.891,2.248,2.228,0.35,69.032,64.207,72.601,58.68,58.542,0.0,-0.007,0.028,20.0,20.0,42.184,33.288,70.817,72.681,110.784,100.771,110.56,41.932,42.541,42.333,-10.82,54.781,54.813,72.125,71.313,69.75,70.938,0.0,0,72,70,1000,200,0.0,12.953,71.875,71.25,0.014,83.438,78.0,74.438,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,74.813,74.5,71.0,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,73.5,74.125,69.625,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,8.812,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2043,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.016,2.248,2.228,-0.097,69.032,64.207,72.601,58.786,58.542,0.0,-0.007,0.025,20.0,20.0,42.128,33.288,70.726,72.681,110.71,100.559,110.486,41.932,42.437,42.333,-10.82,54.781,55.0,72.313,71.313,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.984,71.875,71.063,0.014,83.188,77.938,74.438,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,74.813,74.5,71.125,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.5,74.125,69.625,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,10.615,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2044,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.016,2.248,2.228,0.119,68.925,64.207,72.496,58.786,58.434,0.0,-0.007,0.025,20.0,20.0,42.1,33.316,70.564,72.573,110.636,100.559,110.338,42.005,42.541,42.333,-10.82,54.75,55.25,72.313,71.25,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.648,71.688,71.25,0.014,83.125,78.063,74.438,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,74.625,74.5,71.125,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.5,74.125,69.625,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,8.19,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.0
5162008,2045,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.07,2.248,2.228,0.338,69.032,64.207,72.496,58.786,58.649,0.0,-0.007,0.025,20.0,20.0,42.044,33.344,70.467,72.681,110.562,100.453,110.264,42.005,42.75,42.333,-10.82,54.75,55.5,72.125,71.313,69.813,70.938,0.0,0,72,70,1000,200,0.0,13.031,71.688,71.063,0.014,83.063,78.063,74.438,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.75,0.024,74.625,74.438,71.125,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,73.5,74.125,69.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,5.886,0.0,0.0,0.034,0.035,0.001,0.001,0.0,0.0
5162008,2046,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,13.18,2.248,2.228,-1.216,69.032,64.207,72.601,58.892,58.542,0.0,-0.007,0.025,20.0,20.0,41.988,33.316,70.415,72.573,110.414,100.347,110.117,41.932,42.959,42.333,-10.82,54.781,55.688,72.125,71.313,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.984,71.875,71.063,0.014,82.938,78.063,74.438,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,74.625,74.375,71.0,75.063,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.938,0.038,73.5,74.125,69.625,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,5.237,0.0,0.0,0.034,0.035,0.002,0.0,0.0,0.001
5162008,2047,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,13.086,2.248,2.228,0.235,69.032,64.207,72.496,58.892,58.542,0.0,-0.007,0.028,20.0,20.0,41.96,33.316,70.311,72.573,110.266,100.134,109.969,42.005,42.959,42.333,-10.82,54.75,55.875,72.125,71.313,69.813,71.063,0.0,0,72,70,1000,200,0.0,13.219,71.875,71.063,0.014,82.813,78.125,74.438,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,74.625,74.375,71.125,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.5,74.125,69.813,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,4.601,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2048,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.961,2.248,2.228,-0.553,69.032,64.313,72.601,58.997,58.542,0.0,-0.007,0.028,20.0,20.0,41.932,33.401,70.233,72.573,110.192,100.134,109.895,42.005,42.959,42.406,-10.82,54.75,56.125,72.125,71.313,69.813,71.063,0.0,0,72,70,1000,200,0.0,13.031,71.875,71.063,0.014,82.625,78.188,74.25,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,74.625,74.375,71.125,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.5,74.188,69.813,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,5.595,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2049,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.773,2.248,2.228,0.324,69.032,64.313,72.496,59.103,58.542,0.0,-0.007,0.025,20.0,20.0,41.848,33.372,70.149,72.573,110.044,99.922,109.747,41.932,43.168,42.333,-10.82,54.781,56.313,72.125,71.313,69.813,71.063,0.0,0,72,70,1000,200,0.0,13.008,71.875,71.063,0.014,82.625,78.25,74.25,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.75,0.024,74.625,74.438,71.125,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.5,74.125,69.813,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,4.351,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5162008,2050,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.984,2.248,2.228,-0.335,69.14,64.207,72.496,58.997,58.649,0.0,-0.01,0.028,20.0,20.0,41.82,33.372,70.097,72.681,109.97,99.815,109.673,42.005,43.168,42.333,-10.82,54.844,56.5,72.125,71.25,69.813,71.063,0.0,0,72,70,1000,200,0.0,13.234,71.875,71.063,0.014,82.625,78.25,74.25,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.625,74.375,71.25,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.5,74.125,69.813,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,3.787,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2051,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.828,2.248,2.228,-1.008,69.14,64.313,72.496,59.208,58.756,0.0,-0.007,0.028,20.0,20.0,41.736,33.344,70.02,72.573,109.896,99.815,109.6,42.079,43.168,42.479,-10.82,55.0,56.625,72.313,71.313,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.93,71.875,71.25,0.014,82.5,78.188,74.25,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.625,74.438,71.125,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.25,74.125,69.813,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,4.9,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.0
5162008,2052,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.828,2.248,2.228,-0.562,69.14,64.313,72.391,59.103,58.649,0.0,-0.007,0.025,20.0,20.0,41.708,33.401,69.922,72.573,109.674,99.497,109.452,42.005,43.482,42.406,-10.82,55.125,56.719,72.125,71.313,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.859,71.875,71.063,0.014,82.5,78.125,74.25,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,74.563,74.438,71.25,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.037,73.5,74.125,69.875,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,3.614,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5162008,2053,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.867,2.248,2.228,-0.546,69.248,64.313,72.391,59.103,58.756,0.0,-0.007,0.025,20.0,20.0,41.68,33.344,69.819,72.681,109.6,99.603,109.304,42.079,43.377,42.406,-10.82,55.281,56.906,72.125,71.313,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.922,71.875,71.063,0.014,82.438,78.0,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.563,74.438,71.25,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,73.25,74.125,69.813,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,3.372,0.0,0.0,0.034,0.035,0.002,0.001,0.0,0.0
5162008,2054,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.992,2.248,2.228,0.349,69.248,64.313,72.391,59.208,58.756,0.0,-0.007,0.025,20.0,20.0,41.624,33.316,69.728,72.466,109.452,99.497,109.156,42.079,43.482,42.406,-10.82,55.344,57.125,72.313,71.25,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.766,71.875,71.25,0.014,82.375,77.875,74.25,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.563,74.438,71.25,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.25,74.125,69.875,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.0,3.129,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2055,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.625,2.248,2.228,-0.991,69.248,64.419,72.496,59.42,58.756,0.0,-0.01,0.025,20.0,20.0,41.567,33.372,69.741,72.466,109.304,99.178,109.083,42.005,43.586,42.406,-10.82,55.5,57.25,72.313,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.922,71.875,71.25,0.014,82.25,77.875,74.25,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.563,74.5,71.25,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.5,74.125,69.875,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,3.406,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5162008,2056,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,12.758,2.248,2.228,0.138,69.248,64.419,72.496,59.42,58.756,0.0,-0.007,0.025,20.0,20.0,41.539,33.344,69.702,72.466,109.23,99.072,109.009,42.079,43.9,42.406,-10.82,55.531,57.406,72.125,71.313,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.648,72.0,71.063,0.014,82.25,77.813,74.25,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.563,74.438,71.25,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.25,74.125,69.875,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,2.387,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2057,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.641,2.248,0.462,0.35,69.355,64.419,72.391,59.42,58.863,0.0,-0.01,0.025,20.0,20.0,41.511,33.372,69.676,72.573,109.156,99.178,108.861,42.079,44.004,42.479,-10.82,55.531,57.563,72.125,71.25,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.727,71.875,71.063,0.014,82.0,77.75,74.125,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,74.563,74.438,71.25,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.25,74.125,69.875,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,2.775,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5162008,2058,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.021,13.324,0,80,55,1.4,13.109,2.248,2.228,0.35,69.355,64.525,72.496,59.525,58.863,0.0,-0.007,0.025,20.0,20.0,41.427,33.401,69.579,72.466,109.008,99.072,108.713,42.079,43.795,42.479,-10.82,55.656,57.656,72.125,71.25,69.938,71.063,0.0,0,72,70,1000,200,0.0,13.18,71.875,71.063,0.014,82.0,77.75,74.125,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.563,74.438,71.438,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.938,0.032,73.25,74.125,69.875,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,3.106,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5162008,2059,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.984,2.248,2.228,0.011,69.355,64.419,72.391,59.42,58.863,0.0,-0.007,0.028,20.0,20.0,41.399,33.429,69.501,72.573,108.934,98.753,108.639,42.225,43.9,42.551,-10.82,55.781,57.781,72.125,71.25,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.711,71.875,71.063,0.014,81.938,77.875,74.125,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.5,74.438,71.25,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.028,73.25,74.125,70.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,2.61,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2100,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.789,2.248,3.993,-0.741,69.355,64.313,72.391,59.525,58.863,0.0,-0.007,0.025,20.0,20.0,41.371,33.429,69.384,72.466,108.786,98.753,108.492,42.079,44.213,42.479,-10.82,55.938,57.938,72.125,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.859,72.0,71.25,0.014,81.875,77.938,74.125,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.5,74.438,71.438,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.938,0.033,73.25,74.125,70.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,2.509,0.0,0.0,0.034,0.035,0.002,0.001,0.0,0.001
5162008,2101,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,12.719,2.248,2.228,-1.009,69.355,64.525,72.496,59.525,58.863,0.0,-0.007,0.025,20.0,20.0,41.315,33.429,69.313,72.466,108.638,98.753,108.418,42.152,44.109,42.479,-10.82,56.063,58.031,72.125,71.25,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.859,72.0,71.063,0.014,81.875,77.875,74.063,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,74.563,74.438,71.438,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.25,74.188,70.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,2.234,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5162008,2102,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,13.0,2.248,2.228,0.244,69.355,64.631,72.391,59.631,58.97,0.0,-0.01,0.025,20.0,20.0,41.287,33.429,69.274,72.466,108.49,98.434,108.344,42.079,44.422,42.479,-10.82,56.125,58.125,72.125,71.25,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.758,71.875,71.25,0.014,81.75,77.875,74.063,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.5,74.438,71.438,74.938,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.25,74.188,70.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,2.282,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.0
