DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,2103,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.977,2.248,2.228,0.208,69.355,64.525,72.496,59.737,58.97,0.0,-0.007,0.028,20.0,20.0,41.231,33.429,69.158,72.466,108.49,98.434,108.196,42.152,44.422,42.479,-10.82,56.094,58.344,72.125,71.25,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.883,72.0,71.25,0.014,81.75,77.813,74.063,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,74.563,74.438,71.438,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.188,74.188,70.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.0,1.922,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2104,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.867,2.248,2.228,0.35,69.463,64.525,72.391,59.737,58.97,0.0,-0.01,0.025,20.0,20.0,41.175,33.457,69.08,72.358,108.416,98.328,108.048,42.152,44.422,42.551,-10.82,56.094,58.438,72.125,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.938,72.0,71.25,0.014,81.625,77.688,74.125,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,74.5,74.438,71.438,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.25,74.063,70.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,2.363,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5162008,2105,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.922,2.248,2.228,-1.269,69.463,64.525,72.391,59.842,59.184,0.0,-0.007,0.025,20.0,20.0,41.119,33.485,69.002,72.573,108.268,98.222,107.975,42.225,44.631,42.551,-10.82,56.031,58.594,72.125,71.25,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.797,72.0,71.25,0.014,81.625,77.75,74.125,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,74.313,74.438,71.438,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.031,73.25,74.125,70.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,1.817,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5162008,2106,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.906,2.248,2.228,-0.164,69.57,64.631,72.496,59.948,59.184,0.0,-0.007,0.025,20.0,20.0,41.119,33.513,68.937,72.466,108.047,98.01,107.827,42.152,44.735,42.551,-10.82,55.969,58.813,72.125,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.672,71.875,71.25,0.014,81.438,77.813,74.125,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,74.5,74.438,71.438,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.188,74.125,70.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,2.072,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5162008,2107,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.766,2.248,2.228,-0.098,69.463,64.525,72.286,59.948,59.184,0.0,-0.007,0.025,20.0,20.0,41.091,33.569,68.898,72.466,107.973,98.01,107.753,42.152,44.631,42.479,-10.82,55.938,58.906,72.0,71.25,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.68,72.0,71.25,0.014,81.438,77.875,74.125,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.313,74.375,71.5,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.188,74.125,70.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,1.756,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5162008,2108,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.75,2.248,2.228,-0.096,69.463,64.631,72.391,60.054,59.077,0.0,-0.007,0.028,20.0,20.0,41.035,33.597,68.847,72.358,107.973,97.797,107.679,42.225,44.735,42.551,-10.82,55.969,59.063,72.0,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.805,72.0,71.25,0.014,81.313,77.875,74.125,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,74.5,74.375,71.438,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,73.188,74.125,70.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,1.738,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5162008,2109,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.688,2.248,2.228,0.35,69.463,64.738,72.391,60.054,59.077,0.0,-0.01,0.025,20.0,20.0,41.035,33.625,68.821,72.358,107.825,97.691,107.531,42.152,44.84,42.551,-10.82,55.969,59.156,72.125,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.836,72.0,71.25,0.014,81.25,77.938,74.125,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,74.313,74.375,71.438,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.188,74.125,70.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,1.989,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5162008,2110,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,12.688,2.248,2.228,-1.202,69.57,64.738,72.391,60.159,59.291,0.0,-0.007,0.028,20.0,20.0,40.978,33.597,68.782,72.466,107.825,97.691,107.384,42.225,45.049,42.551,-10.82,56.0,59.313,72.125,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.0,71.25,0.014,81.25,77.875,74.125,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.313,74.438,71.5,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.188,74.125,70.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,1.553,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2111,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.805,2.248,2.228,-1.01,69.463,64.738,72.391,60.054,59.291,0.0,-0.01,0.028,20.0,20.0,40.95,33.653,68.697,72.358,107.603,97.585,107.31,42.152,45.049,42.551,-10.82,56.094,59.375,72.125,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.875,72.0,71.25,0.014,81.125,77.875,74.125,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.313,74.375,71.5,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.188,74.125,70.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,1.847,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2112,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.828,2.248,2.228,-1.307,69.57,64.738,72.391,60.159,59.291,0.0,-0.01,0.028,20.0,20.0,40.894,33.625,68.62,72.251,107.529,97.478,107.236,42.298,45.153,42.624,-10.82,56.281,59.406,72.0,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.0,71.063,0.014,81.063,77.813,74.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,74.313,74.375,71.438,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.188,74.125,70.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,1.521,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5162008,2113,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.906,2.248,2.228,-0.118,69.678,64.738,72.286,60.159,59.398,0.0,-0.01,0.025,20.0,20.0,40.838,33.653,68.62,72.466,107.381,97.478,107.162,42.225,45.258,42.551,-10.82,56.375,59.563,72.0,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.758,72.0,71.063,0.014,81.063,77.813,74.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.313,74.375,71.438,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.188,74.125,70.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,1.445,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2114,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.641,2.248,2.228,0.346,69.57,64.631,72.286,60.159,59.291,0.0,-0.01,0.028,20.0,20.0,40.838,33.625,68.542,72.358,107.307,97.372,106.941,42.225,45.362,42.551,-10.82,56.344,59.625,72.0,71.313,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.813,72.0,71.063,0.014,81.063,77.75,74.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.438,71.5,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.188,74.125,70.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,1.391,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2115,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.75,2.248,0.462,-0.321,69.57,64.738,72.286,60.265,59.398,0.0,-0.01,0.025,20.0,20.0,40.782,33.653,68.471,72.358,107.233,97.16,106.941,42.225,45.258,42.624,-10.82,56.375,59.719,72.0,71.188,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.688,72.0,71.25,0.014,80.813,77.75,74.125,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.375,71.5,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.063,74.125,70.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,1.764,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5162008,2116,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.578,2.248,2.228,-0.005,69.57,64.738,72.181,60.265,59.398,0.0,-0.01,0.025,20.0,20.0,40.754,33.653,68.393,72.358,107.085,97.16,106.867,42.225,45.467,42.624,-10.82,56.406,59.75,72.125,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.719,72.0,71.25,0.014,80.813,77.75,74.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.375,71.5,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.188,74.125,70.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,1.654,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2117,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.82,2.248,2.228,0.324,69.57,64.738,72.391,60.37,59.398,0.0,-0.007,0.028,20.0,20.0,40.698,33.681,68.302,72.251,106.937,96.947,106.719,42.225,45.571,42.624,-10.82,56.563,59.813,72.125,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.82,72.0,71.25,0.014,80.75,77.75,74.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.375,71.5,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.063,74.125,70.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,1.598,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2118,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.578,2.248,2.228,0.308,69.678,64.844,72.286,60.37,59.505,0.0,-0.007,0.025,20.0,20.0,40.67,33.709,68.25,72.358,106.863,97.053,106.571,42.225,45.571,42.624,-10.82,56.75,59.875,72.125,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.563,72.0,71.25,0.014,80.75,77.75,74.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.313,74.375,71.5,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.063,74.125,70.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,1.596,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2119,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.508,2.248,2.228,-0.992,69.678,64.844,72.286,60.37,59.505,0.0,-0.01,0.025,20.0,20.0,40.642,33.709,68.237,72.358,106.715,96.841,106.497,42.225,45.676,42.624,-10.82,56.781,59.969,72.0,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.695,72.0,71.063,0.014,80.625,77.75,74.125,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.375,71.625,74.75,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.188,74.125,70.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,1.547,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2120,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.609,2.248,2.228,-1.408,69.786,64.844,72.286,60.37,59.612,0.0,-0.01,0.028,20.0,20.0,40.586,33.709,68.179,72.358,106.641,96.841,106.35,42.298,45.571,42.624,-10.82,57.063,59.938,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.57,72.063,71.063,0.014,80.5,77.75,74.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.375,71.625,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.188,74.125,70.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,1.327,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2121,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.461,2.248,2.228,0.238,69.678,64.95,72.181,60.476,59.505,0.0,-0.007,0.025,20.0,20.0,40.53,33.765,68.075,72.251,106.493,96.629,106.202,42.298,45.885,42.697,-10.82,56.781,60.063,72.0,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.508,72.0,71.063,0.014,80.5,77.75,74.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.438,71.625,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,73.063,74.125,70.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,1.494,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2122,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.43,2.248,2.228,0.259,69.678,64.95,72.391,60.582,59.505,0.0,-0.007,0.025,20.0,20.0,40.53,33.821,68.049,72.251,106.419,96.522,106.128,42.372,45.885,42.697,-10.82,56.781,60.188,72.0,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.0,71.25,0.014,80.5,77.75,74.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.125,74.313,71.5,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.188,74.125,70.438,73.625,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.0,1.238,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5162008,2123,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.438,2.248,2.228,-1.429,69.678,64.844,72.286,60.687,59.505,0.0,-0.007,0.025,20.0,20.0,40.558,33.821,68.075,72.251,106.345,96.522,106.054,42.372,45.989,42.697,-10.82,56.5,60.281,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.063,71.25,0.014,80.438,77.75,74.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.375,71.625,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.063,74.125,70.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,1.208,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2124,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.922,2.248,2.228,0.238,69.786,64.95,72.391,60.793,59.719,0.0,-0.007,0.028,20.0,20.0,40.474,33.849,68.049,72.358,106.197,96.522,105.906,42.298,45.989,42.697,-10.82,56.375,60.469,72.125,71.313,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.719,72.0,71.25,0.014,80.188,77.813,74.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.375,71.625,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.063,74.125,70.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,1.447,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2125,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.922,2.248,2.228,-1.218,69.786,64.95,72.286,60.687,59.612,0.0,-0.01,0.025,20.0,20.0,40.474,33.877,68.023,72.251,106.123,96.097,105.833,42.298,46.094,42.697,-10.82,56.531,60.531,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.555,72.063,71.25,0.014,80.188,77.688,73.938,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.313,71.625,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.063,74.188,70.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,1.404,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2126,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.594,2.248,2.228,0.287,69.786,64.95,72.181,60.687,59.826,0.0,-0.007,0.025,20.0,20.0,40.418,33.877,67.959,72.358,106.049,96.204,105.759,42.298,46.198,42.697,-10.82,56.594,60.563,72.0,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.656,72.0,71.25,0.014,80.063,77.688,74.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.188,74.375,71.75,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.038,73.063,74.125,70.563,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,1.371,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5162008,2127,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.758,2.248,2.228,-1.356,69.893,65.056,72.391,60.899,59.719,0.0,-0.007,0.025,20.0,20.0,40.361,33.877,67.758,72.358,105.901,95.991,105.611,42.298,46.094,42.697,-10.82,56.844,60.563,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.273,72.063,71.063,0.014,80.063,77.563,73.938,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.125,74.375,71.625,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.063,74.125,70.563,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,1.411,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2128,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.563,2.248,2.228,0.319,69.786,65.056,72.286,60.793,59.719,0.0,-0.007,0.028,20.0,20.0,40.305,33.849,67.628,72.144,105.753,96.097,105.537,42.372,46.302,42.77,-10.82,57.0,60.594,71.938,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.0,71.25,0.014,80.0,77.563,74.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.125,74.375,71.625,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.063,74.125,70.563,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,1.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5162008,2129,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.469,2.248,2.228,0.35,69.893,65.056,72.286,60.793,59.826,0.0,-0.007,0.025,20.0,20.0,40.305,33.877,67.583,72.251,105.679,95.991,105.389,42.298,46.198,42.697,-10.82,57.125,60.625,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.82,72.0,71.063,0.014,80.0,77.5,74.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.125,74.375,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.063,74.125,70.563,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,1.365,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2130,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.766,2.248,2.228,-1.122,69.893,64.95,72.181,60.793,59.826,0.0,-0.01,0.025,20.0,20.0,40.249,33.905,67.453,72.358,105.605,95.779,105.316,42.372,46.302,42.77,-10.82,57.188,60.688,72.0,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.883,72.063,71.25,0.014,79.875,77.438,73.938,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.188,74.438,71.75,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.0,74.125,70.563,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,1.355,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2131,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.57,2.248,2.228,-1.205,69.893,65.056,72.286,60.899,59.933,0.0,-0.01,0.028,20.0,20.0,40.221,33.933,67.233,72.251,105.457,95.779,105.242,42.372,46.511,42.77,-10.82,57.188,60.656,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.063,71.25,0.014,79.875,77.375,73.938,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.125,74.375,71.75,74.688,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.063,74.125,70.563,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,1.288,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2132,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.594,2.248,2.228,-1.432,69.893,65.162,72.286,61.11,59.933,0.0,-0.01,0.025,20.0,20.0,40.221,33.933,67.006,72.251,105.383,95.673,105.094,42.298,46.511,42.77,-10.82,57.281,60.688,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.063,71.375,0.014,79.875,77.313,74.063,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.125,74.375,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.037,73.063,74.125,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,1.503,0.0,0.0,0.034,0.035,0.001,0.0,0.002,0.001
5162008,2133,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.719,2.248,2.228,-1.216,69.893,65.056,72.181,60.899,60.04,0.0,-0.01,0.028,20.0,20.0,40.193,33.933,66.812,72.251,105.309,95.566,105.094,42.518,46.616,42.77,-10.82,57.281,60.75,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.063,71.25,0.014,79.813,77.313,74.063,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.125,74.375,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.0,74.125,70.563,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.826,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5162008,2134,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.789,2.248,2.228,0.183,70.001,65.162,72.286,60.899,60.04,0.0,-0.007,0.028,20.0,20.0,40.165,33.989,66.675,72.251,105.161,95.46,104.946,42.518,46.616,42.843,-10.82,57.344,60.719,72.0,71.188,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.781,72.063,71.25,0.014,79.813,77.25,74.063,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.0,74.375,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.063,74.125,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,1.059,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2135,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.789,2.248,2.228,-0.503,70.001,65.056,72.181,61.004,60.04,0.0,-0.007,0.028,20.0,20.0,40.081,33.989,66.598,72.144,105.087,95.46,104.799,42.372,46.616,42.843,-10.82,57.313,60.75,72.0,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.797,72.063,71.25,0.014,79.625,77.313,74.063,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.125,74.375,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,73.063,74.125,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.0,1.484,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2136,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.789,2.248,2.228,0.127,70.001,65.268,72.391,61.216,60.04,0.0,-0.007,0.025,20.0,20.0,40.053,34.017,66.41,72.144,105.013,95.354,104.725,42.445,46.72,42.77,-10.82,57.156,60.844,72.0,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.711,72.063,71.063,0.014,79.625,77.25,74.063,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.125,74.375,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,73.0,74.063,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,1.02,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2137,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.664,2.248,2.228,-1.426,70.001,65.162,72.181,61.11,60.147,0.0,-0.007,0.025,20.0,20.0,40.053,34.073,66.345,72.251,104.939,95.354,104.725,42.518,46.825,42.843,-10.82,57.031,61.0,72.0,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.742,72.063,71.25,0.014,79.625,77.25,73.938,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.125,74.313,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.0,74.063,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,1.012,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2138,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.781,2.248,2.228,-0.996,70.001,65.268,72.286,61.216,60.04,0.0,-0.007,0.025,20.0,20.0,40.053,34.045,66.436,72.144,104.791,95.248,104.503,42.372,46.929,42.77,-10.82,56.906,61.094,71.938,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,13.031,72.063,71.25,0.014,79.5,77.313,74.063,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.125,74.313,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,73.0,74.125,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,1.168,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2139,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.82,2.248,2.228,-1.453,70.001,65.268,72.286,61.216,60.147,0.0,-0.01,0.025,20.0,20.0,40.025,34.073,66.494,72.144,104.718,95.035,104.429,42.445,46.929,42.77,-10.82,56.906,61.25,72.0,71.188,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.883,72.0,71.063,0.014,79.375,77.313,74.063,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.125,74.313,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.0,74.125,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.968,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2140,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.781,2.248,2.228,0.168,69.893,65.162,72.181,61.321,60.147,0.0,-0.007,0.025,20.0,20.0,39.997,34.157,66.449,72.144,104.644,95.035,104.355,42.445,47.034,42.843,-10.82,56.875,61.219,72.0,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.82,72.063,71.25,0.014,79.5,77.438,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.0,74.25,71.75,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.04,73.0,74.125,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.0,1.166,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2141,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.695,2.248,2.228,0.238,70.109,65.162,72.076,61.321,60.254,0.0,-0.007,0.025,20.0,20.0,39.997,34.157,66.371,72.251,104.496,94.929,104.208,42.445,47.138,42.77,-10.82,56.875,61.219,72.125,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.648,72.063,71.25,0.014,79.375,77.438,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.0,74.25,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.036,73.0,74.125,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.0,0.927,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2142,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.867,2.248,2.228,-0.88,70.109,65.162,72.181,61.321,60.254,0.0,-0.01,0.025,20.0,20.0,39.941,34.213,66.397,72.144,104.348,94.716,104.134,42.445,47.138,42.843,-10.82,56.813,61.219,72.0,71.313,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.766,72.063,71.25,0.014,79.375,77.438,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.0,74.313,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.0,74.188,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,1.134,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2143,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.021,13.441,0,80,55,1.4,12.891,2.248,2.228,-1.383,70.109,65.374,72.286,61.427,60.254,0.0,-0.007,0.025,20.0,20.0,39.941,34.213,66.41,72.144,104.348,94.716,103.986,42.518,47.243,42.843,-10.82,56.688,61.375,72.0,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.828,72.188,71.25,0.014,79.313,77.5,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.0,74.25,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.0,74.125,70.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.925,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5162008,2144,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.656,2.248,2.228,-0.992,70.001,65.374,72.286,61.533,60.254,0.0,-0.01,0.025,20.0,20.0,39.885,34.213,66.481,72.144,104.274,94.716,103.986,42.518,47.138,42.843,-10.82,56.719,61.5,72.0,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.57,72.063,71.25,0.014,79.313,77.438,73.938,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.0,74.313,71.75,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,73.0,74.125,70.688,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.938,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5162008,2145,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.656,2.248,2.228,-1.439,70.001,65.162,72.076,61.533,60.254,0.0,-0.01,0.025,20.0,20.0,39.885,34.241,66.436,72.144,104.126,94.504,103.838,42.518,47.243,42.843,-10.82,56.688,61.625,71.938,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.867,72.063,71.25,0.014,79.188,77.375,73.938,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.0,74.313,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,73.0,74.125,70.688,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.916,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2146,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.898,2.248,2.228,-1.101,70.109,65.268,72.076,61.427,60.361,0.0,-0.01,0.025,20.0,20.0,39.913,34.241,66.371,72.144,103.978,94.398,103.764,42.518,47.347,42.843,-10.82,56.594,61.688,72.0,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.688,72.063,71.25,0.014,79.188,77.375,74.063,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.0,74.313,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,73.0,74.125,70.688,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.9,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2147,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.594,2.248,2.228,0.014,70.109,65.374,72.181,61.638,60.361,0.0,-0.01,0.025,20.0,20.0,39.829,34.269,66.397,72.036,103.904,94.504,103.617,42.518,47.347,42.843,-10.82,56.563,61.688,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,13.023,72.063,71.375,0.014,79.0,77.375,73.938,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.0,74.313,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.029,73.0,74.125,70.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.901,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5162008,2148,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.75,2.248,2.228,0.187,70.109,65.374,72.076,61.638,60.361,0.0,-0.01,0.025,20.0,20.0,39.801,34.269,66.293,72.144,103.83,94.292,103.543,42.592,47.347,42.916,-10.82,56.563,61.781,71.938,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.875,72.188,71.25,0.014,79.0,77.375,74.063,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.75,0.035,73.0,74.125,70.688,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.913,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5162008,2149,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.773,2.248,2.228,-1.407,70.109,65.374,72.076,61.638,60.361,0.0,-0.01,0.025,20.0,20.0,39.801,34.269,66.241,72.036,103.682,94.185,103.469,42.518,47.556,42.916,-10.82,56.563,61.813,71.938,71.188,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.891,72.063,71.063,0.014,79.0,77.375,73.938,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.313,72.063,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.875,74.125,70.813,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,1.057,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2150,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.93,2.248,2.228,-1.223,70.001,65.374,72.076,61.638,60.468,0.0,-0.01,0.025,20.0,20.0,39.772,34.269,66.163,72.036,103.682,94.079,103.321,42.592,47.452,42.916,-10.82,56.406,61.875,72.0,71.188,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.836,72.188,71.25,0.014,78.875,77.375,73.938,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,73.0,74.125,70.688,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.897,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2151,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.883,2.248,2.228,-1.23,70.109,65.374,72.076,61.744,60.468,0.0,-0.007,0.025,20.0,20.0,39.744,34.269,65.963,72.144,103.534,94.079,103.247,42.592,47.452,42.916,-10.82,56.375,62.031,72.0,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.961,72.063,71.25,0.014,78.875,77.375,73.938,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.0,74.25,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.188,74.875,0.035,73.0,74.125,70.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,0.893,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5162008,2152,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.992,2.248,2.228,0.434,70.109,65.48,72.181,61.849,60.468,0.0,-0.01,0.028,20.0,20.0,39.744,34.325,65.988,71.929,103.534,93.973,103.247,42.592,47.661,42.988,-10.82,56.281,62.094,71.938,71.188,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.883,72.063,71.25,0.014,78.813,77.438,73.938,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.875,74.125,70.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,1.046,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2153,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.727,2.248,2.228,0.389,70.109,65.48,72.076,61.744,60.575,0.0,-0.007,0.028,20.0,20.0,39.744,34.297,65.988,72.036,103.386,93.973,103.1,42.592,47.765,42.916,-10.82,56.219,62.125,71.938,71.25,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.57,72.188,71.25,0.014,78.813,77.375,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.875,74.25,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.875,74.125,70.813,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.0,0.839,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2154,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.789,2.248,2.228,0.102,70.216,65.48,72.181,61.849,60.682,0.0,-0.01,0.025,20.0,20.0,39.744,34.353,65.839,72.144,103.238,93.973,103.026,42.518,47.765,42.916,-10.82,56.188,62.219,71.938,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.609,72.063,71.063,0.014,78.813,77.313,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,71.813,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.875,74.063,70.688,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,1.016,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2155,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.609,2.248,2.228,-1.325,70.216,65.374,71.971,61.744,60.682,0.0,-0.007,0.028,20.0,20.0,39.688,34.353,65.781,72.144,103.164,93.76,102.878,42.518,47.765,42.988,-10.82,56.188,62.219,72.0,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.672,72.188,71.25,0.014,78.813,77.375,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.313,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,72.875,74.125,70.688,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,1.196,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2156,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.883,2.248,2.228,-0.311,70.216,65.48,72.076,61.744,60.682,0.0,-0.01,0.025,20.0,20.0,39.688,34.353,65.839,72.036,103.016,93.654,102.804,42.592,47.765,42.988,-10.82,56.156,62.281,72.0,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.984,72.188,71.375,0.014,78.75,77.313,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,71.813,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.038,72.875,74.125,70.813,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,1.023,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2157,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.883,2.248,2.228,0.148,70.324,65.48,72.076,61.955,60.682,0.0,-0.01,0.025,20.0,20.0,39.688,34.353,65.885,72.036,102.942,93.442,102.73,42.665,47.974,43.061,-10.82,56.156,62.406,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.188,71.063,0.014,78.75,77.313,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.04,72.875,74.125,71.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.998,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2158,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.617,2.248,2.228,0.14,70.324,65.586,72.181,62.061,60.79,0.0,-0.007,0.028,20.0,20.0,39.632,34.353,65.898,72.036,102.868,93.548,102.583,42.592,47.87,42.988,-10.82,56.0,62.5,71.938,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.602,72.188,71.25,0.014,78.75,77.375,73.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.688,74.313,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.875,74.063,70.813,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,1.002,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2159,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.711,2.248,2.228,-0.115,70.216,65.586,72.181,61.955,60.79,0.0,-0.007,0.028,20.0,20.0,39.66,34.381,65.924,72.036,102.794,93.336,102.509,42.665,48.079,42.988,-10.82,55.781,62.563,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.68,72.188,71.25,0.014,78.625,77.375,73.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.875,74.125,70.813,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.799,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2200,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.703,2.248,2.228,-0.439,70.216,65.692,72.181,62.061,60.682,0.0,-0.007,0.028,20.0,20.0,39.66,34.41,65.963,72.036,102.646,93.336,102.435,42.665,47.974,42.988,-10.82,55.75,62.656,71.938,71.188,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.539,72.188,71.25,0.014,78.625,77.375,73.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.25,71.813,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,72.875,74.125,71.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.814,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2201,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.578,2.248,2.228,-2.389,70.109,65.586,71.971,62.061,60.682,0.0,-0.01,0.025,20.0,20.0,39.632,34.41,66.014,71.929,102.646,93.229,102.361,42.665,48.079,43.061,-10.82,55.719,62.688,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.188,71.25,0.014,78.625,77.313,73.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,72.063,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.031,72.875,74.125,71.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.982,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2202,0,1,3,1,100.0,0,0,0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.711,2.248,2.228,-0.343,70.216,65.586,72.076,62.061,60.79,0.0,-0.01,0.025,20.0,20.0,39.632,34.381,66.001,71.929,102.572,93.123,102.287,42.665,48.079,43.061,-10.82,55.688,62.719,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.477,72.063,71.375,0.014,78.625,77.313,73.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.313,72.063,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,72.875,74.125,71.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.224,0.0,0.979,0.0,0.0,0.034,0.036,0.001,0.001,0.001,0.001
5162008,2203,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.523,2.248,2.228,-0.096,70.216,65.692,72.181,62.166,60.897,0.0,-0.01,0.025,20.0,20.0,39.576,34.41,65.911,71.929,102.424,93.229,102.139,42.665,48.183,43.061,-10.82,55.719,62.813,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.563,72.188,71.25,0.014,78.313,77.313,73.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.688,74.25,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,72.875,74.125,71.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.964,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5162008,2204,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.555,2.248,2.228,-1.112,70.216,65.692,72.076,62.166,60.897,0.0,-0.01,0.028,20.0,20.0,39.52,34.438,65.911,71.929,102.35,93.017,102.066,42.665,48.392,43.061,-10.82,55.75,62.844,72.0,71.188,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.188,71.375,0.014,78.438,77.25,73.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.875,74.25,72.063,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.03,72.875,74.125,71.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,0.924,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2205,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.789,2.248,2.228,-1.263,70.216,65.586,71.971,62.166,60.897,0.0,-0.01,0.025,20.0,20.0,39.548,34.41,65.872,71.929,102.202,92.911,101.918,42.665,48.183,43.061,-10.82,55.719,62.938,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.859,72.188,71.25,0.014,78.313,77.313,73.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.688,74.25,72.063,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.875,74.125,71.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.962,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
