DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,2206,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.664,2.248,2.228,-0.793,70.431,65.586,72.076,62.166,61.004,0.0,-0.01,0.025,20.0,20.0,39.548,34.438,65.872,72.036,102.128,92.911,101.918,42.738,48.392,43.061,-10.82,55.719,62.938,71.938,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.734,72.188,71.375,0.014,78.313,77.25,73.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.25,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.875,74.125,71.0,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.764,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2207,0,1,3,1,100.0,0,0,0,0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,12.797,2.248,2.228,0.232,70.324,65.692,71.971,62.166,61.111,0.0,-0.007,0.025,20.0,20.0,39.52,34.438,65.885,72.036,102.054,92.698,101.77,42.665,48.392,43.061,-10.82,55.75,63.031,72.0,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.188,71.375,0.014,78.313,77.25,73.875,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.25,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.875,74.125,71.125,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.928,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5162008,2208,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.578,2.248,2.228,-0.657,70.216,65.692,72.076,62.272,61.004,0.0,-0.01,0.028,20.0,20.0,39.492,34.466,65.865,71.929,101.98,92.804,101.696,42.665,48.496,43.061,-10.82,55.656,63.063,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.188,71.375,0.014,78.188,77.188,73.875,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.25,72.125,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.875,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.912,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2209,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.578,2.248,2.228,-1.457,70.324,65.692,72.076,62.166,61.004,0.0,-0.01,0.025,20.0,20.0,39.436,34.466,65.826,71.821,101.906,92.698,101.549,42.665,48.601,43.061,-10.82,55.625,63.094,72.0,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.625,72.188,71.25,0.014,78.188,77.125,73.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.25,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.875,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.893,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2210,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.438,2.248,2.228,-0.407,70.324,65.905,72.181,62.378,61.004,0.0,-0.01,0.025,20.0,20.0,39.464,34.494,65.768,71.929,101.758,92.592,101.475,42.738,48.601,43.134,-10.82,55.563,63.094,71.938,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.586,72.188,71.375,0.014,78.188,77.188,73.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.25,72.125,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.688,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.9,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2211,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.438,2.248,2.228,-1.301,70.324,65.799,72.181,62.483,61.111,0.0,-0.01,0.025,20.0,20.0,39.464,34.494,65.781,71.821,101.684,92.379,101.401,42.738,48.601,43.061,-10.82,55.438,63.094,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.57,72.188,71.375,0.014,78.125,77.125,73.875,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.188,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.875,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.742,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2212,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.734,2.248,2.228,0.623,70.324,65.692,71.971,62.378,61.111,0.0,-0.007,0.025,20.0,20.0,39.464,34.522,65.839,71.821,101.61,92.486,101.401,42.738,48.705,43.207,-10.82,55.406,63.125,72.0,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.633,72.188,71.375,0.014,78.125,77.125,73.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.25,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.035,72.875,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,1.05,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2213,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.633,2.248,2.228,0.347,70.431,65.799,72.076,62.483,61.325,0.0,-0.01,0.028,20.0,20.0,39.436,34.522,65.729,71.929,101.536,92.273,101.327,42.885,48.705,43.207,-10.82,55.281,63.25,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.688,72.188,71.375,0.014,78.125,77.063,73.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.25,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.688,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.74,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5162008,2214,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.422,2.248,2.228,0.338,70.324,65.692,71.971,62.378,61.218,0.0,-0.01,0.025,20.0,20.0,39.436,34.55,65.826,71.821,101.462,92.273,101.179,42.738,48.705,43.061,-10.82,55.219,63.344,72.0,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.398,72.188,71.375,0.014,78.125,77.063,73.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,72.875,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.723,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2215,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.414,2.248,0.462,1.993,70.539,65.799,71.971,62.483,61.325,0.0,-0.01,0.025,20.0,20.0,39.436,34.578,65.781,71.929,101.389,92.167,101.105,42.811,48.81,43.134,-10.82,55.094,63.406,71.938,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.188,71.375,0.014,78.063,77.0,73.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.688,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.723,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2216,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.695,2.248,2.228,1.269,70.324,65.799,72.076,62.483,61.218,0.0,-0.01,0.025,20.0,20.0,39.436,34.606,65.813,71.821,101.241,92.167,101.031,42.738,48.81,43.134,-10.82,55.0,63.5,71.938,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.633,72.188,71.375,0.014,78.063,77.063,73.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.688,74.25,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.688,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.87,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2217,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.633,2.248,3.993,0.115,70.324,65.799,71.971,62.483,61.218,0.0,-0.007,0.028,20.0,20.0,39.408,34.634,65.872,71.821,101.167,92.061,100.958,42.811,48.914,43.207,-10.82,54.813,63.5,71.938,71.25,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.492,72.313,71.375,0.014,78.063,77.0,73.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.688,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.867,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2218,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.516,2.248,2.228,0.039,70.431,65.905,71.971,62.589,61.218,0.0,-0.007,0.025,20.0,20.0,39.436,34.606,65.937,71.821,101.093,91.955,100.81,42.811,48.914,43.207,-10.82,54.688,63.594,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.57,72.188,71.25,0.014,77.813,77.063,73.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.063,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.688,74.125,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.873,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2219,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.516,2.248,2.228,3.02,70.324,65.905,72.076,62.695,61.325,0.0,-0.01,0.025,20.0,20.0,39.408,34.606,65.898,71.821,101.019,91.848,100.81,42.811,49.019,43.207,-10.82,54.594,63.531,71.938,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.844,72.188,71.375,0.014,77.813,77.0,73.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.625,74.188,72.125,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.688,74.125,71.125,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.854,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2220,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.859,2.248,2.228,-0.084,70.431,65.905,71.971,62.695,61.325,0.0,-0.01,0.028,20.0,20.0,39.436,34.606,65.781,71.821,100.945,91.848,100.662,42.811,49.019,43.207,-10.82,54.438,63.5,71.938,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.828,72.313,71.375,0.014,77.75,77.063,73.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,72.688,74.188,71.25,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.855,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2221,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.883,2.248,2.228,-0.111,70.539,65.905,71.971,62.695,61.432,0.0,-0.007,0.028,20.0,20.0,39.436,34.634,65.729,71.929,100.797,91.742,100.588,42.811,49.123,43.207,-10.82,54.344,63.688,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.648,72.188,71.375,0.014,77.75,77.063,73.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.125,74.563,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,72.688,74.063,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.839,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2222,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.461,2.248,2.228,-0.472,70.539,65.905,71.971,62.8,61.432,0.0,-0.01,0.025,20.0,20.0,39.436,34.634,65.703,71.929,100.723,91.53,100.514,42.811,49.019,43.134,-10.82,54.188,63.719,72.0,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.836,72.188,71.375,0.014,77.75,77.125,73.875,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,72.688,74.125,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.697,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2223,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.984,2.248,2.228,0.169,70.539,65.905,71.971,62.695,61.539,0.0,-0.01,0.025,20.0,20.0,39.436,34.606,65.6,71.821,100.797,91.636,100.514,42.885,49.019,43.28,-10.82,54.063,63.75,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.875,72.188,71.375,0.014,77.75,77.063,73.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.688,74.188,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.864,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2224,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.758,2.248,2.228,-0.902,70.539,66.011,71.971,62.8,61.539,0.0,-0.007,0.025,20.0,20.0,39.492,34.634,65.677,71.821,100.575,91.53,100.367,42.811,49.228,43.207,-10.82,53.938,63.594,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.188,71.375,0.014,77.75,77.0,73.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.688,74.125,71.25,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.828,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5162008,2225,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.633,2.248,2.228,-0.586,70.539,66.011,72.076,62.906,61.539,0.0,-0.01,0.028,20.0,20.0,39.52,34.634,65.742,71.821,100.501,91.423,100.219,42.885,49.228,43.28,-10.82,53.844,63.781,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.313,71.25,0.014,77.625,77.0,73.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.188,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.688,74.188,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.834,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2226,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.711,2.248,2.228,0.239,70.431,66.011,71.971,62.8,61.539,0.0,-0.01,0.025,20.0,20.0,39.436,34.606,65.716,71.714,100.353,91.317,100.219,42.885,49.228,43.207,-10.82,53.75,63.656,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.906,72.313,71.375,0.014,77.625,77.063,73.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.188,72.188,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.04,72.688,74.188,71.25,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.684,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2227,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.633,2.248,2.228,1.943,70.539,66.117,71.971,62.8,61.646,0.0,-0.01,0.028,20.0,20.0,39.492,34.606,65.677,71.821,100.353,91.317,100.071,42.885,49.332,43.28,-10.82,53.656,63.781,71.938,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.656,72.188,71.375,0.014,77.625,77.063,73.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.188,72.125,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.039,72.688,74.125,71.25,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.817,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2228,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.633,2.248,2.228,-0.563,70.539,66.117,71.971,62.906,61.646,0.0,-0.01,0.025,20.0,20.0,39.436,34.634,65.638,71.929,100.205,91.211,99.997,42.958,49.228,43.28,-10.82,53.531,63.781,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.555,72.313,71.375,0.014,77.563,77.063,73.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.125,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.688,74.125,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.687,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2229,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.523,2.248,2.228,-0.236,70.539,66.117,71.971,63.011,61.753,0.0,-0.01,0.025,20.0,20.0,39.492,34.634,65.664,71.821,100.131,91.211,99.924,42.885,49.437,43.28,-10.82,53.469,63.875,71.938,71.25,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.469,72.313,71.375,0.014,77.563,77.0,73.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.563,74.125,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.806,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2230,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.477,2.248,2.228,0.14,70.539,66.011,71.971,62.906,61.753,0.0,-0.01,0.028,20.0,20.0,39.716,34.634,65.677,71.821,100.057,90.999,99.85,42.958,49.437,43.28,-10.82,53.344,63.906,71.938,71.25,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.641,72.313,71.375,0.014,77.625,77.063,73.938,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.125,72.188,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.563,74.188,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,-0.072,0.0,0.667,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2231,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.664,2.248,2.228,1.971,70.539,66.011,71.865,63.011,61.753,0.0,-0.01,0.025,20.0,20.0,39.801,34.606,65.554,71.821,99.983,91.105,99.776,42.958,49.332,43.28,-10.82,53.188,64.0,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.313,71.375,0.014,77.438,77.125,73.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.563,74.125,71.25,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.0,0.677,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2232,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.938,2.248,2.228,-1.187,70.539,66.223,72.076,63.117,61.753,0.0,-0.01,0.025,20.0,20.0,39.744,34.634,65.489,71.821,99.835,90.892,99.702,42.885,49.541,43.353,-10.82,53.063,63.906,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.828,72.188,71.25,0.014,77.438,77.188,73.875,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.188,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.563,74.125,71.313,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.941,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2233,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.898,2.248,2.228,-0.769,70.539,66.223,72.076,63.117,61.86,0.0,-0.01,0.025,20.0,20.0,39.997,34.634,65.502,71.714,99.761,90.68,99.628,42.885,49.646,43.28,-10.82,53.0,64.063,71.813,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.898,72.188,71.375,0.014,77.438,77.188,73.938,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.188,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.563,74.125,71.313,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.778,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5162008,2234,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,12.555,2.248,2.228,-0.107,70.431,66.117,71.865,63.011,61.753,0.0,-0.01,0.025,20.0,20.0,39.941,34.634,65.554,71.714,99.687,90.786,99.48,42.958,49.646,43.28,-10.82,52.906,64.063,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.508,72.188,71.375,0.014,77.438,77.063,73.875,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.125,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.688,74.125,71.313,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.644,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2235,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.555,2.248,2.228,-0.427,70.539,66.117,71.865,63.011,61.753,0.0,-0.01,0.025,20.0,20.0,39.829,34.606,65.651,71.714,99.687,90.68,99.48,43.031,49.646,43.353,-10.82,52.813,64.188,71.938,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.695,72.313,71.375,0.014,77.25,77.063,73.875,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.125,72.125,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.04,72.563,74.125,71.313,73.375,0.0,42.844,72,70,1000,200,-0.001,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.652,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2236,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.57,2.248,2.228,0.434,70.539,66.223,71.971,63.117,61.86,0.0,-0.01,0.028,20.0,20.0,40.081,34.634,65.613,71.714,99.539,90.68,99.333,42.958,49.75,43.353,-10.82,52.781,64.188,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.313,71.375,0.014,77.25,77.063,73.875,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.125,72.188,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.563,74.125,71.313,73.5,0.0,42.844,72,70,1000,200,-0.001,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.776,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2237,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.391,2.248,2.228,-1.669,70.539,66.329,72.076,63.223,61.86,0.0,-0.01,0.028,20.0,20.0,39.969,34.634,65.489,71.714,99.465,90.574,99.259,42.958,49.75,43.353,-10.82,52.688,64.25,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.445,72.313,71.375,0.014,77.25,77.063,73.875,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.563,74.125,71.313,73.5,0.0,42.844,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,0.0,0.78,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2238,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.313,2.248,2.228,0.126,70.647,66.223,71.971,63.223,62.074,0.0,-0.01,0.028,20.0,20.0,40.221,34.634,65.476,71.821,99.391,90.361,99.185,43.031,49.855,43.353,-10.82,52.625,64.25,71.813,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.469,72.313,71.375,0.014,77.25,77.063,73.875,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.5,74.188,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.563,74.125,71.313,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.629,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2239,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.391,2.248,2.228,3.02,70.431,66.223,71.865,63.223,61.967,0.0,-0.01,0.025,20.0,20.0,40.305,34.662,65.425,71.714,99.391,90.467,99.111,43.031,49.855,43.353,-10.82,52.563,64.25,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.313,71.375,0.014,77.125,77.063,73.875,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.188,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.563,74.063,71.313,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.634,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2240,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.445,2.248,2.228,-0.824,70.539,66.329,71.971,63.328,61.967,0.0,-0.01,0.025,20.0,20.0,40.39,34.634,65.554,71.606,99.169,90.361,98.963,42.958,49.855,43.353,-10.82,52.531,64.313,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.313,71.375,0.014,77.25,77.063,73.938,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.188,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.5,74.063,71.313,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.765,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2241,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.234,2.248,2.228,0.354,70.539,66.223,71.971,63.223,61.967,0.0,-0.01,0.025,20.0,20.0,40.361,34.634,65.541,71.606,99.169,90.255,98.963,43.031,49.855,43.425,-10.82,52.438,64.313,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.547,72.313,71.25,0.014,77.125,77.0,73.875,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.032,72.563,74.125,71.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.773,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2242,0,1,3,1,100.0,0,0,0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.648,2.248,2.228,1.624,70.431,66.223,71.971,63.328,62.074,0.0,-0.01,0.025,20.0,20.0,40.249,34.634,65.528,71.606,99.095,90.149,98.889,43.104,49.959,43.498,-10.82,52.344,64.375,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.789,72.313,71.438,0.014,77.125,76.938,73.875,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.188,72.188,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.563,74.125,71.313,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.771,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5162008,2243,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.789,2.248,0.462,1.16,70.539,66.223,71.971,63.328,62.074,0.0,-0.01,0.025,20.0,20.0,40.502,34.662,65.489,71.606,99.021,90.149,98.816,43.031,49.959,43.353,-10.82,52.25,64.438,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.789,72.313,71.375,0.014,77.125,76.938,73.875,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.5,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.563,74.125,71.313,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.0,0.625,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5162008,2244,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.539,2.248,2.228,-0.913,70.539,66.329,71.971,63.328,62.181,0.0,-0.01,0.025,20.0,20.0,40.249,34.69,65.36,71.606,98.947,90.149,98.742,43.104,49.959,43.425,-10.82,52.125,64.438,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.625,72.313,71.25,0.014,77.0,77.0,73.938,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.125,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.563,74.063,71.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.629,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5162008,2245,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.711,2.248,2.228,-1.425,70.539,66.329,71.865,63.328,62.074,0.0,-0.01,0.025,20.0,20.0,40.53,34.69,65.412,71.606,98.725,90.042,98.594,43.104,50.168,43.425,-10.82,51.969,64.375,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.523,72.313,71.375,0.014,77.0,76.938,73.875,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.063,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.563,74.125,71.313,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.612,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5162008,2246,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.922,2.248,2.228,-0.461,70.647,66.435,71.971,63.434,62.288,0.0,-0.01,0.025,20.0,20.0,40.333,34.69,65.399,71.714,98.799,89.83,98.52,43.104,50.064,43.425,-10.82,51.906,64.375,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.836,72.5,71.375,0.014,77.0,76.938,73.875,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.125,72.125,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.033,72.563,74.125,71.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.617,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2247,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.742,2.248,2.228,0.026,70.539,66.329,71.865,63.434,62.181,0.0,-0.007,0.028,20.0,20.0,41.231,34.69,65.451,71.606,98.725,90.042,98.52,43.104,50.064,43.425,-10.82,51.75,64.375,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.883,72.313,71.375,0.014,76.938,76.875,73.875,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,72.563,74.125,71.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,0.616,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5162008,2248,0,1,3,1,100.0,0,0,0,0,0,0,36.31,36.31,0.011,13.427,0,80,55,1.4,12.875,2.248,2.228,-1.16,70.754,66.329,71.865,63.434,62.288,0.0,-0.01,0.028,20.0,20.0,40.754,34.69,65.554,71.714,98.651,89.724,98.372,43.104,50.168,43.498,-10.82,51.594,64.313,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.313,71.375,0.014,77.0,76.875,73.875,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.563,74.125,71.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,0.0,0.749,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5162008,2249,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.875,2.248,2.228,1.027,70.647,66.435,72.076,63.434,62.288,0.0,-0.007,0.028,20.0,20.0,41.147,34.69,65.502,71.606,98.503,89.618,98.372,43.104,50.272,43.425,-10.82,51.531,64.375,71.938,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.719,72.313,71.375,0.014,76.938,76.875,73.875,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.563,74.125,71.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.6,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2250,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.727,2.248,2.228,-0.501,70.647,66.329,71.865,63.645,62.288,0.0,-0.007,0.028,20.0,20.0,40.698,34.69,65.386,71.606,98.429,89.724,98.225,43.104,50.168,43.498,-10.82,51.438,64.438,71.938,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.313,71.375,0.014,76.938,76.875,73.875,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.063,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.5,74.125,71.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.743,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5162008,2251,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.633,2.248,2.228,1.679,70.647,66.329,71.865,63.434,62.395,0.0,-0.01,0.025,20.0,20.0,41.259,34.69,65.373,71.606,98.429,89.618,98.151,43.104,50.272,43.498,-10.82,51.313,64.438,71.938,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.586,72.313,71.375,0.014,77.0,76.875,73.875,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.5,74.125,71.438,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.737,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2252,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,12.688,2.248,2.228,0.797,70.647,66.329,71.865,63.54,62.288,0.0,-0.01,0.025,20.0,20.0,40.95,34.69,65.373,71.499,98.281,89.511,98.077,43.104,50.272,43.498,-10.82,51.219,64.375,71.938,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.758,72.313,71.375,0.014,76.813,76.875,73.875,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.063,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.563,74.125,71.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.741,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2253,0,1,3,1,100.0,0,0,0,0,0,0,36.31,36.31,0.011,13.427,0,80,55,1.4,12.617,2.248,2.228,-1.188,70.539,66.541,71.971,63.751,62.288,0.0,-0.01,0.028,20.0,20.0,41.175,34.662,65.6,71.499,98.281,89.511,98.003,43.104,50.377,43.498,-10.82,51.156,64.375,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.539,72.313,71.375,0.014,76.813,76.813,73.875,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.5,74.125,71.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.727,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5162008,2254,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.578,2.248,2.228,2.028,70.539,66.435,71.865,63.54,62.395,0.0,-0.01,0.028,20.0,20.0,41.988,34.662,65.502,71.499,98.207,89.511,97.929,43.178,50.481,43.498,-10.82,51.094,64.438,71.938,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.648,72.5,71.375,0.014,76.813,76.813,73.938,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,72.5,74.125,71.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.588,0.0,0.0,0.035,0.036,0.002,0.001,0.0,0.001
5162008,2255,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.82,2.248,2.228,-0.412,70.754,66.541,71.971,63.645,62.502,0.0,-0.01,0.025,20.0,20.0,41.539,34.69,65.412,71.606,97.986,89.299,97.782,43.104,50.481,43.498,-10.82,50.969,64.375,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.586,72.313,71.375,0.014,76.813,76.813,73.875,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.125,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.034,72.5,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.719,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5162008,2256,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.375,2.248,2.228,-0.6,70.647,66.435,71.865,63.645,62.502,0.0,-0.01,0.025,20.0,20.0,42.661,34.69,65.321,71.606,97.986,89.299,97.782,43.104,50.481,43.498,-10.82,50.844,64.313,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.313,72.313,71.375,0.014,76.625,76.813,73.875,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.125,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,72.5,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.718,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2257,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.523,2.248,2.228,2.348,70.647,66.541,71.865,63.645,62.502,0.0,-0.01,0.025,20.0,20.0,42.184,34.69,65.36,71.606,97.912,89.511,97.708,43.178,50.481,43.571,-10.82,50.719,64.25,71.938,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.805,72.5,71.438,0.014,76.625,76.875,73.875,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.063,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.563,74.125,71.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.721,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5162008,2258,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.93,2.248,2.228,0.362,70.754,66.541,71.865,63.645,62.609,0.0,-0.01,0.028,20.0,20.0,41.596,34.69,65.295,71.606,97.838,89.193,97.634,43.178,50.586,43.571,-10.82,50.594,64.063,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.938,72.5,71.375,0.014,76.625,76.875,73.875,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.125,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.5,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.712,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2259,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.805,2.248,2.228,-0.992,70.647,66.435,71.865,63.751,62.395,0.0,-0.01,0.028,20.0,20.0,42.661,34.69,65.425,71.499,97.764,89.086,97.56,43.178,50.586,43.644,-10.82,50.469,64.063,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.078,72.313,71.375,0.014,76.625,76.875,73.875,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.063,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.5,74.063,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.842,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2300,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,13.016,2.248,2.228,-0.551,70.647,66.541,71.971,63.857,62.502,0.0,-0.007,0.028,20.0,20.0,42.465,34.718,65.502,71.499,97.616,88.98,97.486,43.178,50.586,43.644,-10.82,50.344,63.906,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.805,72.313,71.375,0.014,76.563,76.813,73.875,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.313,74.063,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.563,0.034,72.5,74.125,71.625,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.844,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5162008,2301,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.813,2.248,2.228,1.909,70.754,66.647,71.865,63.857,62.609,0.0,-0.01,0.028,20.0,20.0,42.184,34.718,65.638,71.499,97.616,88.98,97.412,43.104,50.69,43.498,-10.82,50.25,63.813,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.313,71.375,0.014,76.563,76.813,73.688,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.063,72.188,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.5,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.0,0.694,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2302,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.406,2.248,2.228,0.542,70.754,66.647,71.971,63.857,62.609,0.0,-0.01,0.028,20.0,20.0,42.241,34.718,65.528,71.499,97.542,88.874,97.338,43.178,50.795,43.571,-10.82,50.125,63.781,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.602,72.5,71.375,0.014,76.563,76.75,73.875,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.125,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.5,74.063,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.687,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2303,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.664,2.248,2.228,-0.192,70.647,66.541,71.865,63.857,62.502,0.0,-0.007,0.025,20.0,20.0,42.83,34.718,65.386,71.392,97.468,88.874,97.264,43.178,50.795,43.571,-10.82,50.0,63.688,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.602,72.313,71.375,0.014,76.563,76.688,73.875,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.063,72.313,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.5,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.692,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2304,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.688,2.248,2.228,-0.538,70.754,66.647,71.865,63.857,62.716,0.0,-0.01,0.025,20.0,20.0,42.914,34.69,65.373,71.499,97.394,88.662,97.117,43.251,50.795,43.571,-10.82,49.938,63.563,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.711,72.313,71.375,0.014,76.438,76.75,73.688,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.313,74.063,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.034,72.5,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.57,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5162008,2305,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.688,2.248,2.228,-0.991,70.754,66.647,71.971,63.857,62.716,0.0,-0.007,0.025,20.0,20.0,43.166,34.718,65.276,71.499,97.246,88.662,97.264,43.251,50.795,43.644,-10.82,49.844,63.719,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.313,71.375,0.014,76.438,76.813,73.875,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.125,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.035,72.5,74.063,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.0,0.698,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2306,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.672,2.248,2.228,0.569,70.647,66.647,71.865,63.962,62.609,0.0,-0.01,0.028,20.0,20.0,42.689,34.69,65.276,71.392,97.172,88.555,97.043,43.251,50.795,43.571,-10.82,49.75,63.625,71.938,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.797,72.313,71.438,0.014,76.438,76.688,73.688,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.063,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,72.5,74.063,71.438,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,0.57,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2307,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.836,2.248,2.228,-0.651,70.647,66.647,71.971,63.962,62.716,0.0,-0.01,0.025,20.0,20.0,44.232,34.662,65.321,71.392,97.098,88.662,96.895,43.178,50.899,43.571,-10.82,49.625,63.375,71.813,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.586,72.5,71.375,0.014,76.438,76.625,73.938,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.063,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.375,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,0.681,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
