DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,2308,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.57,2.248,2.228,0.232,70.754,66.647,71.865,63.962,62.823,0.0,-0.01,0.028,20.0,20.0,43.671,34.662,65.263,71.499,97.024,88.555,96.895,43.251,50.899,43.717,-10.82,49.531,63.188,71.813,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.563,72.313,71.25,0.014,76.438,76.688,73.875,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.313,74.063,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.036,72.375,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.82,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2309,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.516,2.248,2.228,-1.034,70.754,66.647,71.865,64.068,62.823,0.0,-0.01,0.025,20.0,20.0,43.531,34.69,65.172,71.499,96.95,88.555,96.821,43.251,51.004,43.717,-10.82,49.406,63.031,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.703,72.5,71.375,0.014,76.313,76.688,73.688,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.063,74.063,72.313,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.5,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.807,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2310,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.641,2.248,2.228,0.925,70.754,66.647,71.76,63.962,62.823,0.0,-0.01,0.025,20.0,20.0,43.755,34.69,65.412,71.499,96.876,88.343,96.747,43.251,51.004,43.644,-10.82,49.313,62.969,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.703,72.313,71.375,0.014,76.313,76.625,73.688,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.063,72.313,74.438,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.375,74.188,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.675,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2311,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.758,2.248,2.228,0.333,70.754,66.753,71.865,64.068,62.823,0.0,-0.01,0.025,20.0,20.0,43.671,34.662,65.321,71.392,96.876,88.449,96.674,43.324,51.004,43.644,-10.82,49.188,62.781,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.695,72.5,71.375,0.014,76.313,76.75,73.688,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.063,72.438,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.375,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,0.558,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2312,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.648,2.248,2.228,-1.426,70.754,66.753,71.865,64.174,62.823,0.0,-0.007,0.025,20.0,20.0,43.811,34.69,65.308,71.499,96.802,88.343,96.6,43.251,51.004,43.644,-10.82,49.063,62.594,71.813,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.523,72.313,71.375,0.014,76.188,76.688,73.875,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.063,72.438,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,72.375,74.125,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.68,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2313,0,1,3,1,100.0,0,0,0,0,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,12.656,2.248,2.228,-0.253,70.754,66.859,71.865,64.068,62.93,0.0,-0.01,0.025,20.0,20.0,44.232,34.718,65.321,71.392,96.728,88.237,96.526,43.251,51.004,43.644,-10.82,49.0,62.5,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.57,72.5,71.375,0.014,76.313,76.625,73.875,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.063,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.038,72.5,74.063,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.68,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5162008,2314,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.617,2.248,0.462,0.937,70.647,66.647,71.76,64.068,62.823,0.0,-0.01,0.028,20.0,20.0,44.344,34.662,65.263,71.392,96.654,88.237,96.452,43.251,51.108,43.644,-10.82,48.906,62.438,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.313,71.375,0.014,76.0,76.625,73.875,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.0,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.875,0.034,72.313,74.063,71.625,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.672,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2315,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.021,13.441,0,80,55,1.4,12.742,2.248,2.228,-0.71,70.754,66.753,71.865,64.174,63.038,0.0,-0.014,0.025,20.0,20.0,44.176,34.69,65.295,71.499,96.506,88.024,96.526,43.397,51.108,43.717,-10.82,48.844,62.344,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.508,72.5,71.375,0.014,76.188,76.625,73.688,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.063,74.0,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.037,72.375,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.558,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2316,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.648,2.248,0.462,0.4,70.647,66.859,71.865,64.174,62.93,0.0,-0.01,0.025,20.0,20.0,44.961,34.69,65.373,71.284,96.432,88.024,96.452,43.397,51.108,43.79,-10.82,48.75,62.281,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.742,72.5,71.375,0.014,76.188,76.688,73.688,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.063,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.5,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.684,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5162008,2317,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.648,2.248,2.228,1.189,70.754,66.753,71.865,64.174,63.038,0.0,-0.01,0.028,20.0,20.0,44.737,34.662,65.373,71.392,96.358,88.024,96.23,43.324,51.213,43.717,-10.82,48.688,62.219,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.773,72.5,71.375,0.014,76.188,76.625,73.688,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.0,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.039,72.375,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.0,0.664,0.0,0.0,0.035,0.036,0.002,0.001,0.0,0.001
5162008,2318,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.789,2.248,2.228,-0.542,70.754,66.753,71.76,64.174,63.038,0.0,-0.01,0.025,20.0,20.0,45.438,34.69,65.36,71.499,96.358,87.918,96.23,43.324,51.317,43.717,-10.82,48.594,62.125,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.641,72.313,71.438,0.014,76.0,76.625,73.875,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,72.938,74.063,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,72.5,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.662,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5162008,2319,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,12.406,2.248,2.228,-1.413,70.862,66.859,71.865,64.279,63.145,0.0,-0.01,0.028,20.0,20.0,45.354,34.662,65.651,71.392,96.284,87.812,96.157,43.324,51.317,43.717,-10.82,48.5,61.875,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.625,72.313,71.375,0.014,76.188,76.563,73.688,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.063,74.063,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.036,72.375,74.125,71.688,73.5,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.657,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5162008,2320,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.469,2.248,2.228,-0.405,70.647,66.859,71.971,64.279,63.038,0.0,-0.007,0.028,20.0,20.0,44.961,34.662,65.626,71.392,96.21,87.812,96.083,43.324,51.317,43.717,-10.82,48.406,61.719,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.586,72.5,71.375,0.014,76.0,76.563,73.688,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.0,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.037,72.375,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.662,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2321,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.82,2.248,2.228,2.114,70.754,66.859,71.865,64.385,63.038,0.0,-0.01,0.025,20.0,20.0,46.476,34.662,65.677,71.392,96.21,87.706,96.009,43.397,51.317,43.717,-10.82,48.25,61.594,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.445,72.5,71.375,0.014,76.0,76.563,73.875,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,72.938,74.0,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.375,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.543,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2322,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.57,3.37,2.228,-1.363,70.754,66.859,71.865,64.385,63.145,0.0,-0.01,0.028,20.0,20.0,45.354,34.662,65.528,71.392,96.062,87.706,95.935,43.471,51.317,43.717,-10.82,48.25,61.406,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.695,72.313,71.375,0.014,76.0,76.563,73.875,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,74.0,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.375,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.419,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5162008,2323,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.742,2.248,2.228,-0.54,70.647,66.859,71.76,64.279,63.145,0.0,-0.01,0.028,20.0,20.0,45.466,34.662,65.451,71.284,95.988,87.599,95.787,43.397,51.422,43.79,-10.82,48.125,61.344,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.5,72.5,71.375,0.014,76.0,76.563,73.688,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.0,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.035,72.375,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.656,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2324,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.805,2.248,2.228,-0.827,70.647,66.859,71.76,64.279,63.145,0.0,-0.007,0.025,20.0,20.0,45.718,34.69,65.321,71.284,95.84,87.599,95.787,43.031,51.422,43.425,-10.82,48.031,61.25,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,13.102,72.313,71.375,0.014,76.0,76.563,73.688,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.313,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.5,74.125,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.629,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2325,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.805,2.248,2.228,-0.1,70.754,66.859,71.865,64.279,63.252,0.0,-0.01,0.025,20.0,20.0,45.859,34.69,65.373,71.392,95.84,87.387,95.713,42.592,51.422,43.061,-10.82,47.969,60.938,71.938,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.5,71.438,0.014,75.938,76.625,73.688,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.0,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.875,0.038,72.375,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,0.713,0.0,0.0,0.035,0.035,0.002,0.001,0.0,0.001
5162008,2326,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.656,2.248,2.228,0.238,70.647,66.966,71.865,64.385,63.145,0.0,-0.01,0.028,20.0,20.0,46.139,34.662,65.347,71.284,95.766,87.493,95.639,42.298,51.526,42.697,-10.82,47.844,60.813,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.633,72.5,71.438,0.014,75.938,76.563,73.688,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.0,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.034,72.375,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.578,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5162008,2327,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.477,2.248,2.228,0.303,70.647,66.859,71.76,64.385,63.145,0.0,-0.007,0.025,20.0,20.0,46.504,34.662,65.464,71.284,95.766,87.387,95.566,42.225,51.526,42.551,-10.82,47.781,60.625,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.484,72.313,71.375,0.014,75.938,76.563,73.875,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.0,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.034,72.375,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,0.469,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5162008,2328,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.375,2.248,2.228,0.158,70.647,66.966,71.865,64.49,63.145,0.0,-0.01,0.028,20.0,20.0,46.083,34.718,65.373,71.284,95.618,87.387,95.492,41.932,51.631,42.479,-10.82,47.688,60.5,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.5,71.375,0.014,75.938,76.5,73.688,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,73.938,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.035,72.375,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.751,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2329,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.375,2.248,2.228,0.18,70.754,66.966,71.865,64.596,63.359,0.0,-0.007,0.028,20.0,20.0,46.672,34.718,65.425,71.392,95.618,87.174,95.418,42.005,51.631,42.406,-10.82,47.594,60.344,71.75,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.617,72.313,71.438,0.014,75.938,76.625,73.875,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,76.875,0.024,73.063,74.0,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.375,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.557,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2330,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.703,2.248,2.228,0.575,70.647,66.859,71.655,64.49,63.252,0.0,-0.01,0.025,20.0,20.0,46.504,34.69,65.425,71.284,95.544,87.068,95.344,41.932,51.735,42.26,-10.82,47.531,60.156,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.313,71.375,0.014,75.813,76.625,73.875,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.75,0.034,72.375,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.448,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2331,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.617,2.248,2.228,-1.2,70.754,66.966,71.76,64.49,63.359,0.0,-0.01,0.025,20.0,20.0,46.391,34.662,65.438,71.392,95.396,87.068,95.27,41.786,51.631,42.114,-10.82,47.438,59.875,71.813,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.641,72.5,71.438,0.014,75.813,76.625,73.875,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.313,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.446,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2332,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.438,2.248,2.228,-1.382,70.754,66.966,71.76,64.596,63.359,0.0,-0.01,0.028,20.0,20.0,47.093,34.662,65.451,71.392,95.396,87.174,95.196,41.639,51.84,41.969,-10.82,47.344,59.781,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.383,72.5,71.375,0.014,75.813,76.563,73.688,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.938,72.313,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.03,72.375,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.431,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5162008,2333,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.555,2.248,2.228,0.265,70.754,66.859,71.655,64.596,63.252,0.0,-0.01,0.028,20.0,20.0,47.794,34.69,65.399,71.284,95.322,87.068,95.196,41.493,51.84,41.896,-10.82,47.281,59.625,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.313,71.375,0.014,75.813,76.563,73.875,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,73.938,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,72.375,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.521,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2334,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.68,2.248,2.228,0.909,70.647,67.072,71.865,64.596,63.252,0.0,-0.01,0.025,20.0,20.0,47.149,34.662,65.399,71.284,95.248,86.962,95.049,41.419,51.944,41.823,-10.82,47.188,59.656,71.813,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.672,72.5,71.375,0.014,75.813,76.563,73.688,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.034,72.313,74.125,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.512,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2335,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.555,2.248,2.228,0.619,70.647,67.072,71.76,64.702,63.359,0.0,-0.01,0.028,20.0,20.0,47.177,34.662,65.399,71.284,95.248,86.856,95.049,41.346,51.84,41.75,-10.82,47.156,59.563,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.797,72.313,71.438,0.014,75.813,76.5,73.688,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,73.938,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.036,72.313,74.125,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.514,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5162008,2336,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.578,2.248,2.228,-0.767,70.647,67.072,71.76,64.596,63.359,0.0,-0.01,0.028,20.0,20.0,47.625,34.662,65.438,71.177,95.174,86.856,94.975,41.273,51.944,41.677,-10.82,47.063,59.406,71.75,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.727,72.5,71.375,0.014,75.75,76.5,73.875,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.0,72.438,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,72.375,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,0.0,0.506,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2337,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.625,2.248,2.228,1.75,70.647,67.072,71.865,64.702,63.359,0.0,-0.01,0.025,20.0,20.0,47.429,34.69,65.211,71.177,95.026,86.856,94.901,41.126,51.944,41.605,-10.82,47.0,59.375,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.883,72.5,71.438,0.014,75.75,76.438,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,73.938,72.313,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,74.125,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,0.593,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5162008,2338,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.898,2.248,2.228,-1.001,70.754,66.966,71.76,64.596,63.466,0.0,-0.01,0.025,20.0,20.0,47.682,34.69,65.276,71.284,94.952,86.643,94.827,41.126,52.049,41.532,-10.82,46.938,59.313,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.789,72.5,71.375,0.014,75.75,76.5,73.688,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.034,72.313,74.0,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.499,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5162008,2339,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.602,2.248,2.228,-0.873,70.862,66.966,71.76,64.596,63.573,0.0,-0.01,0.025,20.0,20.0,47.738,34.69,65.198,71.392,94.952,86.643,94.753,41.053,52.049,41.459,-10.82,46.875,59.281,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.547,72.313,71.375,0.014,75.75,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,74.125,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,0.495,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2340,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.602,2.248,2.228,0.901,70.647,67.178,71.865,64.807,63.573,0.0,-0.007,0.028,20.0,20.0,47.682,34.662,65.386,71.177,94.804,86.749,94.679,40.98,52.049,41.313,-10.82,46.844,59.188,71.813,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.508,72.5,71.375,0.014,75.75,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.938,72.438,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.031,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.401,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5162008,2341,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.021,13.281,0,80,55,1.4,12.414,2.248,2.228,-0.992,70.754,67.178,71.76,64.702,63.573,0.0,-0.007,0.025,20.0,20.0,47.485,34.69,65.476,71.284,94.73,86.643,94.605,40.906,52.049,41.313,-10.82,46.75,59.063,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.5,71.375,0.014,75.75,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.313,74.0,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.485,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2342,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.523,2.248,2.228,0.258,70.754,67.072,71.76,64.807,63.573,0.0,-0.01,0.025,20.0,20.0,47.541,34.69,65.587,71.284,94.73,86.537,94.532,40.833,52.153,41.168,-10.82,46.719,58.938,71.75,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.844,72.5,71.438,0.014,75.625,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.04,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,0.396,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2343,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.727,2.248,2.228,-1.428,70.862,67.072,71.655,64.702,63.68,0.0,-0.01,0.028,20.0,20.0,47.766,34.662,65.677,71.284,94.583,86.431,94.532,40.76,52.153,41.095,-10.82,46.656,58.625,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.5,71.438,0.014,75.625,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.313,74.0,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.392,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2344,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.742,2.248,2.228,0.741,70.862,67.072,71.655,64.702,63.68,0.0,-0.01,0.025,20.0,20.0,47.625,34.69,65.729,71.284,94.509,86.537,94.458,40.613,52.153,41.022,-10.82,46.594,58.5,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.617,72.5,71.375,0.014,75.625,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.034,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.0,0.474,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5162008,2345,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.703,2.248,2.228,0.976,70.862,67.072,71.655,64.807,63.68,0.0,-0.01,0.025,20.0,20.0,47.71,34.662,65.651,71.284,94.509,86.431,94.384,40.613,52.153,41.022,-10.82,46.5,58.438,71.813,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.5,72.5,71.375,0.014,75.625,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.475,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2346,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.672,2.248,2.228,-1.194,70.754,67.072,71.655,64.807,63.68,0.0,-0.007,0.028,20.0,20.0,47.682,34.662,65.515,71.177,94.435,86.325,94.31,40.467,52.257,40.876,-10.82,46.438,58.406,71.938,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.516,72.5,71.438,0.014,75.625,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.038,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,0.464,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2347,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.609,2.248,2.228,-0.548,70.754,67.178,71.76,64.807,63.68,0.0,-0.01,0.025,20.0,20.0,47.71,34.662,65.347,71.177,94.287,86.325,94.236,40.394,52.362,40.876,-10.82,46.375,58.313,71.75,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.813,72.5,71.375,0.014,75.625,76.375,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.037,72.313,74.063,71.688,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.543,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5162008,2348,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.633,2.248,2.228,0.131,70.754,67.072,71.76,64.807,63.573,0.0,-0.01,0.028,20.0,20.0,47.878,34.634,65.399,71.177,94.287,86.218,94.162,40.394,52.362,40.73,-10.82,46.313,58.219,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.5,71.375,0.014,75.375,76.313,73.688,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.032,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,0.373,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5162008,2349,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.68,2.248,2.228,-1.136,70.862,67.178,71.76,65.019,63.787,0.0,-0.01,0.025,20.0,20.0,48.018,34.634,65.438,71.284,94.213,86.218,94.088,40.247,52.362,40.658,-10.82,46.281,58.188,71.75,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.641,72.5,71.438,0.014,75.625,76.313,73.688,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.938,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,72.313,74.0,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.452,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2350,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.5,2.248,2.228,0.385,70.754,67.178,71.655,64.807,63.787,0.0,-0.01,0.025,20.0,20.0,47.962,34.662,65.36,71.177,94.139,86.218,94.088,40.174,52.362,40.658,-10.828,46.219,58.125,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.664,72.5,71.375,0.014,75.375,76.313,73.688,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.875,72.438,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,75.0,74.625,0.035,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.0,0.53,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5162008,2351,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.578,2.248,2.228,-1.01,70.754,67.284,71.76,64.913,63.787,0.0,-0.007,0.025,20.0,20.0,47.906,34.634,65.476,71.177,94.139,86.112,93.941,40.101,52.362,40.512,-10.82,46.156,58.063,71.813,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.789,72.625,71.438,0.014,75.375,76.313,73.688,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.938,72.438,74.375,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.03,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.446,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2352,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.695,2.248,2.228,0.392,70.862,67.072,71.76,64.913,63.894,0.0,-0.01,0.028,20.0,20.0,47.962,34.634,65.373,71.177,94.065,86.006,93.941,40.101,52.466,40.512,-10.82,46.125,58.031,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.773,72.5,71.438,0.014,75.313,76.375,73.875,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.875,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.313,74.125,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,0.443,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2353,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.5,2.248,2.228,-1.328,70.862,67.178,71.655,64.913,63.894,0.0,-0.01,0.025,20.0,20.0,47.99,34.634,65.347,71.284,93.991,86.006,94.015,40.027,52.362,40.512,-10.82,46.063,57.875,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.313,71.438,0.014,75.313,76.313,73.875,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,76.875,0.024,72.938,73.875,72.438,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.035,72.313,74.0,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.525,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2354,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.5,2.248,2.228,0.465,70.754,67.178,71.655,64.913,63.787,0.0,-0.01,0.025,20.0,20.0,47.99,34.634,65.476,71.177,93.917,85.9,93.793,39.881,52.571,40.366,-10.82,46.0,57.625,71.813,71.188,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.32,72.625,71.438,0.014,75.313,76.313,73.688,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.875,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.51,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5162008,2355,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.469,2.248,2.228,-0.307,70.754,67.284,71.76,65.019,63.787,0.0,-0.01,0.025,20.0,20.0,48.018,34.662,65.399,71.069,93.769,85.793,93.719,40.247,52.571,40.585,-10.82,45.969,57.5,71.813,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.398,72.625,71.438,0.014,75.313,76.375,73.688,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.875,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.034,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.366,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2356,0,1,3,1,100.0,0,0,0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.563,2.248,2.228,2.343,70.862,67.284,71.76,65.124,63.894,0.0,-0.01,0.028,20.0,20.0,48.046,34.634,65.399,71.177,93.769,85.793,93.719,40.76,52.571,41.095,-10.82,45.906,57.375,71.75,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.625,72.5,71.375,0.014,75.313,76.313,73.875,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,76.875,0.024,72.938,73.875,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.313,74.125,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,0.378,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5162008,2357,0,1,3,1,100.0,0,0,0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.734,2.248,2.228,-1.062,70.754,67.178,71.655,64.913,63.894,0.0,-0.007,0.025,20.0,20.0,47.99,34.662,65.69,71.069,93.695,85.793,93.571,40.906,52.571,41.313,-10.82,45.844,57.375,71.813,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.516,72.625,71.438,0.014,75.313,76.313,73.875,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,73.813,72.438,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.038,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.467,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5162008,2358,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.711,2.248,2.228,-1.436,70.754,67.178,71.655,65.019,64.001,0.0,-0.01,0.028,20.0,20.0,48.018,34.634,65.703,71.177,93.769,85.687,93.719,40.98,52.675,41.459,-10.82,45.781,57.375,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.734,72.5,71.375,0.014,75.313,76.313,73.688,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,73.938,72.438,74.0,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.75,0.031,72.313,74.063,71.813,73.375,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,0.547,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5162008,2359,0,1,3,1,100.0,0,0,0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.609,2.248,2.228,1.524,70.862,67.178,71.55,65.019,64.001,0.0,-0.01,0.028,20.0,20.0,47.99,34.634,65.781,71.177,93.695,85.581,93.645,40.98,52.675,41.386,-10.82,45.75,57.344,71.75,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.57,72.5,71.438,0.014,75.313,76.313,73.688,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.938,73.875,72.438,74.125,0.0,73.313,72,70,1000,200,-0.001,0.0,74.875,74.625,0.037,72.313,74.063,71.938,73.25,0.0,42.844,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,0.466,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
