DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.805,0,80,55,1.4,56.914,42.316,3.107,6.802,69.911,66.758,71.31,65.2,65.514,0.0,-0.008,-0.004,20.0,20.0,37.148,33.607,55.444,68.962,100.218,90.848,107.606,42.691,56.225,42.496,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.953,70.188,68.375,0.012,74.125,75.625,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.531,77.438,75.938,0.022,71.5,73.938,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.313,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,57.992,42.316,3.107,2.508,69.911,66.973,71.418,65.2,65.514,0.0,-0.008,-0.004,20.0,20.0,37.148,33.607,55.457,69.069,100.145,90.848,107.458,42.691,56.12,42.496,-10.852,110,110,70.75,69.75,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.719,70.188,68.25,0.012,74.125,75.625,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.594,77.625,75.813,0.022,71.5,74.0,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.313,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.199,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5162008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,57.82,42.316,3.107,1.076,70.124,66.973,71.418,65.2,65.731,0.0,-0.008,-0.004,20.0,20.0,37.092,33.607,55.431,69.177,100.071,90.635,107.384,42.691,56.015,42.496,-10.852,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.414,70.188,68.25,0.012,74.0,75.688,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.656,77.438,75.938,0.022,71.5,74.0,72.875,72.938,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.5,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.008,-0.201,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,57.336,42.316,3.107,1.076,70.124,66.973,71.418,64.981,65.731,0.0,-0.008,-0.004,20.0,20.0,37.092,33.664,55.334,69.177,99.923,90.529,107.163,42.691,56.225,42.496,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.547,70.188,68.25,0.012,74.0,75.625,74.5,75.25,0.0,0.0,72,70,1000,200,0.001,44.594,77.625,75.813,0.022,71.5,73.938,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.5,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.198,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5162008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,58.711,42.316,3.107,2.508,70.124,66.973,71.418,65.2,65.731,0.0,-0.008,-0.004,20.0,20.0,37.065,33.636,55.36,69.177,99.776,90.422,107.089,42.691,56.12,42.496,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.93,70.188,68.25,0.012,74.0,75.563,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.406,77.625,75.813,0.022,71.5,73.938,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.438,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.199,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5162008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,57.391,42.316,3.107,2.508,69.911,66.973,71.418,65.2,65.514,0.0,-0.008,-0.004,20.0,20.0,37.092,33.636,55.321,68.962,99.702,90.422,106.941,42.763,56.12,42.569,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.734,70.188,68.25,0.012,74.0,75.625,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.375,77.438,75.813,0.022,71.5,73.938,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.5,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,57.391,42.316,3.107,1.076,70.124,67.08,71.418,65.2,65.731,0.0,-0.005,-0.004,20.0,20.0,37.037,33.636,55.347,69.177,99.628,90.316,106.793,42.691,56.015,42.569,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.023,70.188,68.25,0.012,74.0,75.625,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.5,77.438,75.938,0.022,71.5,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.5,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.126,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,58.523,42.316,3.107,2.508,70.124,66.973,71.418,65.2,65.731,0.0,-0.008,-0.004,20.0,20.0,37.037,33.664,55.295,69.177,99.554,90.316,106.72,42.763,56.12,42.569,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.617,70.188,68.063,0.012,74.0,75.625,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.938,77.438,75.813,0.022,71.375,73.875,73.125,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.375,72.5,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.2,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.005
5162008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.747,0,80,55,1.4,57.242,42.316,3.107,2.508,70.124,67.08,71.418,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,37.009,33.636,55.256,69.177,99.407,90.21,106.572,42.691,56.33,42.569,-10.852,110,110,71.0,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.688,70.25,68.063,0.012,74.0,75.563,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.688,77.438,75.813,0.022,71.5,73.875,72.875,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.5,72.875,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.123,0.0,0.0,0.036,0.035,0.004,0.005,0.004,0.004
5162008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.645,0,80,55,1.4,57.211,42.316,3.107,2.508,69.911,66.866,71.202,65.31,65.622,0.0,-0.008,-0.004,20.0,20.0,37.009,33.664,55.191,68.962,99.407,90.103,106.424,42.763,56.225,42.642,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.242,70.188,68.063,0.012,74.0,75.625,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.781,77.438,75.813,0.022,71.5,73.813,73.125,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.5,72.563,73.063,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.008,-0.123,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.005
5162008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,56.914,42.316,3.107,2.508,70.124,66.866,71.093,65.09,65.84,0.0,-0.008,-0.004,20.0,20.0,36.981,33.693,55.139,69.177,99.333,89.997,106.276,42.763,56.33,42.569,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.555,70.188,68.063,0.012,74.0,75.563,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.469,77.438,75.813,0.022,71.5,73.875,72.875,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.563,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.007,-0.196,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,57.086,42.316,3.107,-0.356,69.911,67.08,71.31,65.31,65.622,0.0,-0.008,-0.004,20.0,20.0,36.981,33.664,55.113,68.962,99.186,89.89,106.129,42.836,56.33,42.642,-10.852,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.656,70.188,68.063,0.012,73.938,75.5,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.406,77.438,75.813,0.022,71.5,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.5,72.875,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.198,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,57.086,42.316,3.107,1.076,70.124,66.866,71.202,65.09,65.84,0.0,-0.008,-0.004,20.0,20.0,36.981,33.664,55.068,69.177,99.038,89.89,106.055,42.836,56.33,42.642,-10.852,110,110,71.0,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.906,70.188,68.25,0.012,73.938,75.5,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.563,77.438,75.813,0.022,71.5,73.938,72.875,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.438,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,58.5,42.316,3.107,2.508,70.124,67.08,71.418,65.31,65.622,0.0,-0.005,-0.004,20.0,20.0,36.981,33.664,55.055,68.962,98.964,89.784,105.907,42.763,56.435,42.569,-10.852,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.781,70.188,68.25,0.012,73.938,75.5,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.938,77.438,75.813,0.022,71.5,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.438,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.008,-0.195,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,57.875,42.316,3.107,2.508,70.124,67.08,71.418,65.09,65.84,0.0,-0.008,-0.004,20.0,20.0,36.981,33.664,55.055,69.177,98.964,89.677,105.833,42.836,56.33,42.642,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.68,70.188,68.063,0.011,73.938,75.5,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.625,77.438,75.813,0.022,71.5,73.938,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.791,0,80,55,1.4,57.906,42.316,3.107,1.076,70.124,67.08,71.31,65.31,65.84,0.0,-0.008,-0.004,20.0,20.0,36.953,33.693,55.042,69.284,98.817,89.571,105.686,42.836,56.225,42.569,-10.852,110,110,70.75,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.875,70.188,68.063,0.012,73.938,75.438,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.844,77.438,75.813,0.022,71.375,73.938,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.275,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,57.859,42.316,3.107,1.076,70.018,66.866,71.202,65.09,65.622,0.0,-0.008,-0.004,20.0,20.0,36.981,33.722,55.042,69.069,98.743,89.571,105.538,42.763,56.225,42.642,-10.852,110,110,71.0,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.383,70.188,68.25,0.012,73.938,75.438,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,45.0,77.313,75.813,0.022,71.5,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.313,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.123,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,58.508,42.316,3.107,2.508,70.018,66.866,71.202,65.2,65.84,0.0,-0.008,-0.004,20.0,20.0,36.981,33.751,54.964,69.177,98.669,89.571,105.464,42.836,56.225,42.642,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.766,70.188,68.063,0.012,73.938,75.375,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,44.656,77.438,75.813,0.022,71.375,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.938,74.563,0.023,71.5,72.375,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.199,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5162008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,58.406,42.316,3.107,2.508,70.124,66.866,71.202,65.2,65.84,0.0,-0.008,-0.004,20.0,20.0,36.953,33.722,54.887,69.284,98.596,89.358,105.39,42.836,56.33,42.715,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.492,70.188,68.25,0.012,73.875,75.375,74.438,74.938,0.0,0.0,72,70,1000,200,0.001,44.594,77.438,75.813,0.022,71.375,73.938,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.313,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.124,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,58.406,42.316,3.107,1.076,70.018,67.08,71.418,65.42,65.84,0.0,-0.008,-0.004,20.0,20.0,36.953,33.722,54.887,69.284,98.522,89.358,105.243,42.836,56.54,42.642,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.797,70.188,68.25,0.012,73.875,75.313,74.5,75.125,0.0,0.0,72,70,1000,200,0.001,44.531,77.438,75.75,0.022,71.375,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.313,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.733,0,80,55,1.4,58.445,42.316,3.107,1.076,69.911,67.187,71.418,65.42,65.622,0.0,-0.008,-0.004,20.0,20.0,36.953,33.751,54.926,68.962,98.448,89.252,105.095,42.909,56.435,42.715,-10.852,110,110,70.75,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.563,70.188,68.25,0.012,73.938,75.313,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,44.75,77.438,75.813,0.022,71.375,73.938,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,71.5,72.313,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5162008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,58.297,42.316,3.107,1.076,70.018,67.08,71.418,65.42,65.84,0.0,-0.008,-0.004,20.0,20.0,36.953,33.722,54.951,69.284,98.374,89.145,105.021,42.836,56.33,42.715,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.664,70.188,68.25,0.012,73.875,75.375,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,44.656,77.438,75.813,0.022,71.375,73.938,72.875,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.313,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.123,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,57.398,42.316,3.107,1.076,70.231,67.08,71.527,65.42,65.84,0.0,-0.008,-0.004,20.0,20.0,36.926,33.751,54.887,69.177,98.227,89.039,104.947,42.836,56.33,42.715,-10.852,110,110,70.75,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.477,70.188,68.25,0.012,73.875,75.313,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,44.813,77.438,75.813,0.022,71.375,73.938,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.313,72.875,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.124,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,58.266,42.316,3.107,1.076,70.018,67.08,71.418,65.42,65.622,0.0,-0.008,-0.004,20.0,20.0,36.926,33.722,54.835,68.962,98.227,89.145,104.8,42.836,56.33,42.715,-10.852,110,110,71.0,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.711,70.063,68.25,0.012,73.875,75.313,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,44.844,77.313,75.75,0.022,71.375,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.375,72.25,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.123,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,58.344,42.316,3.107,2.508,69.911,67.187,71.527,65.42,65.84,0.0,-0.008,-0.004,20.0,20.0,36.898,33.722,54.789,69.177,98.079,89.039,104.726,42.909,56.33,42.715,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.609,70.188,68.25,0.012,73.875,75.25,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,44.781,77.313,75.813,0.022,71.313,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.25,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,58.344,42.316,3.107,1.076,70.018,67.187,71.527,65.42,65.84,0.0,-0.008,-0.004,20.0,20.0,36.898,33.693,54.725,69.284,98.006,88.932,104.578,42.836,56.435,42.642,-10.852,110,110,71.0,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.859,70.188,68.25,0.012,73.875,75.25,74.438,74.938,0.0,0.0,72,70,1000,200,0.001,45.438,77.313,75.75,0.022,71.375,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.25,72.875,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,58.141,42.316,3.107,2.508,70.018,66.973,71.31,65.2,65.622,0.0,-0.008,-0.004,20.0,20.0,36.87,33.693,54.576,69.069,97.932,88.826,104.504,42.909,56.435,42.787,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.5,70.188,68.25,0.012,73.75,75.25,74.438,74.938,0.0,0.0,72,70,1000,200,0.001,45.094,77.313,75.813,0.022,71.375,73.938,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.5,72.25,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.124,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5162008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,58.43,42.316,3.107,2.508,70.018,66.973,71.202,65.2,65.622,0.0,-0.008,-0.004,20.0,20.0,36.898,33.636,54.524,68.962,97.858,88.72,104.357,42.909,56.33,42.715,-10.852,110,110,71.0,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.398,70.188,68.063,0.012,73.75,75.25,74.5,74.938,0.0,0.0,72,70,1000,200,0.001,45.469,77.313,75.813,0.022,71.375,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.375,72.188,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.198,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,57.672,42.316,3.107,2.508,70.018,67.187,71.527,65.42,65.731,0.0,-0.008,-0.004,20.0,20.0,36.87,33.664,54.504,69.069,97.784,88.613,104.283,42.909,56.33,42.787,-10.852,110,110,70.75,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.289,70.188,68.25,0.012,73.75,75.25,74.438,74.938,0.0,0.0,72,70,1000,200,0.001,44.75,77.313,75.813,0.022,71.375,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.375,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.125,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5162008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,59.234,42.316,3.107,2.508,70.231,67.187,71.527,65.31,65.949,0.0,-0.008,-0.004,20.0,20.0,36.842,33.664,54.439,69.177,97.637,88.72,104.135,42.909,56.33,42.642,-10.852,110,110,70.75,69.625,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.609,70.188,68.063,0.012,73.75,75.25,74.5,74.813,0.0,0.0,72,70,1000,200,0.001,45.156,77.313,75.813,0.022,71.375,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.375,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.273,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,57.594,42.316,3.107,2.508,70.018,66.973,71.31,65.2,65.949,0.0,-0.008,-0.004,20.0,20.0,36.842,33.636,54.401,69.177,97.637,88.613,104.061,42.909,56.33,42.787,-10.852,110,110,70.75,69.563,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.313,70.188,68.25,0.012,73.75,75.188,74.438,74.938,0.0,0.0,72,70,1000,200,0.001,45.531,77.313,75.813,0.022,71.375,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.375,72.125,72.875,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.125,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,57.703,42.316,3.107,1.076,70.231,66.973,71.31,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,36.814,33.607,54.401,68.962,97.563,88.4,103.914,42.909,56.33,42.787,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.031,70.188,68.063,0.012,73.563,75.188,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,44.656,77.438,75.813,0.022,71.313,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.375,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.125,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,57.703,42.316,3.107,1.076,70.018,66.973,71.31,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,36.814,33.664,54.362,69.069,97.489,88.294,103.914,43.054,56.435,42.787,-10.852,110,110,70.75,69.625,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.68,70.188,68.063,0.012,73.75,75.188,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.625,77.313,75.75,0.022,71.313,73.938,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,71.375,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.273,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,58.43,42.316,3.107,2.508,70.018,66.973,71.202,65.31,65.949,0.0,-0.008,-0.004,20.0,20.0,36.814,33.636,54.31,69.177,97.489,88.294,103.766,42.981,56.54,42.787,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.977,70.188,68.25,0.012,73.75,75.125,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.125,77.313,75.75,0.022,71.313,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,71.375,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.805,0,80,55,1.4,58.398,42.316,3.107,3.939,70.018,66.973,71.202,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,36.814,33.607,54.2,68.962,97.342,88.187,103.618,43.054,56.435,42.86,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.328,70.188,68.25,0.012,73.75,75.125,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.438,77.313,75.75,0.022,71.313,73.875,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.25,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,57.773,42.316,3.107,1.076,70.231,67.187,71.418,65.53,65.949,0.0,-0.008,-0.004,20.0,20.0,36.814,33.578,54.148,69.177,97.268,88.187,103.544,42.981,56.435,42.86,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.398,70.188,68.375,0.012,73.563,75.125,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.063,77.313,75.75,0.022,71.313,73.875,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.375,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.123,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5162008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,59.0,42.316,3.107,1.076,70.018,66.973,71.093,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,36.814,33.607,54.135,69.069,97.194,88.081,103.47,43.054,56.54,42.86,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.945,70.063,68.25,0.012,73.75,75.125,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.531,77.313,75.75,0.022,71.313,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.375,72.188,73.063,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,57.492,42.316,3.107,1.076,70.231,67.187,71.31,65.53,65.949,0.0,-0.008,-0.004,20.0,20.0,36.814,33.636,54.122,69.177,97.121,87.975,103.323,42.981,56.54,42.86,-10.852,110,110,71.0,69.625,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.461,70.188,68.063,0.012,73.75,75.125,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.438,77.313,75.75,0.022,71.313,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.25,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.123,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5162008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,57.492,42.316,3.107,1.076,70.018,67.187,71.31,65.53,65.731,0.0,-0.008,-0.004,20.0,20.0,36.787,33.636,54.096,69.069,97.047,87.975,103.323,43.054,56.54,42.86,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.031,70.188,68.063,0.012,73.563,75.188,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.469,77.188,75.75,0.022,71.313,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.375,72.188,72.875,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.197,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.005
5162008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,58.328,43.579,3.107,2.508,70.231,66.973,71.093,65.31,65.949,0.0,-0.008,-0.004,20.0,20.0,36.787,33.636,54.031,69.177,96.973,87.868,103.175,43.054,56.435,42.86,-10.852,110,110,71.0,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.781,70.188,68.25,0.012,73.75,75.125,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.5,77.313,75.75,0.022,71.313,73.875,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.375,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,58.977,42.316,3.107,1.076,70.018,67.187,71.31,65.53,65.731,0.0,-0.008,-0.004,20.0,20.0,36.759,33.664,54.005,69.069,96.899,87.762,103.101,43.054,56.54,42.86,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.531,70.188,68.25,0.012,73.563,75.188,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.531,77.313,75.75,0.022,71.313,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.25,72.25,72.875,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,58.914,42.316,3.107,2.508,70.018,66.973,71.093,65.42,65.731,0.0,-0.008,-0.004,20.0,20.0,36.731,33.664,54.005,69.069,96.752,87.655,102.954,43.054,56.54,42.86,-10.852,110,110,71.0,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.664,70.188,68.063,0.011,73.563,75.125,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.219,77.313,75.75,0.022,71.313,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.375,72.25,73.0,72.063,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.007,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,57.953,42.316,3.107,2.508,70.231,67.187,71.093,65.53,65.731,0.0,-0.008,-0.004,20.0,20.0,36.759,33.636,53.94,69.069,96.752,87.655,102.954,43.054,56.54,42.933,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.5,70.188,68.063,0.012,73.563,75.188,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.938,77.188,75.75,0.022,71.313,73.875,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.375,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.124,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5162008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,58.688,42.316,3.107,1.076,70.018,66.973,71.093,65.42,65.949,0.0,-0.008,-0.004,20.0,20.0,36.731,33.636,53.934,69.284,96.678,87.549,102.806,43.054,56.645,42.86,-10.852,110,110,71.0,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.539,70.188,68.063,0.012,73.563,75.188,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.281,77.188,75.75,0.022,71.313,73.875,72.875,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.375,72.25,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.196,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,58.688,42.316,3.107,1.076,70.018,66.973,71.093,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,36.703,33.636,53.966,69.069,96.531,87.549,102.732,43.054,56.54,42.933,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.289,70.188,68.25,0.012,73.563,75.125,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,45.75,77.188,75.75,0.022,71.313,73.875,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.188,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.123,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5162008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,58.297,42.316,3.107,1.076,70.231,67.08,71.093,65.42,65.949,0.0,-0.008,-0.004,20.0,20.0,36.703,33.664,53.895,69.284,96.457,87.442,102.658,43.054,56.54,42.86,-10.852,110,110,70.75,69.625,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,14.141,70.188,68.25,0.012,73.563,75.125,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.813,77.188,75.75,0.022,71.188,73.875,72.875,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.25,72.188,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,59.438,42.316,3.107,2.508,70.018,67.294,71.31,65.42,65.731,0.0,-0.008,-0.004,20.0,20.0,36.731,33.664,53.934,69.069,96.457,87.336,102.584,43.127,56.54,42.933,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.453,70.188,68.063,0.012,73.563,75.125,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.125,77.188,75.75,0.022,71.188,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.125,72.875,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.198,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5162008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.805,0,80,55,1.4,58.523,42.316,3.107,1.076,70.018,67.08,71.093,65.639,65.731,0.0,-0.008,-0.004,20.0,20.0,36.731,33.607,53.934,69.069,96.383,87.23,102.437,43.127,56.54,42.933,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.148,70.063,68.063,0.012,73.563,75.063,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.125,77.188,75.75,0.022,71.188,73.875,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.125,73.0,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.2,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.005
5162008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,57.844,42.316,3.107,2.508,70.018,66.973,71.093,65.639,65.731,0.0,-0.008,-0.004,20.0,20.0,36.703,33.636,53.882,69.069,96.236,87.23,102.215,43.054,56.54,42.933,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.195,70.188,68.063,0.012,73.438,75.063,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.156,77.188,75.75,0.022,71.188,73.875,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.25,72.125,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.123,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.66,0,80,55,1.4,58.563,42.316,3.107,1.076,70.231,67.294,71.31,65.639,66.058,0.0,-0.008,-0.004,20.0,20.0,36.703,33.636,53.882,69.177,96.236,87.23,102.289,43.127,56.645,42.933,-10.852,110,110,70.75,69.625,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.758,70.188,68.063,0.012,73.313,75.063,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,45.844,77.188,75.75,0.022,71.188,73.875,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.125,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.196,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,58.578,42.316,3.107,-0.356,70.231,67.08,71.093,65.42,65.949,0.0,-0.008,-0.004,20.0,20.0,36.675,33.636,53.979,69.284,96.162,87.123,102.141,43.199,56.645,42.933,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.398,70.063,68.063,0.012,73.438,75.0,74.438,74.813,0.0,0.0,72,70,1000,200,0.001,45.813,77.188,75.5,0.022,71.188,73.875,72.875,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.563,0.023,71.25,72.125,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.272,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.733,0,80,55,1.4,58.117,42.316,3.107,2.508,70.018,67.294,71.202,65.639,65.84,0.0,-0.008,-0.004,20.0,20.0,36.703,33.607,53.908,69.069,96.088,87.017,102.141,43.127,56.645,43.006,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.594,70.188,68.25,0.012,73.438,75.0,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,45.656,77.188,75.75,0.022,71.188,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.313,0.023,71.25,72.125,72.875,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.123,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.005
5162008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,58.727,42.316,3.107,2.508,70.018,67.08,71.093,65.42,65.84,0.0,-0.008,-0.004,20.0,20.0,36.648,33.607,53.895,68.962,96.014,87.017,101.994,43.199,56.54,43.006,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.328,70.063,68.25,0.012,73.438,75.0,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.625,77.188,75.5,0.022,71.188,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.125,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,58.727,42.316,3.107,2.508,70.124,67.08,71.093,65.42,66.058,0.0,-0.008,-0.004,20.0,20.0,36.648,33.607,53.94,69.284,95.94,87.017,101.92,43.127,56.645,42.933,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.086,70.063,68.063,0.012,73.438,74.938,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.656,77.188,75.5,0.022,71.188,73.875,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.063,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.656,42.316,3.107,1.076,70.338,67.08,71.093,65.639,66.058,0.0,-0.008,-0.004,20.0,20.0,36.648,33.636,53.992,69.284,95.867,86.91,101.846,43.199,56.645,43.006,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.273,70.25,68.063,0.012,73.438,75.0,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.625,77.188,75.75,0.022,71.188,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.125,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,58.969,42.316,3.107,2.508,70.124,67.294,71.202,65.42,65.731,0.0,-0.008,-0.004,20.0,20.0,36.675,33.607,54.018,69.069,95.793,86.91,101.698,43.199,56.645,43.006,-10.867,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.25,70.188,68.063,0.012,73.313,74.938,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.5,77.188,75.75,0.022,71.188,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.063,72.875,72.0,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,58.297,42.316,3.107,1.076,70.018,67.294,71.202,65.639,65.84,0.0,-0.008,-0.004,20.0,20.0,36.675,33.607,54.018,69.069,95.719,86.697,101.624,43.199,56.75,43.006,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.32,70.188,68.063,0.012,73.313,74.938,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.469,77.188,75.75,0.022,71.188,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.125,72.125,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,58.625,42.316,4.643,2.508,70.338,67.08,70.985,65.53,66.058,0.0,-0.008,-0.004,20.0,20.0,36.648,33.578,54.031,69.284,95.645,86.697,101.551,43.272,56.645,43.006,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.117,70.188,68.25,0.011,73.313,74.938,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.5,77.188,75.5,0.022,71.063,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,71.25,72.125,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.274,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,59.203,43.579,3.107,1.076,70.338,67.294,71.202,65.53,65.84,0.0,-0.008,-0.004,20.0,20.0,36.648,33.578,54.018,68.962,95.572,86.591,101.477,43.199,56.645,43.079,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.43,70.188,68.25,0.011,73.313,74.875,74.438,74.625,0.0,0.0,72,70,1000,200,0.001,46.344,77.188,75.5,0.022,71.188,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.063,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.123,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5162008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,58.547,42.316,3.107,2.508,70.231,67.08,70.985,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,36.648,33.578,54.018,69.284,95.498,86.591,101.403,43.272,56.75,43.079,-10.852,110,110,70.688,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.258,70.188,68.063,0.012,73.313,74.875,74.313,74.75,0.0,0.0,72,70,1000,200,0.001,46.313,77.125,75.75,0.022,71.188,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.125,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.004
5162008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,58.547,42.316,3.107,3.939,70.124,67.08,70.985,65.53,65.84,0.0,-0.008,-0.004,20.0,20.0,36.648,33.578,53.979,69.069,95.424,86.485,101.329,43.199,56.645,43.006,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.539,70.188,68.25,0.012,73.313,74.875,74.313,74.75,0.0,0.0,72,70,1000,200,0.001,46.406,77.188,75.5,0.022,71.188,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.063,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,58.992,42.316,3.107,2.508,70.124,67.08,70.985,65.53,65.84,0.0,-0.008,-0.004,20.0,20.0,36.62,33.578,53.94,69.069,95.35,86.378,101.181,43.199,56.75,43.079,-10.852,110,110,70.75,69.688,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.328,70.188,68.25,0.012,73.25,74.875,74.313,74.75,0.0,0.0,72,70,1000,200,0.001,46.656,77.188,75.5,0.022,71.063,73.813,72.75,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.063,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.122,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
