DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.805,0,80,55,1.4,59.102,42.316,3.107,1.076,70.231,67.08,70.877,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,36.62,33.578,53.908,69.284,95.203,86.378,101.108,43.272,56.75,43.079,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.258,70.188,68.063,0.011,73.313,74.875,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.594,77.125,75.5,0.022,71.188,73.813,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,71.25,72.063,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,59.32,42.316,3.107,1.076,70.338,67.294,71.093,65.53,66.058,0.0,-0.008,-0.004,20.0,20.0,36.592,33.607,53.869,69.284,95.203,86.378,101.034,43.272,56.645,43.079,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.523,70.188,68.063,0.012,73.313,74.875,74.438,74.75,0.0,0.0,72,70,1000,200,0.001,46.563,77.125,75.5,0.022,71.063,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.063,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,-0.198,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,58.922,42.316,3.107,2.508,70.124,67.08,70.877,65.53,65.84,0.0,-0.008,-0.004,20.0,20.0,36.592,33.578,53.843,69.069,95.129,86.272,100.96,43.272,56.645,43.006,-10.852,110,110,70.75,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.258,70.188,68.25,0.012,73.25,74.875,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.625,77.125,75.5,0.022,71.063,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.063,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.273,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,60.047,42.316,3.107,1.076,70.338,67.08,70.877,65.53,66.058,0.0,-0.008,-0.004,20.0,20.0,36.592,33.607,53.727,69.284,95.055,86.165,100.886,43.345,56.855,43.079,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.938,70.188,68.25,0.012,73.25,74.813,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.438,77.125,75.5,0.022,71.063,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.063,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.007,-0.271,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,60.047,42.316,3.107,1.076,70.338,67.401,71.093,65.53,66.058,0.0,-0.008,-0.004,20.0,20.0,36.592,33.578,53.727,69.284,94.982,86.059,100.812,43.272,56.75,43.079,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.617,70.188,68.25,0.012,73.25,74.875,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.75,77.125,75.5,0.022,71.063,73.813,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.0,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.219,42.316,3.107,2.508,70.124,67.187,70.877,65.53,65.84,0.0,-0.008,-0.004,20.0,20.0,36.564,33.578,53.662,69.069,94.982,86.059,100.738,43.345,56.855,43.152,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.461,70.188,68.063,0.012,73.25,74.813,74.313,74.75,0.0,0.0,72,70,1000,200,0.001,46.719,77.125,75.5,0.022,71.063,73.75,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.063,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.196,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,59.383,42.316,3.107,3.939,70.124,67.187,70.877,65.749,65.84,0.0,-0.008,-0.004,20.0,20.0,36.564,33.636,53.701,69.069,94.908,85.952,100.664,43.272,56.855,43.152,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.57,70.188,68.063,0.012,73.25,74.813,74.438,74.625,0.0,0.0,72,70,1000,200,0.001,46.125,77.125,75.5,0.022,71.063,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.125,72.063,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.121,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,59.305,42.316,3.107,2.508,70.338,67.294,71.202,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,36.564,33.607,53.662,69.284,94.834,85.952,100.591,43.272,56.75,43.152,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.875,70.188,68.063,0.012,73.25,74.813,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.406,77.125,75.5,0.022,71.063,73.813,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.25,72.063,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.123,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,59.188,42.316,3.107,2.508,70.124,67.08,70.985,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,36.564,33.578,53.701,69.069,94.687,85.846,100.517,43.345,56.75,43.079,-10.852,110,110,71.0,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.734,70.188,68.063,0.012,73.25,74.75,74.438,74.625,0.0,0.0,72,70,1000,200,0.001,46.469,77.125,75.5,0.022,71.063,73.813,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.125,72.125,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.273,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,59.07,42.316,3.107,2.508,70.124,67.401,71.093,65.639,66.058,0.0,-0.008,-0.004,20.0,20.0,36.536,33.607,53.649,69.069,94.687,85.846,100.443,43.272,56.96,43.152,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.742,70.188,68.063,0.012,73.25,74.75,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.438,77.125,75.5,0.022,71.063,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.063,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.12,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,59.852,42.316,3.107,1.076,70.124,67.187,70.877,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,36.536,33.607,53.662,69.069,94.539,85.846,100.221,43.272,56.855,43.079,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.945,70.188,68.063,0.012,73.25,74.75,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.5,77.125,75.5,0.022,71.063,73.813,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.875,74.438,0.023,71.125,72.063,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.195,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,59.828,42.316,3.107,1.076,70.124,67.187,70.985,65.639,65.84,0.0,-0.008,-0.004,20.0,20.0,36.508,33.607,53.577,69.069,94.539,85.633,100.221,43.345,56.75,43.152,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.789,70.188,68.25,0.012,73.25,74.75,74.438,74.625,0.0,0.0,72,70,1000,200,0.001,46.438,77.125,75.5,0.022,71.063,73.75,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.313,0.023,71.25,72.063,73.0,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,60.773,42.316,3.107,2.508,70.338,67.187,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,36.508,33.607,53.539,69.284,94.465,85.527,100.148,43.345,56.855,43.152,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.594,70.188,68.25,0.012,73.125,74.75,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.656,77.125,75.5,0.022,70.875,73.75,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.063,73.0,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,60.773,42.316,3.107,2.508,70.338,67.401,71.202,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,36.508,33.607,53.616,69.069,94.318,85.527,100.074,43.345,56.75,43.152,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.484,70.188,68.25,0.012,73.125,74.75,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.719,77.125,75.5,0.022,71.063,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.0,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,59.055,42.316,3.107,2.508,70.124,67.401,71.202,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,36.508,33.636,53.565,69.069,94.318,85.527,100.0,43.345,56.855,43.152,-10.852,110,110,70.75,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.984,70.063,68.063,0.012,73.125,74.75,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.875,77.063,75.5,0.022,70.875,73.75,72.875,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.0,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.197,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,59.641,42.316,3.107,2.508,70.124,67.187,70.985,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,36.481,33.607,53.461,69.069,94.244,85.42,99.926,43.345,56.96,43.225,-10.852,110,110,71.0,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.352,70.188,68.063,0.012,73.25,74.688,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.906,77.125,75.5,0.022,71.063,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.0,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.121,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,59.164,42.316,3.107,1.076,70.124,67.187,70.985,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,36.508,33.607,53.364,69.069,94.17,85.42,99.852,43.345,57.064,43.152,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.188,70.188,68.25,0.012,73.125,74.688,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.625,77.125,75.438,0.022,71.063,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.0,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.641,42.316,3.107,2.508,70.338,67.401,71.202,65.859,66.166,0.0,-0.008,-0.004,20.0,20.0,36.481,33.636,53.383,69.284,95.35,85.42,100.0,43.418,56.96,43.225,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.492,70.188,68.25,0.012,73.125,74.625,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.406,77.125,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.0,72.0,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.648,42.316,3.107,1.076,70.124,67.187,70.985,65.859,66.166,0.0,-0.005,-0.004,20.0,20.0,36.481,33.607,53.338,69.284,96.531,85.207,99.705,43.418,56.855,43.225,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.547,70.188,68.25,0.012,73.125,74.688,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.688,77.063,75.438,0.022,71.063,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.313,0.023,71.125,72.0,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,59.82,42.316,3.107,2.508,70.338,67.187,71.093,65.859,66.166,0.0,-0.008,-0.004,20.0,20.0,36.453,33.578,53.286,69.284,96.383,85.207,99.335,43.418,56.75,43.225,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.516,70.25,68.063,0.011,73.125,74.688,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.719,77.063,75.438,0.022,71.063,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.0,72.0,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.199,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.791,0,80,55,1.4,59.82,42.316,3.107,2.508,70.124,67.401,71.202,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,36.481,33.578,53.247,69.069,96.457,85.101,99.114,43.418,56.96,43.225,-10.852,110,110,70.75,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.063,70.188,68.25,0.011,73.125,74.688,74.313,74.625,0.0,0.0,72,70,1000,200,0.001,46.563,77.125,75.438,0.022,71.063,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.125,72.063,72.875,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.002,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,59.813,42.316,3.107,1.076,70.124,67.187,70.985,65.639,66.166,0.0,-0.008,-0.004,20.0,20.0,36.453,33.607,53.156,69.284,96.678,85.101,98.892,43.418,56.96,43.225,-10.852,110,110,70.75,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.703,70.188,68.063,0.012,73.125,74.688,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.906,77.125,75.5,0.022,71.063,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.563,0.023,71.125,72.0,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.196,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5162008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,59.641,42.316,3.107,2.508,70.338,67.187,70.985,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,36.453,33.607,53.221,69.069,96.899,85.101,98.671,43.418,56.855,43.225,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.914,70.188,68.25,0.012,73.125,74.625,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.875,77.063,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.438,0.023,71.125,72.0,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5162008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.805,0,80,55,1.4,59.313,42.316,3.107,2.508,70.124,67.401,71.31,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,36.425,33.607,53.208,69.069,97.047,84.888,98.375,43.418,56.96,43.225,-10.852,110,110,70.75,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.125,70.188,68.25,0.012,72.938,74.625,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.75,77.063,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.0,71.938,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,59.898,42.316,3.107,1.076,70.338,67.401,71.202,65.969,65.949,0.0,-0.008,-0.004,20.0,20.0,36.425,33.578,53.169,69.069,97.047,84.995,98.154,43.418,56.96,43.298,-10.852,110,110,70.75,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.648,70.188,68.063,0.012,72.938,74.625,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.688,77.063,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.313,0.023,71.0,71.938,73.0,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.122,0.0,0.0,0.034,0.034,0.004,0.005,0.005,0.004
5162008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,60.57,42.316,3.107,2.508,70.124,67.401,71.202,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,36.425,33.578,53.091,69.069,97.047,84.782,97.932,43.49,56.96,43.225,-10.852,110,110,70.688,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.008,70.188,68.063,0.012,72.938,74.625,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.844,77.063,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.313,0.023,71.125,71.938,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.271,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.969,42.316,3.107,1.076,70.124,67.187,71.093,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,36.397,33.578,53.091,69.069,96.973,84.888,97.785,43.345,57.064,43.225,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.328,70.188,68.25,0.012,72.938,74.625,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.875,77.063,75.438,0.022,70.875,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.125,71.938,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.12,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,59.969,42.316,3.107,2.508,70.124,67.187,70.985,65.749,66.166,0.0,-0.008,-0.004,20.0,20.0,36.397,33.578,53.104,69.284,96.899,84.782,97.637,43.49,57.169,43.298,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.344,70.188,68.25,0.012,72.938,74.563,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.0,71.875,73.0,71.875,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.193,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5162008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.805,0,80,55,1.4,60.219,42.316,3.107,1.076,70.124,67.401,71.31,65.969,65.949,0.0,-0.008,-0.004,20.0,20.0,36.397,33.549,53.143,69.069,96.899,84.782,97.563,43.49,56.96,43.298,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.859,70.188,68.063,0.012,72.938,74.563,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.906,77.063,75.438,0.022,70.875,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.0,71.938,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.197,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.004
5162008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.66,0,80,55,1.4,59.586,42.316,3.107,2.508,70.124,67.187,70.985,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,36.397,33.578,53.143,69.069,96.752,84.675,97.415,43.49,56.96,43.298,-10.852,110,110,70.75,69.625,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.922,70.188,68.063,0.012,73.125,74.563,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.906,77.063,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.938,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,60.359,42.316,3.107,3.939,70.338,67.187,71.093,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,36.369,33.578,53.182,69.069,96.678,84.675,97.268,43.49,56.96,43.371,-10.852,110,110,70.688,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.805,70.063,68.063,0.012,72.938,74.563,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.906,77.063,75.438,0.022,70.875,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.0,71.875,72.688,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.122,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.25,42.316,3.107,-0.356,70.338,67.187,70.985,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,36.342,33.578,53.072,69.069,96.604,84.569,97.12,43.49,56.96,43.371,-10.852,110,110,70.75,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.531,70.188,68.063,0.012,72.938,74.5,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.906,77.063,75.438,0.022,70.875,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.875,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.121,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,59.773,42.316,3.107,1.076,70.124,67.294,71.093,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,36.342,33.578,53.033,69.069,96.531,84.462,96.972,43.49,56.96,43.371,-10.852,110,110,70.688,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.656,70.188,68.25,0.012,72.938,74.5,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.906,77.063,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.938,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.122,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5162008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.791,0,80,55,1.4,59.563,42.316,3.107,1.076,70.124,67.294,71.093,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,36.342,33.549,52.981,69.069,96.309,84.356,96.899,43.563,57.064,43.371,-10.852,110,110,70.688,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.313,70.188,68.063,0.012,72.938,74.563,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.813,77.063,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.0,71.875,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.196,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,59.453,42.316,3.107,2.508,70.124,67.294,71.093,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,36.342,33.549,52.962,69.069,96.309,84.356,96.751,43.49,56.96,43.371,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.516,70.188,68.25,0.012,72.938,74.5,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.938,77.063,75.438,0.022,70.875,73.75,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.938,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,-0.122,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.453,42.316,3.107,1.076,70.124,67.401,71.31,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,36.342,33.52,52.981,69.284,96.162,84.356,96.603,43.49,57.064,43.371,-10.852,110,110,70.688,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.953,70.188,68.25,0.012,72.813,74.5,74.313,74.5,0.0,0.0,72,70,1000,200,0.001,46.844,77.063,75.438,0.022,70.875,73.688,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.0,71.938,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.12,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.328,42.316,3.107,2.508,70.338,67.294,71.093,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,36.314,33.492,52.923,69.069,96.014,84.143,96.529,43.49,56.96,43.371,-10.852,110,110,70.688,69.625,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.398,70.063,68.375,0.012,72.938,74.438,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.875,77.063,75.438,0.022,70.813,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.313,0.023,71.0,71.875,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.675,0,80,55,1.4,61.25,42.316,3.107,2.508,70.124,67.294,70.985,65.749,65.949,0.0,-0.005,-0.004,20.0,20.0,36.314,33.463,52.884,69.069,95.94,84.249,96.382,43.563,57.169,43.371,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.625,70.188,68.25,0.012,72.813,74.5,74.188,74.313,0.0,0.0,72,70,1000,200,0.001,46.844,77.063,75.375,0.022,70.875,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.813,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.193,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.219,42.316,3.107,2.508,70.124,67.294,71.093,65.749,66.275,0.0,-0.008,-0.004,20.0,20.0,36.286,33.492,52.722,69.284,95.867,84.143,96.308,43.563,57.064,43.371,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.391,70.188,68.063,0.012,72.813,74.5,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.813,77.063,75.375,0.022,70.813,73.688,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.875,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,59.008,42.316,3.107,2.508,70.444,67.294,70.985,65.749,66.166,0.0,-0.008,-0.004,20.0,20.0,36.314,33.492,52.644,69.284,95.719,84.143,96.234,43.563,57.064,43.371,-10.852,110,110,70.688,69.625,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.25,70.188,68.25,0.012,72.813,74.438,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.813,77.063,75.438,0.022,70.813,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.875,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.633,42.316,3.107,2.508,70.124,67.508,71.202,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,36.314,33.52,52.605,69.069,95.645,83.93,96.086,43.636,57.169,43.444,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.18,70.188,68.063,0.012,72.813,74.438,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.844,77.063,75.375,0.022,70.875,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.813,74.313,0.023,71.0,71.875,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,59.781,42.316,3.107,-0.356,70.444,67.294,70.985,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,36.286,33.52,52.657,69.069,95.572,84.037,96.012,43.49,57.064,43.371,-10.852,110,110,70.688,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.945,70.188,68.25,0.012,72.813,74.438,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.875,77.063,75.375,0.022,70.813,73.688,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.438,0.023,71.0,71.813,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,60.211,42.316,3.107,1.076,70.231,67.294,70.985,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,36.314,33.52,52.618,69.069,95.424,83.824,95.939,43.563,57.064,43.444,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.016,70.188,68.063,0.012,72.813,74.375,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.969,77.063,75.438,0.022,70.813,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.813,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.121,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,59.109,42.316,3.107,1.076,70.444,67.294,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,36.286,33.463,52.592,69.069,95.35,83.824,95.791,43.49,56.96,43.371,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.188,70.188,68.063,0.012,72.813,74.438,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.875,77.063,75.375,0.022,70.813,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.875,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.0,-0.121,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.109,42.316,3.107,2.508,70.231,67.294,70.877,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,36.286,33.463,52.566,69.069,95.277,83.824,95.717,43.563,57.169,43.371,-10.852,110,110,70.688,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.258,70.188,68.063,0.011,72.813,74.375,74.313,74.25,0.0,0.0,72,70,1000,200,0.001,46.906,77.063,75.375,0.022,70.813,73.688,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.813,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.82,0,80,55,1.4,59.148,42.316,3.107,1.076,70.231,67.508,71.202,66.079,66.058,0.0,-0.008,-0.004,20.0,20.0,36.314,33.463,52.579,69.069,95.203,83.824,95.643,43.563,57.064,43.371,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.117,70.188,68.25,0.012,72.813,74.375,74.188,74.313,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.375,0.022,70.813,73.688,72.813,72.813,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.813,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,59.891,42.316,3.107,2.508,70.338,67.294,70.877,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,36.286,33.463,52.566,69.284,94.982,83.611,95.496,43.563,57.169,43.371,-10.852,110,110,70.688,69.563,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.664,70.188,68.063,0.012,72.75,74.375,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.438,0.022,70.813,73.688,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.813,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.194,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,59.484,42.316,3.107,1.076,70.231,67.508,71.093,66.079,66.058,0.0,-0.008,-0.004,20.0,20.0,36.258,33.463,52.644,69.069,94.908,83.611,95.348,43.636,57.064,43.444,-10.852,110,110,70.688,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.805,70.188,68.063,0.012,72.75,74.375,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.375,0.022,70.813,73.688,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.875,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.197,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.834,0,80,55,1.4,59.438,42.316,3.107,2.508,70.231,67.508,71.093,66.079,66.058,0.0,-0.008,-0.004,20.0,20.0,36.258,33.492,52.67,69.069,94.834,83.504,95.348,43.636,57.064,43.517,-10.852,110,110,70.75,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.828,70.063,68.063,0.012,72.75,74.375,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.906,76.813,75.375,0.022,70.813,73.688,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.813,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.123,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.367,42.316,3.107,-0.356,70.124,67.294,70.768,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,36.258,33.463,52.722,69.069,94.834,83.504,95.274,43.708,57.274,43.444,-10.852,110,110,70.688,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.852,70.188,68.25,0.012,72.75,74.313,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.844,76.813,75.375,0.022,70.813,73.625,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.813,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.268,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.266,42.316,3.107,2.508,70.444,67.294,70.877,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,36.258,33.492,52.683,69.284,94.687,83.504,95.2,43.636,57.169,43.517,-10.852,110,110,70.75,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.023,70.188,68.25,0.012,72.75,74.313,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.906,76.813,75.375,0.022,70.813,73.688,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.813,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.805,0,80,55,1.4,60.508,42.316,3.107,1.076,70.444,67.294,70.768,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,36.23,33.463,52.722,69.069,94.613,83.398,95.126,43.636,57.274,43.517,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.797,70.188,68.063,0.012,72.75,74.313,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.938,76.813,75.375,0.022,70.813,73.688,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,71.0,71.813,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.12,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,60.508,42.316,3.107,1.076,70.444,67.294,70.768,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,36.23,33.492,52.722,69.284,94.539,83.292,95.052,43.708,57.169,43.517,-10.852,110,110,70.75,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.984,70.188,68.25,0.012,72.75,74.313,74.313,74.313,0.0,0.0,72,70,1000,200,0.001,46.938,76.813,75.375,0.022,70.875,73.625,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.938,71.813,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.195,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,60.258,42.316,3.107,1.076,70.231,67.508,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,36.203,33.492,52.696,69.069,94.465,83.292,94.979,43.708,57.064,43.517,-10.852,110,110,70.75,69.563,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.031,70.188,68.063,0.012,72.75,74.313,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.906,76.813,75.25,0.022,70.813,73.625,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,71.125,71.813,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.197,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,59.727,42.316,3.107,2.508,70.231,67.508,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,36.203,33.492,52.696,69.069,94.392,83.185,94.831,43.781,57.169,43.517,-10.852,110,110,70.688,69.563,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.633,70.188,68.063,0.012,72.75,74.375,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,47.0,76.813,75.375,0.022,70.813,73.625,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.813,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.27,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,59.578,42.316,3.107,2.508,70.338,67.294,70.768,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,36.203,33.52,52.67,69.284,94.244,83.079,94.757,43.708,57.064,43.517,-10.852,110,110,70.75,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.797,70.063,68.25,0.012,72.75,74.313,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.938,76.813,75.375,0.022,70.688,73.625,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.75,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,61.5,42.316,3.107,1.076,70.444,67.294,70.66,65.969,66.275,0.0,-0.008,-0.004,20.0,20.0,36.203,33.52,52.605,69.284,94.17,82.972,94.609,43.708,57.169,43.517,-10.852,110,110,70.688,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.547,70.188,68.25,0.012,72.625,74.313,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.375,0.022,70.813,73.688,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.813,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.195,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,60.734,42.316,3.107,2.508,70.231,67.294,70.66,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,36.203,33.52,52.579,69.069,94.097,83.079,94.609,43.708,57.169,43.517,-10.852,110,110,70.75,69.563,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.766,70.188,68.063,0.012,72.625,74.25,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.375,0.022,70.813,73.625,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,71.0,71.813,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.195,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,60.641,42.316,3.107,2.508,70.444,67.508,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,36.203,33.492,52.592,69.284,94.023,82.972,94.536,43.781,57.274,43.59,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.773,70.063,68.25,0.012,72.75,74.313,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,47.031,76.813,75.375,0.022,70.813,73.625,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.75,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,59.797,42.316,3.107,2.508,70.444,67.294,70.66,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,36.175,33.52,52.631,69.284,93.949,82.972,94.462,43.781,57.169,43.59,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.422,70.25,68.063,0.012,72.625,74.25,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.969,76.813,75.375,0.022,70.813,73.625,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.75,72.875,71.813,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.196,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,59.797,42.316,3.107,2.508,70.231,67.508,70.985,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,36.175,33.492,52.592,69.069,93.875,82.866,94.388,43.781,57.274,43.59,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.016,70.25,68.063,0.012,72.625,74.25,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,47.0,76.75,75.375,0.022,70.688,73.625,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.75,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.194,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.844,42.316,3.107,1.076,70.231,67.401,70.66,66.188,66.058,0.0,-0.008,-0.004,20.0,20.0,36.175,33.492,52.502,69.069,93.802,82.866,94.24,43.781,57.379,43.59,-10.852,110,110,70.75,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.625,70.063,68.063,0.012,72.625,74.188,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,47.094,76.75,75.375,0.022,70.688,73.625,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.75,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.193,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
