DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,60.344,42.316,3.107,2.508,70.338,67.508,70.877,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,36.175,33.52,52.489,69.284,93.728,82.759,94.166,43.49,57.274,43.371,-10.852,110,110,71.0,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.539,70.188,68.25,0.012,72.625,74.188,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,47.031,76.75,75.375,0.022,70.688,73.625,72.75,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.75,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.119,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5162008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.344,42.316,3.107,1.076,70.444,67.508,70.877,65.969,66.275,0.0,-0.008,-0.004,20.0,20.0,36.175,33.52,52.515,69.284,93.654,82.653,94.166,42.763,57.274,42.642,-10.852,110,110,70.688,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.664,70.188,68.063,0.012,72.625,74.188,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.938,76.813,75.25,0.022,70.688,73.625,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.75,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,-0.114,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.391,42.316,3.107,1.076,70.444,67.294,70.66,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,36.175,33.52,52.515,69.284,93.58,82.653,94.019,42.4,57.379,42.204,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.484,70.063,68.25,0.012,72.563,74.188,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,46.969,76.75,75.375,0.022,70.688,73.625,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.25,0.023,70.813,71.75,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.004
5162008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,60.039,42.316,3.107,2.508,70.444,67.294,70.66,65.969,66.275,0.0,-0.008,-0.004,20.0,20.0,36.175,33.549,52.515,69.284,93.507,82.547,93.945,42.182,57.274,41.985,-10.852,110,110,70.75,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.109,70.063,68.25,0.012,72.625,74.25,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,47.063,76.813,75.375,0.022,70.688,73.625,72.813,72.75,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.813,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,59.68,42.316,3.107,2.508,70.231,67.401,70.66,66.188,66.058,0.0,-0.008,-0.004,20.0,20.0,36.175,33.492,52.554,69.069,93.433,82.44,93.871,42.109,57.274,41.912,-10.852,110,110,70.688,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.938,70.063,68.25,0.012,72.625,74.25,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.219,76.75,75.375,0.022,70.813,73.625,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.813,71.813,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5162008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,60.664,42.316,3.107,1.076,70.231,67.401,70.552,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,36.175,33.52,52.515,69.069,93.359,82.547,93.797,42.037,57.169,41.84,-10.852,110,110,70.688,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.898,70.063,68.25,0.012,72.625,74.25,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.063,76.75,75.25,0.022,70.688,73.625,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.938,71.813,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,60.07,42.316,3.107,2.508,70.231,67.401,70.66,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,36.147,33.52,52.482,69.069,93.285,82.334,93.723,41.964,57.274,41.767,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.844,70.188,68.063,0.012,72.563,74.313,74.188,74.25,0.0,0.0,72,70,1000,200,0.001,47.063,76.75,75.25,0.022,70.688,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.813,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,60.07,42.316,3.107,2.508,70.231,67.401,70.66,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,36.147,33.52,52.489,69.069,93.212,82.44,93.723,41.819,57.274,41.621,-10.852,110,110,70.688,69.563,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.484,70.188,68.25,0.012,72.625,74.313,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,46.969,76.75,75.375,0.022,70.688,73.5,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.25,0.023,70.938,71.875,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.176,0.0,0.0,0.035,0.035,0.003,0.004,0.005,0.004
5162008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,59.383,42.316,3.107,2.508,70.444,67.401,70.66,65.969,66.275,0.0,-0.008,-0.004,20.0,20.0,36.119,33.52,52.489,69.284,93.138,82.227,93.649,41.746,57.379,41.475,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.141,70.188,68.25,0.012,72.625,74.313,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.125,76.75,75.25,0.022,70.625,73.5,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.875,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.149,0.0,-0.238,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5162008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.675,0,80,55,1.4,59.977,42.316,3.107,2.508,70.444,67.615,70.877,66.188,66.384,0.0,-0.008,-0.004,20.0,20.0,36.119,33.549,52.469,69.284,93.064,82.227,93.502,41.6,57.379,41.402,-10.852,110,110,70.688,69.563,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.719,70.188,68.25,0.012,72.563,74.25,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.25,76.75,75.25,0.022,70.688,73.438,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.938,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,60.445,42.316,3.107,2.508,70.231,67.401,70.66,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,36.091,33.549,52.489,69.069,92.99,82.121,93.354,41.455,57.484,41.256,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.758,70.063,68.25,0.012,72.563,74.25,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.281,76.75,75.25,0.022,70.688,73.438,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.938,71.938,72.625,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.631,0,80,55,1.4,60.352,42.316,3.107,1.076,70.231,67.401,70.66,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,36.119,33.549,52.502,69.069,92.917,82.121,93.354,41.455,57.274,41.183,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.906,70.063,68.063,0.012,72.563,74.25,74.313,74.25,0.0,0.0,72,70,1000,200,0.001,47.094,76.813,75.375,0.022,70.688,73.438,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.938,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.234,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,60.008,42.316,3.107,2.508,70.231,67.401,70.66,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,36.091,33.549,52.489,69.069,92.843,82.014,93.354,41.31,57.274,41.037,-10.852,110,110,70.688,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.453,70.188,68.063,0.012,72.563,74.25,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.063,76.75,75.25,0.022,70.688,73.438,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.813,71.938,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.234,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,60.328,42.316,3.107,2.508,70.231,67.401,70.768,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,36.091,33.549,52.541,69.069,92.843,82.121,93.28,41.237,57.169,41.11,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.961,70.188,68.063,0.012,72.563,74.188,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.5,76.75,75.25,0.022,70.688,73.5,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.25,0.023,70.813,71.813,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.689,0,80,55,1.4,60.586,42.316,3.107,1.076,70.444,67.401,70.66,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,36.064,33.549,52.605,69.284,92.695,82.121,93.206,41.164,57.379,40.965,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.063,70.188,68.063,0.012,72.563,74.188,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.313,76.75,75.25,0.022,70.688,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.25,0.023,70.813,71.813,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.0,-0.168,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.66,0,80,55,1.4,59.836,42.316,3.107,3.939,70.231,67.401,70.768,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.091,33.549,52.657,69.069,92.695,82.014,93.133,41.092,57.379,40.892,-10.852,110,110,70.75,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.406,70.188,68.25,0.012,72.563,74.188,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.281,76.75,75.25,0.022,70.625,73.5,72.813,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.813,71.813,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.168,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,60.641,42.316,3.107,2.508,70.231,67.401,70.66,66.079,66.058,0.0,-0.008,-0.004,20.0,20.0,36.064,33.52,52.683,69.069,92.622,81.908,93.059,41.019,57.484,40.819,-10.852,110,110,70.688,69.5,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.57,70.188,68.063,0.011,72.313,74.188,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.219,76.75,75.25,0.022,70.688,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.813,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,60.641,42.316,3.107,2.508,70.231,67.401,70.768,66.298,66.166,0.0,-0.008,-0.004,20.0,20.0,36.036,33.52,52.631,69.069,92.548,81.908,92.985,40.946,57.379,40.746,-10.852,110,110,70.688,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.297,70.188,68.25,0.012,72.563,74.125,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.25,76.688,75.25,0.022,70.688,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.75,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,61.656,42.316,3.107,2.508,70.231,67.401,70.66,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,36.064,33.52,52.644,69.284,92.4,81.908,92.837,40.728,57.379,40.6,-10.852,110,110,70.75,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.609,70.063,68.25,0.012,72.563,74.125,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.219,76.75,75.25,0.022,70.688,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.813,71.75,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.66,0,80,55,1.4,60.688,42.316,3.107,1.076,70.231,67.401,70.66,66.298,66.166,0.0,-0.008,-0.004,20.0,20.0,36.064,33.52,52.605,69.069,92.326,81.802,92.763,40.728,57.169,40.527,-10.852,110,110,70.688,69.5,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.047,70.188,68.063,0.012,72.313,74.125,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.375,76.75,75.25,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.313,0.023,70.813,71.75,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.167,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,59.875,42.316,3.107,2.508,70.231,67.401,70.768,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.036,33.549,52.657,69.069,92.253,81.695,92.69,40.656,57.274,40.527,-10.852,110,110,70.75,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.469,70.188,68.063,0.012,72.563,74.125,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.344,76.75,75.25,0.022,70.688,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.813,71.75,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.106,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,60.094,42.316,3.107,1.076,70.231,67.401,70.768,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.064,33.52,52.722,69.069,92.179,81.589,92.616,40.583,57.169,40.381,-10.852,110,110,70.688,69.5,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.813,70.188,68.063,0.012,72.563,74.063,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.281,76.688,75.25,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.813,71.75,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.0,-0.168,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.66,0,80,55,1.4,60.242,42.316,3.107,2.508,70.231,67.401,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.036,33.549,52.696,69.069,92.179,81.695,92.616,40.438,57.169,40.308,-10.852,110,110,70.75,69.5,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.719,70.188,68.063,0.012,72.563,74.063,74.188,74.125,0.0,0.0,72,70,1000,200,0.001,47.219,76.75,75.25,0.022,70.688,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.688,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.106,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,60.391,42.316,3.107,2.508,70.231,67.401,70.768,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.036,33.492,52.683,69.069,92.105,81.589,92.542,40.51,57.169,40.308,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.672,70.188,68.063,0.012,72.313,74.063,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.25,76.75,75.25,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.813,71.75,72.875,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.166,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,60.328,42.316,3.107,1.076,70.231,67.401,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.008,33.492,52.67,69.069,92.031,81.482,92.468,40.292,57.274,40.162,-10.852,110,110,70.688,69.5,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.57,70.188,68.063,0.012,72.313,74.063,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.531,76.688,75.25,0.022,70.625,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.625,74.25,0.023,70.813,71.75,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,60.898,42.316,3.107,-0.356,70.231,67.508,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.008,33.463,52.605,69.069,91.958,81.376,92.468,40.656,57.274,40.381,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.547,70.063,68.063,0.012,72.563,74.0,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.375,76.688,75.25,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.938,71.688,72.688,71.688,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.228,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,60.898,42.316,3.107,1.076,70.231,67.401,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,35.98,33.463,52.566,69.069,91.958,81.482,92.394,41.164,57.169,40.965,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.836,70.063,68.25,0.012,72.313,74.0,74.0,74.125,0.0,0.0,72,70,1000,200,0.001,47.5,76.688,75.25,0.022,70.688,73.5,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.688,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.791,0,80,55,1.4,60.836,42.316,3.107,2.508,70.231,67.508,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.008,33.434,52.566,69.069,91.81,81.376,92.246,41.382,57.274,41.183,-10.852,110,110,70.688,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,14.539,70.188,68.25,0.012,72.313,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.688,76.688,75.25,0.022,70.625,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.688,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,61.859,42.316,3.107,2.508,70.231,67.722,70.877,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.008,33.463,52.579,69.069,91.81,81.269,92.246,41.382,57.274,41.256,-10.852,110,110,70.75,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.398,70.063,68.063,0.012,72.313,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.656,76.688,75.25,0.022,70.625,73.563,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.688,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.675,0,80,55,1.4,61.867,42.316,3.107,2.508,70.231,67.401,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,36.008,33.492,52.67,69.069,91.736,81.163,92.173,41.6,57.379,41.329,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.578,69.938,68.25,0.012,72.313,74.0,74.188,74.0,0.0,0.0,72,70,1000,200,0.001,47.594,76.688,75.125,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.688,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.235,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,60.906,42.316,3.107,1.076,70.231,67.508,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,35.98,33.492,52.644,69.069,91.663,81.163,92.099,41.528,57.064,41.329,-10.852,110,110,70.688,69.5,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.898,70.063,68.063,0.012,72.313,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.563,76.688,75.125,0.022,70.625,73.5,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.688,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,61.141,42.316,3.107,1.076,70.444,67.722,70.768,66.298,66.166,0.0,-0.008,-0.004,20.0,20.0,35.98,33.434,52.618,69.069,91.589,81.057,92.025,41.528,57.064,41.402,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.18,70.063,68.063,0.012,72.313,74.0,74.188,74.0,0.0,0.0,72,70,1000,200,0.001,47.5,76.688,75.125,0.022,70.625,73.563,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.688,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.111,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.704,0,80,55,1.4,60.758,42.316,3.107,1.076,70.231,67.508,70.552,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,35.98,33.434,52.482,69.069,91.515,81.163,91.951,41.673,57.064,41.475,-10.852,110,110,70.75,69.5,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.773,70.063,68.063,0.012,72.188,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.563,76.688,75.125,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.813,71.625,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.036,0.035,0.004,0.005,0.004,0.004
5162008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,61.813,42.316,3.107,1.076,70.444,67.401,70.552,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,35.98,33.463,52.417,69.284,91.515,80.95,91.877,41.746,57.169,41.548,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.055,70.188,68.063,0.012,72.188,73.938,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.656,76.688,75.125,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.625,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,61.375,42.316,3.107,1.076,70.444,67.401,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.952,33.434,52.34,69.069,91.294,81.057,91.803,41.673,57.064,41.621,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.148,70.063,68.063,0.012,72.313,73.938,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.438,76.688,75.25,0.022,70.625,73.563,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.625,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,-0.046,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,61.375,42.316,3.107,2.508,70.231,67.401,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.952,33.434,52.353,69.069,91.81,80.95,91.951,41.819,57.274,41.621,-10.852,110,110,70.688,69.5,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.68,70.188,68.063,0.012,72.188,73.938,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.844,76.688,75.125,0.022,70.625,73.5,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.762,0,80,55,1.4,60.484,42.316,3.107,1.076,70.444,67.508,70.552,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,35.952,33.492,52.249,69.069,95.35,80.844,91.508,41.819,57.169,41.621,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.477,70.188,68.063,0.012,72.188,74.0,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.75,76.688,75.125,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.313,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.044,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.208,13.689,0,80,55,1.4,60.188,42.316,3.107,1.076,70.444,67.508,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.952,33.434,52.197,69.069,96.383,80.844,90.253,41.891,57.379,41.767,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.977,70.063,68.063,0.012,72.188,73.938,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.594,76.688,75.125,0.022,70.625,73.5,72.625,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.625,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.082,-0.11,0.0,0.0,0.034,0.035,0.004,0.005,0.004,0.004
5162008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.733,0,80,55,1.4,60.883,42.316,3.107,1.076,70.231,67.508,70.552,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,35.952,33.492,52.178,69.069,96.826,80.737,88.037,41.819,57.169,41.767,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.523,70.063,68.25,0.012,72.188,73.938,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.688,76.688,75.125,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,0.142,-0.047,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.747,0,80,55,1.4,61.117,42.316,3.107,2.508,70.231,67.722,70.768,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.925,33.463,52.1,69.069,97.637,80.737,86.191,41.964,57.064,41.767,-10.852,110,110,70.688,69.5,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.867,70.188,68.063,0.012,72.188,73.938,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.781,76.688,75.125,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.688,71.625,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.211,-0.179,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.733,0,80,55,1.4,60.547,42.316,3.107,1.076,70.231,67.508,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.925,33.463,52.074,69.069,98.891,80.737,87.151,41.964,57.274,41.694,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.93,70.063,68.25,0.012,72.188,73.938,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.906,76.688,75.125,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.29,-0.242,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5162008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.733,0,80,55,1.4,61.008,42.316,3.107,1.076,70.444,67.508,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.925,33.492,52.113,69.069,99.776,80.631,89.367,41.964,57.169,41.84,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.852,70.063,68.063,0.012,72.188,73.938,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.844,76.688,75.125,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.149,0.295,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.689,0,80,55,1.4,61.008,42.316,3.107,1.076,70.231,67.508,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.925,33.463,52.1,69.069,100.292,80.631,92.837,42.037,57.169,41.84,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.32,70.063,68.063,0.012,72.188,73.875,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.656,76.688,75.125,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.237,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.675,0,80,55,1.4,62.102,42.316,3.107,1.076,70.231,67.508,70.552,66.188,66.166,0.0,-0.005,-0.004,20.0,20.0,35.897,33.463,52.087,69.069,100.513,80.524,95.569,41.891,57.169,41.84,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.305,70.188,68.25,0.012,72.188,73.938,74.0,74.0,0.0,0.0,72,70,1000,200,0.001,47.844,76.688,75.125,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.17,-0.046,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,13.718,0,80,55,1.4,61.773,42.316,3.107,1.076,70.444,67.508,70.552,66.188,66.384,0.0,-0.008,-0.004,20.0,20.0,35.897,33.463,52.061,69.284,100.735,80.524,97.785,41.964,57.274,41.84,-10.852,110,110,70.688,69.438,69.0,68.5,0.0,0.0,72,70,1000,200,0.0,13.57,70.188,68.063,0.012,72.313,73.875,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.813,76.688,75.125,0.022,70.625,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.813,71.563,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.113,-0.111,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.824,13.718,0,80,55,1.4,61.305,42.316,3.107,2.508,70.231,67.508,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.897,33.463,52.087,69.069,100.366,80.524,98.966,42.037,57.274,41.912,-10.852,110,110,70.75,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.547,70.063,68.063,0.012,72.188,73.875,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.938,76.563,75.125,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.058,-0.113,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.876,13.762,0,80,55,1.4,61.031,42.316,3.107,2.508,70.231,67.508,70.443,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.897,33.434,52.048,69.069,98.079,80.524,99.631,42.109,57.274,41.84,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.063,70.063,68.063,0.012,72.188,73.875,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.938,76.563,75.125,0.022,70.5,73.5,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.077,-0.244,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.866,13.733,0,80,55,1.4,61.57,42.316,3.107,1.076,70.231,67.508,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.897,33.492,51.996,69.069,92.843,80.524,99.705,42.109,57.169,41.912,-10.852,110,110,70.688,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.484,70.188,68.063,0.012,72.188,73.875,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.875,76.563,75.125,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.688,71.563,72.625,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.482,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.887,13.762,0,80,55,1.4,61.57,42.316,3.107,1.076,70.231,67.508,70.552,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,35.897,33.463,51.996,69.069,90.778,80.737,98.523,42.037,57.274,41.84,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.734,70.063,68.063,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.969,76.563,75.125,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.001,0.0,75.563,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.684,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.845,13.791,0,80,55,1.4,60.688,42.316,3.107,2.508,70.231,67.508,70.552,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,35.869,33.463,51.983,69.069,92.474,80.631,95.348,42.109,57.169,41.912,-10.852,110,110,70.688,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,14.273,70.063,68.25,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.938,76.688,75.125,0.022,70.5,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.563,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.205,-0.18,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,13.66,0,80,55,1.4,62.367,42.316,3.107,1.076,70.444,67.508,70.443,66.188,66.384,0.0,-0.008,-0.004,20.0,20.0,35.869,33.492,51.905,69.284,96.826,80.631,92.542,42.182,57.274,41.912,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.641,70.063,68.063,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.844,76.563,75.125,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.204,-0.244,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5162008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,13.747,0,80,55,1.4,61.578,42.316,3.107,1.076,70.231,67.508,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.841,33.434,51.918,69.069,101.693,80.95,92.173,42.182,57.274,41.912,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.508,70.063,68.063,0.012,72.125,73.813,73.875,73.938,0.0,0.0,72,70,1000,200,0.001,47.875,76.563,75.125,0.022,70.5,73.5,72.813,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.563,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.321,-0.246,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,13.704,0,80,55,1.4,61.188,42.316,3.107,2.508,70.231,67.508,70.552,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.869,33.434,51.983,69.069,106.266,80.844,93.576,42.037,57.169,41.912,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.008,70.063,68.063,0.012,72.125,73.813,73.875,73.938,0.0,0.0,72,70,1000,200,0.001,47.969,76.563,75.125,0.022,70.5,73.5,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.25,0.023,70.688,71.563,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.323,-0.113,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.747,0,80,55,1.4,61.961,42.316,3.107,2.508,70.231,67.508,70.443,66.188,66.275,0.0,-0.005,-0.004,20.0,20.0,35.869,33.434,51.996,69.069,109.88,81.163,95.791,42.037,57.169,41.912,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.539,70.063,68.063,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,48.063,76.563,74.938,0.022,70.5,73.438,72.75,72.625,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.25,0.023,70.688,71.563,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.302,-0.114,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.689,0,80,55,1.4,60.539,42.316,3.107,1.076,70.231,67.508,70.443,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.869,33.434,51.944,69.069,113.052,81.057,98.745,42.182,57.274,42.058,-10.852,110,110,70.688,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.523,70.188,68.063,0.012,72.125,73.813,73.875,73.938,0.0,0.0,72,70,1000,200,0.001,47.875,76.563,74.938,0.022,70.5,73.5,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.563,74.25,0.023,70.688,71.563,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.271,-0.112,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.747,0,80,55,1.4,61.664,42.316,3.107,1.076,70.231,67.508,70.443,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,35.841,33.463,51.886,69.069,115.559,81.163,101.698,42.255,57.169,41.985,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.328,70.063,68.063,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,48.063,76.563,74.938,0.022,70.5,73.5,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.688,71.563,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.235,-0.249,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.762,0,80,55,1.4,60.539,42.316,3.107,1.076,70.231,67.508,70.443,66.188,66.275,0.0,-0.005,-0.004,20.0,20.0,35.841,33.434,51.821,69.069,117.403,81.269,104.726,42.182,57.169,42.058,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.453,70.188,68.063,0.012,72.125,73.813,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.969,76.563,74.938,0.022,70.5,73.438,72.75,72.625,0.0,28.281,72,70,1000,200,-0.001,0.0,75.563,74.25,0.023,70.688,71.563,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.201,-0.114,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.718,0,80,55,1.4,60.539,42.316,3.107,1.076,70.231,67.508,70.443,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.813,33.463,51.743,69.069,118.805,81.376,107.901,42.255,57.169,41.985,-10.852,110,110,70.688,69.563,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.773,70.188,68.063,0.012,72.125,73.813,73.875,73.938,0.0,0.0,72,70,1000,200,0.001,47.906,76.563,74.938,0.022,70.5,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.25,0.023,70.688,71.625,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.17,-0.248,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.689,0,80,55,1.4,60.969,42.316,3.107,2.508,70.231,67.508,70.443,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,35.841,33.463,51.795,69.069,119.911,81.482,110.559,42.182,57.274,41.985,-10.852,110,110,70.75,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.156,70.063,68.25,0.012,72.0,73.75,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.969,76.563,74.938,0.022,70.5,73.5,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.25,0.023,70.688,71.688,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.147,-0.179,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.718,0,80,55,1.4,62.453,42.316,3.107,3.939,70.444,67.508,70.443,66.188,66.493,0.0,-0.008,-0.004,20.0,20.0,35.813,33.434,51.743,69.284,120.796,81.695,113.218,42.255,57.379,42.058,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.648,70.063,68.063,0.012,72.125,73.813,73.875,73.938,0.0,0.0,72,70,1000,200,0.001,48.0,76.563,74.938,0.022,70.5,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.688,71.625,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.121,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.675,0,80,55,1.4,61.109,42.316,3.107,2.508,70.231,67.508,70.443,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,35.841,33.405,51.692,69.069,121.46,81.802,115.211,42.255,57.274,42.058,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.813,70.063,68.063,0.012,72.125,73.75,74.0,73.938,0.0,0.0,72,70,1000,200,0.001,47.938,76.438,74.938,0.022,70.5,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.688,71.688,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.107,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.733,0,80,55,1.4,61.461,42.316,3.107,1.076,70.231,67.508,70.443,66.518,66.275,0.0,-0.008,-0.004,20.0,20.0,35.841,33.434,51.627,69.069,121.976,82.014,117.057,42.327,57.169,42.058,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.016,70.188,68.063,0.012,72.125,73.75,74.0,73.688,0.0,0.0,72,70,1000,200,0.001,47.906,76.563,74.938,0.022,70.5,73.438,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.563,74.25,0.023,70.5,71.563,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.083,-0.249,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
