DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.776,0,80,55,1.4,61.336,42.316,3.107,1.076,70.231,67.508,70.443,66.408,66.166,0.0,-0.008,-0.004,20.0,20.0,35.813,33.405,51.704,69.069,122.271,82.334,118.239,42.182,57.169,41.985,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.055,70.063,68.063,0.012,72.125,73.75,73.875,73.938,0.0,0.0,72,70,1000,200,0.001,48.0,76.563,74.938,0.022,70.5,73.5,72.813,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.0,0.023,70.5,71.625,72.688,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.069,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.733,0,80,55,1.4,61.336,42.316,3.107,1.076,70.231,67.508,70.443,66.518,66.275,0.0,-0.008,-0.004,20.0,20.0,35.813,33.434,51.769,69.069,122.787,82.653,119.199,42.255,57.274,42.058,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.461,70.063,68.063,0.012,72.0,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,47.969,76.563,74.938,0.022,70.5,73.438,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.688,71.563,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.061,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,13.776,0,80,55,1.4,61.648,42.316,3.107,1.076,70.444,67.508,70.443,66.188,66.493,0.0,-0.008,-0.004,20.0,20.0,35.813,33.434,51.704,69.284,123.451,82.972,120.011,42.327,57.274,42.058,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.914,70.063,68.063,0.012,72.0,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,47.969,76.563,74.938,0.022,70.313,73.438,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.5,71.563,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.059,-0.248,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.747,0,80,55,1.4,61.195,42.316,3.107,1.076,70.231,67.722,70.66,66.518,66.275,0.0,-0.008,-0.004,20.0,20.0,35.786,33.434,51.64,69.069,124.041,83.292,120.676,42.327,57.274,42.131,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.758,70.063,68.25,0.012,72.0,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,47.938,76.563,74.938,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.0,0.023,70.5,71.563,72.625,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.057,-0.18,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.803,13.718,0,80,55,1.4,61.656,42.316,3.107,5.371,70.231,67.508,70.443,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.786,33.405,51.627,69.069,124.779,83.717,121.193,42.327,57.169,42.131,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.992,70.188,68.063,0.012,72.0,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.0,76.438,74.938,0.022,70.5,73.5,72.75,72.625,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.0,0.023,70.688,71.563,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.07,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5162008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.939,13.66,0,80,55,1.4,60.406,42.316,3.107,1.076,70.231,67.615,70.443,66.518,66.275,0.0,-0.008,-0.004,20.0,20.0,35.786,33.463,51.614,69.069,125.811,84.143,121.931,42.327,57.169,42.131,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.344,70.188,68.063,0.012,72.0,73.75,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.031,76.563,74.938,0.022,70.5,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.0,0.023,70.5,71.563,72.625,71.5,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.087,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.023,13.718,0,80,55,1.4,60.406,42.316,3.107,1.076,70.444,67.722,70.552,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,35.813,33.463,51.627,69.284,126.77,84.462,123.112,42.255,57.274,42.131,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.375,70.063,68.063,0.011,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.031,76.438,74.938,0.022,70.5,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.5,71.563,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.088,-0.113,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.043,13.675,0,80,55,1.4,60.633,42.316,3.107,2.508,70.444,67.508,70.443,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,35.786,33.434,51.627,69.284,128.466,84.888,124.663,42.327,57.274,42.131,-10.852,110,110,70.688,69.5,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.883,70.188,68.0,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,47.969,76.438,74.938,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.5,71.5,72.688,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.091,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.075,13.762,0,80,55,1.4,61.344,42.316,3.107,2.508,70.444,67.508,70.335,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,35.758,33.405,51.627,69.284,129.72,85.314,125.697,42.327,57.274,42.131,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.219,70.063,68.063,0.012,72.0,73.688,74.0,73.688,0.0,0.0,72,70,1000,200,0.001,48.031,76.438,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.0,0.023,70.5,71.5,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.149,0.097,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.054,13.718,0,80,55,1.4,61.063,42.316,3.107,1.076,70.231,67.508,70.335,66.518,66.275,0.0,-0.005,-0.004,20.0,20.0,35.758,33.463,51.607,69.069,130.753,85.74,127.026,42.4,57.274,42.204,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.648,70.063,68.063,0.011,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.031,76.438,74.938,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.25,0.023,70.5,71.5,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.087,-0.181,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.033,13.762,0,80,55,1.4,61.516,42.316,3.107,1.076,70.444,67.722,70.552,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,35.758,33.434,51.568,69.284,131.49,86.272,128.208,42.4,57.274,42.204,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.406,70.063,68.25,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.0,76.438,74.938,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.0,0.023,70.5,71.5,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.075,-0.181,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.002,13.689,0,80,55,1.4,61.516,42.316,3.107,1.076,70.444,67.829,70.552,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,35.73,33.434,51.594,69.284,132.154,86.697,129.315,42.327,57.484,42.204,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.57,70.063,68.25,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.031,76.563,74.938,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.002,0.0,75.375,74.0,0.023,70.5,71.5,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.063,-0.111,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.949,13.704,0,80,55,1.4,61.75,42.316,3.107,1.076,70.231,67.615,70.335,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,35.758,33.405,51.614,69.069,132.523,87.336,130.127,42.4,57.484,42.204,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.703,70.063,68.063,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.031,76.438,74.938,0.022,70.313,73.438,72.813,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.375,71.5,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.05,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.908,13.704,0,80,55,1.4,62.008,42.316,3.107,1.076,70.231,67.829,70.552,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,35.73,33.405,51.692,69.069,132.892,87.762,130.644,42.4,57.379,42.204,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.031,70.063,68.063,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.031,76.438,74.813,0.022,70.5,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.5,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.045,-0.179,0.0,0.0,0.036,0.034,0.004,0.005,0.005,0.004
5162008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.866,13.689,0,80,55,1.4,61.68,42.316,3.107,2.508,70.444,67.829,70.552,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,35.758,33.405,51.666,69.284,133.039,88.294,131.087,42.4,57.379,42.204,-10.852,110,110,70.75,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,14.086,70.063,68.063,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,47.969,76.438,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.25,0.023,70.688,71.5,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.038,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.003,0.003
5162008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.718,0,80,55,1.4,61.461,42.316,3.107,1.076,70.231,67.829,70.552,66.518,66.275,0.0,-0.008,-0.004,20.0,20.0,35.758,33.377,51.679,69.069,133.113,88.826,131.309,42.4,57.379,42.277,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.117,70.188,68.063,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.063,76.438,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.5,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.113,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,13.791,0,80,55,1.4,60.828,42.316,3.107,2.508,70.231,67.508,70.335,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,35.758,33.434,51.653,69.069,132.966,89.358,131.53,42.4,57.379,42.204,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.492,70.188,68.063,0.012,72.0,73.688,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.0,76.438,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.438,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,0.025,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,13.704,0,80,55,1.4,61.859,42.316,3.107,1.076,70.444,67.508,70.335,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,35.758,33.405,51.627,69.284,132.818,89.89,131.604,42.4,57.379,42.204,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.93,70.063,68.063,0.012,72.0,73.625,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.0,76.25,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.438,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.021,-0.179,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,13.747,0,80,55,1.4,60.75,42.316,3.107,1.076,70.231,67.615,70.335,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,35.73,33.405,51.581,69.069,132.597,90.529,131.604,42.473,57.484,42.204,-10.852,110,110,70.75,69.5,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.625,70.063,68.063,0.012,72.0,73.625,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.063,76.438,74.938,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.438,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.015,-0.246,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.762,0,80,55,1.4,60.75,42.316,3.107,2.508,70.231,67.615,70.335,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,35.73,33.405,51.478,69.069,132.449,91.061,131.604,42.473,57.379,42.277,-10.852,110,110,70.688,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.453,70.063,68.063,0.012,71.938,73.625,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.031,76.438,74.813,0.022,70.5,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.438,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.013,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.733,0,80,55,1.4,61.68,42.316,3.107,2.508,70.231,67.615,70.335,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,35.73,33.377,51.387,69.069,132.302,91.487,131.457,42.545,57.379,42.277,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.07,70.063,68.0,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.188,76.438,74.938,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.438,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.248,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.718,0,80,55,1.4,61.117,42.316,3.107,1.076,70.231,67.615,70.335,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,35.73,33.377,51.413,69.069,132.154,92.019,131.309,42.473,57.379,42.277,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.594,70.063,68.063,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.438,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.25,0.023,70.5,71.438,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.718,0,80,55,1.4,61.023,42.316,3.107,1.076,70.231,67.615,70.335,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,35.702,33.377,51.426,69.069,132.007,92.551,131.014,42.473,57.274,42.277,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.523,70.063,68.063,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.438,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.438,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.762,0,80,55,1.4,60.906,42.316,3.107,1.076,70.231,67.615,70.335,66.628,66.275,0.0,-0.008,-0.004,20.0,20.0,35.674,33.348,51.426,69.069,132.007,92.977,130.866,42.473,57.379,42.277,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.633,70.188,68.063,0.012,71.938,73.625,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.063,76.438,74.813,0.022,70.313,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.438,72.688,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.018,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.747,0,80,55,1.4,60.633,42.316,3.107,1.076,70.444,67.829,70.552,66.518,66.275,0.0,-0.008,-0.004,20.0,20.0,35.702,33.377,51.387,69.069,132.007,93.509,130.866,42.473,57.169,42.277,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.555,70.063,68.063,0.012,71.938,73.625,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.438,74.813,0.022,70.313,73.438,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.5,71.438,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.02,-0.183,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.709,13.776,0,80,55,1.4,61.813,42.316,3.107,2.508,70.231,67.829,70.552,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.674,33.377,51.387,69.069,132.08,93.828,130.866,42.473,57.379,42.277,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.273,70.063,68.063,0.012,71.938,73.625,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.094,76.438,74.813,0.022,70.313,73.375,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.375,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.709,13.747,0,80,55,1.4,61.813,42.316,3.107,1.076,70.231,67.615,70.335,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.674,33.377,51.342,69.069,132.154,94.254,130.94,42.545,57.274,42.277,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.703,70.063,68.063,0.012,71.938,73.625,73.875,73.688,0.0,0.0,72,70,1000,200,0.001,48.125,76.438,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.438,72.688,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.25,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.747,0,80,55,1.4,61.477,42.316,3.107,2.508,70.444,67.615,70.335,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,35.674,33.377,51.329,69.284,132.228,94.786,130.94,42.545,57.274,42.35,-10.852,110,110,70.688,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.438,70.063,68.063,0.012,71.938,73.625,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,48.094,76.25,74.813,0.022,70.313,73.375,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.25,0.023,70.375,71.375,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.003,0.004
5162008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.718,0,80,55,1.4,61.813,42.316,3.107,2.508,70.231,67.829,70.552,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.647,33.348,51.296,69.069,132.523,95.212,130.94,42.545,57.484,42.277,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.477,70.063,68.063,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.438,74.813,0.022,70.313,73.438,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.246,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.733,0,80,55,1.4,61.5,42.316,3.107,1.076,70.444,67.829,70.552,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,35.674,33.348,51.205,69.284,132.671,95.531,130.94,42.545,57.379,42.35,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.141,69.938,68.063,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.188,76.25,74.813,0.022,70.313,73.438,72.625,72.625,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.375,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.03,-0.181,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5162008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.849,0,80,55,1.4,60.836,42.316,3.107,1.076,70.231,67.615,70.335,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.647,33.377,51.218,69.069,132.966,95.957,131.087,42.545,57.274,42.35,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.602,70.063,68.063,0.012,71.938,73.563,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.25,74.813,0.022,70.313,73.375,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.375,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.183,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.762,0,80,55,1.4,61.422,42.316,3.107,1.076,70.444,67.615,70.335,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,35.647,33.348,51.167,69.284,133.261,96.276,131.087,42.545,57.274,42.35,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.164,70.188,68.063,0.012,71.938,73.5,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.094,76.438,74.813,0.022,70.313,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.5,71.375,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.733,0,80,55,1.4,61.422,42.316,3.107,2.508,70.231,67.615,70.335,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.647,33.319,51.141,69.069,133.556,96.702,131.235,42.618,57.274,42.35,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.945,70.063,68.063,0.012,71.75,73.5,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.031,76.25,74.813,0.022,70.313,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.313,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.251,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.791,0,80,55,1.4,61.672,42.316,3.107,1.076,70.231,67.615,70.335,66.628,66.275,0.0,-0.008,-0.004,20.0,20.0,35.647,33.348,51.141,69.069,133.777,97.021,131.309,42.545,57.274,42.35,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.305,70.063,68.063,0.012,71.938,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.094,76.25,74.813,0.022,70.188,73.375,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.5,71.313,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.183,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.733,0,80,55,1.4,61.047,42.316,3.107,2.508,70.231,67.829,70.552,66.628,66.275,0.0,-0.008,-0.004,20.0,20.0,35.647,33.348,51.102,69.069,133.924,97.341,131.383,42.545,57.589,42.35,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.031,70.063,68.063,0.012,71.938,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.094,76.25,74.813,0.022,70.313,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,73.938,0.023,70.5,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5162008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.776,0,80,55,1.4,62.07,42.316,3.107,1.076,70.231,67.615,70.335,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.647,33.319,51.102,69.069,134.072,97.766,131.383,42.473,57.379,42.35,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.555,70.063,68.063,0.012,71.938,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.094,76.25,74.813,0.022,70.188,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.5,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.114,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.718,0,80,55,1.4,61.445,42.316,3.107,2.508,70.231,67.829,70.552,66.628,66.384,0.0,-0.008,-0.004,20.0,20.0,35.619,33.319,51.115,69.069,134.219,98.086,131.457,42.618,57.379,42.423,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.359,70.188,68.0,0.012,71.75,73.5,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.188,76.563,74.75,0.022,70.188,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.5,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.181,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5162008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.776,0,80,55,1.4,61.375,42.316,3.107,2.508,70.231,67.615,70.335,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.619,33.348,51.037,69.069,134.146,98.405,131.383,42.545,57.589,42.423,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.109,70.063,68.063,0.012,71.75,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.156,76.25,74.813,0.022,70.188,73.375,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.313,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.675,0,80,55,1.4,62.641,42.316,3.107,-0.356,70.231,67.615,70.335,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.619,33.348,51.018,69.069,134.293,98.511,131.383,42.618,57.484,42.35,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.711,70.063,68.063,0.012,71.75,73.438,73.875,73.625,0.0,0.0,72,70,1000,200,0.001,48.156,76.25,74.75,0.022,70.188,73.375,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.313,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.019,-0.247,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.791,0,80,55,1.4,61.695,42.316,3.107,1.076,70.231,67.615,70.335,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.619,33.348,51.018,69.069,134.293,98.831,131.309,42.691,57.274,42.423,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.086,70.063,68.063,0.012,71.75,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.125,76.25,74.813,0.022,70.188,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,74.0,0.023,70.375,71.313,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.149,0.001,-0.148,0.001,0.035,-0.253,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.004
5162008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.733,0,80,55,1.4,61.453,42.316,3.107,1.076,70.444,67.615,70.335,66.408,66.602,0.0,-0.008,-0.004,20.0,20.0,35.591,33.319,50.979,69.284,134.441,99.043,131.309,42.618,57.484,42.423,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.172,70.063,68.063,0.012,71.75,73.5,73.875,73.625,0.0,0.0,72,70,1000,200,0.002,48.344,76.25,74.813,0.022,70.313,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.049,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.747,0,80,55,1.4,61.453,42.316,3.107,1.076,70.444,67.829,70.552,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.591,33.319,50.901,69.284,134.514,99.363,131.826,42.618,57.379,42.423,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.016,70.063,68.063,0.012,71.75,73.438,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.281,76.25,74.75,0.022,70.313,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.043,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.791,0,80,55,1.4,61.711,42.316,3.107,1.076,70.231,67.615,70.335,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.591,33.319,50.914,69.069,134.441,99.576,132.417,42.618,57.484,42.496,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.008,70.188,68.063,0.012,71.75,73.438,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.219,76.25,74.813,0.022,70.188,73.375,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.034,-0.113,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.791,0,80,55,1.4,61.609,42.316,3.107,2.508,70.231,67.615,70.335,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.591,33.319,50.849,69.069,134.367,100.001,132.786,42.618,57.484,42.496,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.336,70.188,68.0,0.012,71.75,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.219,76.25,74.813,0.022,70.188,73.313,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.438,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.113,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.733,0,80,55,1.4,61.727,42.316,3.107,1.076,70.231,67.829,70.443,66.628,66.602,0.0,-0.008,-0.004,20.0,20.0,35.591,33.319,50.836,69.284,134.146,100.214,132.933,42.618,57.379,42.423,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.094,70.063,68.063,0.012,71.75,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.094,76.125,74.75,0.022,70.188,73.313,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.438,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.021,-0.181,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.718,0,80,55,1.4,61.148,42.316,3.107,2.508,70.444,67.615,70.335,66.628,66.602,0.0,-0.008,-0.004,20.0,20.0,35.591,33.319,50.849,69.284,133.924,100.321,133.081,42.691,57.694,42.496,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.703,70.063,68.063,0.012,71.75,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.125,76.25,74.75,0.022,70.188,73.313,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.5,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.178,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.747,0,80,55,1.4,60.68,42.316,3.107,1.076,70.444,67.615,70.226,66.408,66.602,0.0,-0.008,-0.004,20.0,20.0,35.563,33.29,50.797,69.284,133.629,100.64,133.007,42.618,57.484,42.423,-10.852,110,110,70.688,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.414,70.063,68.25,0.012,71.75,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.156,76.25,74.75,0.022,70.313,73.313,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.5,72.625,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.18,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.704,0,80,55,1.4,60.68,42.316,3.107,1.076,70.231,67.829,70.552,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.591,33.348,50.739,69.069,133.482,100.959,133.007,42.691,57.379,42.496,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.313,70.063,68.063,0.012,71.75,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.25,76.125,74.75,0.022,70.313,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.563,72.5,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,-0.182,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.747,0,80,55,1.4,61.289,42.316,3.107,2.508,70.444,67.615,70.226,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.563,33.29,50.609,69.069,133.039,101.066,132.86,42.691,57.274,42.496,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.633,70.063,68.063,0.012,71.75,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.406,76.125,74.813,0.022,70.188,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.5,72.5,71.438,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,-0.184,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.747,0,80,55,1.4,61.344,42.316,3.107,1.076,70.231,67.615,70.335,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,35.563,33.319,50.518,69.069,132.744,101.385,132.638,42.691,57.484,42.496,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,14.352,70.063,68.063,0.012,71.75,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.375,76.25,74.813,0.022,70.188,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.563,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.689,0,80,55,1.4,62.555,42.316,3.107,1.076,70.231,67.829,70.443,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.563,33.29,50.531,69.069,132.449,101.491,132.417,42.691,57.484,42.496,-10.852,110,110,70.688,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.32,70.063,68.0,0.012,71.75,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.313,76.25,74.75,0.022,70.188,73.375,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.438,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.718,0,80,55,1.4,62.203,42.316,3.107,1.076,70.231,67.829,70.552,66.628,66.384,0.0,-0.008,-0.004,20.0,20.0,35.563,33.262,50.454,69.069,132.228,101.704,132.121,42.618,57.484,42.569,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,14.211,70.063,68.063,0.012,71.688,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.188,76.25,74.75,0.022,70.188,73.313,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.5,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.002,-0.045,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.704,0,80,55,1.4,62.203,42.316,3.107,2.508,70.338,67.615,70.335,66.518,66.384,0.0,-0.005,-0.004,20.0,20.0,35.563,33.29,50.408,69.069,132.154,102.023,131.826,42.691,57.484,42.496,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.656,70.063,68.0,0.012,71.688,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.188,76.25,74.75,0.022,70.313,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.438,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,0.005,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.733,0,80,55,1.4,61.516,42.316,3.107,1.076,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.535,33.262,50.408,69.069,132.154,102.13,131.678,42.763,57.379,42.569,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.445,70.063,68.063,0.012,71.688,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.313,76.125,74.813,0.022,70.063,73.313,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.006,-0.182,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.762,0,80,55,1.4,61.648,42.316,3.107,2.508,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.535,33.262,50.395,69.069,132.08,102.449,131.383,42.763,57.589,42.569,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.422,70.188,68.063,0.012,71.688,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.406,76.25,74.75,0.022,70.188,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.438,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.009,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.718,0,80,55,1.4,61.773,42.316,3.107,1.076,70.231,67.615,70.335,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.535,33.29,50.408,69.069,132.08,102.662,131.161,42.763,57.589,42.569,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.531,69.938,68.063,0.012,71.688,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.656,76.125,74.75,0.022,70.188,73.375,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.313,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.011,-0.18,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5162008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.762,0,80,55,1.4,62.539,42.316,3.107,2.508,70.231,67.829,70.552,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.563,33.233,50.356,69.069,132.154,102.769,130.94,42.763,57.484,42.569,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.273,70.063,68.0,0.012,71.688,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.5,76.125,74.75,0.022,70.188,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.181,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5162008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.762,0,80,55,1.4,61.93,42.316,3.107,1.076,70.551,67.829,70.552,66.628,66.384,0.0,-0.008,-0.004,20.0,20.0,35.508,33.262,50.318,69.069,132.007,102.875,130.718,42.763,57.589,42.569,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.859,70.063,68.0,0.012,71.688,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.531,76.125,74.75,0.022,70.188,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.375,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.013,-0.18,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.776,0,80,55,1.4,61.313,42.316,3.107,2.508,70.444,67.936,70.552,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,35.535,33.262,50.253,69.284,132.154,102.981,130.57,42.763,57.484,42.642,-10.852,110,110,70.75,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.711,70.063,68.063,0.012,71.688,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.563,76.125,74.75,0.022,70.188,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,74.0,0.023,70.375,71.375,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.113,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.704,0,80,55,1.4,61.211,42.316,3.107,1.076,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.48,33.262,50.227,69.069,132.154,103.194,130.423,42.836,57.589,42.642,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.102,70.063,68.063,0.012,71.688,73.438,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,48.344,76.125,74.75,0.022,70.188,73.375,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.375,73.938,0.023,70.375,71.375,72.625,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.014,-0.18,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.004
5162008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.733,0,80,55,1.4,61.211,42.316,3.107,2.508,70.338,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.535,33.233,50.227,69.069,132.007,103.301,130.275,42.691,57.589,42.569,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.008,70.063,68.063,0.012,71.688,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.25,76.25,74.75,0.022,70.188,73.313,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.313,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.112,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
