DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.718,0,80,55,1.4,61.195,42.316,3.107,3.939,70.231,67.722,70.335,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.508,33.233,50.253,69.069,132.08,103.407,130.127,42.836,57.589,42.642,-10.852,110,110,70.688,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.461,70.063,68.0,0.012,71.688,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.406,76.125,74.75,0.022,70.188,73.313,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.313,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.009,-0.18,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,61.938,42.316,3.107,2.508,70.444,67.615,70.335,66.408,66.384,0.0,-0.008,-0.004,20.0,20.0,35.48,33.233,50.331,69.069,132.08,103.514,129.98,42.836,57.379,42.642,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.008,70.063,68.0,0.012,71.688,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.563,76.125,74.75,0.022,70.188,73.313,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.313,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.183,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.675,0,80,55,1.4,61.555,42.316,3.107,2.508,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.508,33.204,50.292,69.069,131.933,103.62,129.758,42.909,57.379,42.642,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.422,70.063,68.063,0.012,71.688,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.5,76.125,74.688,0.022,70.063,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.25,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.252,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,61.477,42.316,3.107,1.076,70.444,67.722,70.335,66.518,66.602,0.0,-0.008,-0.004,20.0,20.0,35.508,33.204,50.305,69.284,131.417,103.726,129.315,42.836,57.379,42.642,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.453,70.063,68.063,0.012,71.688,73.375,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,48.75,76.125,74.75,0.022,70.063,73.313,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.313,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.747,0,80,55,1.4,61.313,42.316,3.107,2.508,70.551,67.936,70.552,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,35.48,33.204,50.344,69.284,130.9,103.833,129.167,42.836,57.484,42.715,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.125,70.063,68.063,0.012,71.688,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.406,76.125,74.688,0.022,70.063,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.375,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.114,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.747,0,80,55,1.4,61.43,42.316,3.107,1.076,70.231,67.936,70.552,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.48,33.204,50.318,69.069,130.753,103.833,128.946,42.836,57.484,42.715,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.383,70.063,68.063,0.012,71.688,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.406,76.125,74.75,0.022,70.063,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,74.0,0.023,70.375,71.25,72.625,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.114,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.704,0,80,55,1.4,61.43,42.316,3.107,-0.356,70.338,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.48,33.233,50.305,69.069,130.384,103.939,128.798,42.836,57.589,42.642,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.367,70.063,68.063,0.012,71.688,73.313,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,48.563,76.125,74.688,0.022,70.063,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.313,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.18,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,62.195,42.316,3.107,1.076,70.444,67.722,70.335,66.518,66.602,0.0,-0.008,-0.004,20.0,20.0,35.48,33.233,50.227,69.284,130.163,104.046,128.651,42.909,57.589,42.715,-10.852,110,110,70.688,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.203,70.188,68.0,0.012,71.688,73.313,73.875,73.438,0.0,0.0,72,70,1000,200,0.002,48.594,76.125,74.688,0.022,70.0,73.313,72.625,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.313,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,61.625,42.316,3.107,2.508,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.48,33.233,50.175,69.069,130.015,104.046,128.651,42.909,57.589,42.715,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.0,70.063,68.063,0.012,71.563,73.25,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,48.563,76.125,74.688,0.022,70.188,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.375,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.733,0,80,55,1.4,62.07,42.316,3.107,1.076,70.444,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.452,33.175,50.162,69.069,129.72,104.046,128.429,42.909,57.589,42.715,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.141,70.063,68.0,0.012,71.688,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.002,48.594,76.125,74.688,0.022,70.188,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.375,71.25,72.625,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.704,0,80,55,1.4,61.898,42.316,3.107,2.508,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.452,33.204,50.156,69.069,129.647,104.152,128.355,42.909,57.484,42.715,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.805,70.063,68.0,0.012,71.688,73.313,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,48.719,76.125,74.688,0.022,70.063,73.313,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,61.438,42.316,3.107,2.508,70.444,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.452,33.147,50.175,69.069,129.425,104.152,128.208,42.909,57.484,42.715,-10.852,110,110,70.688,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.875,70.063,68.063,0.012,71.563,73.25,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,48.656,76.125,74.688,0.022,70.063,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.183,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,63.398,42.316,3.107,1.076,70.231,67.936,70.552,66.737,66.384,0.0,-0.008,-0.004,20.0,20.0,35.424,33.233,50.305,69.069,129.278,104.046,128.134,42.909,57.484,42.715,-10.852,110,110,70.563,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.563,70.063,68.0,0.012,71.563,73.25,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.969,76.125,74.75,0.022,70.063,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.313,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.183,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.704,0,80,55,1.4,63.398,42.316,3.107,2.508,70.231,67.936,70.552,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.424,33.147,50.331,69.069,129.057,104.152,127.838,42.981,57.484,42.715,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.164,70.063,68.0,0.012,71.563,73.25,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.75,76.125,74.688,0.022,70.188,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.251,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,13.747,0,80,55,1.4,61.797,42.316,3.107,1.076,70.231,67.722,70.335,66.737,66.384,0.0,-0.008,-0.004,20.0,20.0,35.424,33.175,50.356,69.069,129.72,104.046,127.691,42.909,57.484,42.715,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.922,69.938,68.063,0.012,71.563,73.25,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.563,76.125,74.688,0.022,70.063,73.313,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.188,72.625,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.183,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,61.867,42.316,3.107,1.076,70.444,67.936,70.552,66.737,66.384,0.0,-0.008,-0.004,20.0,20.0,35.424,33.175,50.382,69.069,129.352,103.939,127.469,42.909,57.484,42.715,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.266,70.063,68.063,0.011,71.563,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,48.688,76.063,74.688,0.022,70.063,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.188,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5162008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,62.438,42.316,3.107,2.508,70.444,67.722,70.335,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,35.396,33.204,50.356,69.284,128.835,103.939,127.1,42.981,57.484,42.715,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.805,70.063,68.063,0.012,71.688,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,48.625,76.125,74.563,0.022,70.063,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.25,72.625,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.252,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,61.883,42.316,3.107,2.508,70.231,67.722,70.335,66.737,66.384,0.0,-0.008,-0.004,20.0,20.0,35.396,33.204,50.408,69.069,128.614,104.046,126.952,42.981,57.484,42.787,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.828,70.063,68.0,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.844,76.063,74.688,0.022,70.063,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.375,71.188,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,61.883,42.316,4.643,2.508,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.396,33.175,50.48,69.069,128.319,104.046,126.657,42.909,57.589,42.715,-10.852,110,110,70.688,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,14.391,70.063,68.063,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.75,76.125,74.688,0.022,70.063,73.313,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.188,72.438,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,63.188,42.316,3.107,3.939,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.369,33.147,50.544,69.069,128.098,103.833,126.583,42.981,57.589,42.715,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.375,70.063,68.063,0.012,71.563,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,48.906,76.063,74.688,0.022,70.063,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.25,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5162008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,62.945,42.316,3.107,1.076,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.396,33.147,50.531,69.069,127.876,103.939,126.361,42.981,57.589,42.787,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.602,70.063,68.063,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.938,76.063,74.688,0.022,70.063,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.188,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,63.141,42.316,3.107,1.076,70.444,67.722,70.335,66.518,66.602,0.0,-0.008,-0.004,20.0,20.0,35.396,33.175,50.506,69.284,127.729,103.833,126.214,42.981,57.589,42.787,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.563,70.063,68.063,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.719,76.063,74.688,0.022,70.063,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.375,71.188,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,62.352,42.316,3.107,1.076,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.369,33.118,50.506,69.069,127.434,103.726,126.066,42.981,57.589,42.86,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.188,70.063,68.063,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.719,76.063,74.688,0.022,70.063,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.125,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.114,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5162008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,61.891,42.316,3.107,1.076,70.338,67.722,70.335,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.369,33.147,50.408,69.069,127.286,103.62,125.918,43.054,57.694,42.787,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.711,70.063,68.0,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,49.031,76.063,74.688,0.022,70.188,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.188,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.251,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,61.453,42.316,3.107,2.508,70.231,67.722,70.335,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.369,33.147,50.369,69.069,127.139,103.62,125.697,42.981,57.589,42.86,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.961,70.063,68.063,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.906,76.063,74.688,0.022,70.063,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.125,72.625,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.114,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,61.773,42.316,3.107,2.508,70.231,67.722,70.335,66.847,66.493,0.0,-0.008,-0.004,20.0,20.0,35.341,33.204,50.344,69.069,126.991,103.62,125.549,43.054,57.589,42.86,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.078,70.063,68.063,0.012,71.563,73.125,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.969,76.063,74.688,0.022,70.063,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.125,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,61.773,42.316,3.107,2.508,70.231,67.936,70.552,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.369,33.147,50.331,69.069,126.77,103.407,125.254,42.981,57.484,42.787,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.336,70.063,68.0,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.969,76.063,74.688,0.022,70.063,73.188,72.75,72.375,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.125,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.183,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.718,0,80,55,1.4,62.352,42.316,3.107,1.076,70.444,67.722,70.335,66.737,66.71,0.0,-0.008,-0.004,20.0,20.0,35.341,33.147,50.356,69.284,126.623,103.407,125.254,43.054,57.694,42.86,-10.852,110,110,70.688,69.5,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.141,69.938,68.063,0.012,71.563,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.002,49.0,76.063,74.563,0.022,70.063,73.25,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.188,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5162008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.805,0,80,55,1.4,62.367,42.316,3.107,1.076,70.231,67.722,70.335,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,35.341,33.147,50.305,69.069,126.475,103.407,125.106,43.054,57.694,42.86,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.68,70.063,68.063,0.012,71.438,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,48.969,76.063,74.688,0.022,70.063,73.25,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.188,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.183,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,62.391,42.316,3.107,1.076,70.231,67.936,70.552,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.341,33.147,50.305,69.069,126.254,103.194,124.958,43.127,57.694,42.86,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.5,70.063,68.063,0.012,71.563,73.188,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,48.875,76.063,74.688,0.022,70.063,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.375,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.252,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,62.32,42.316,3.107,2.508,70.231,67.936,70.552,66.628,66.384,0.0,-0.008,-0.004,20.0,20.0,35.341,33.147,50.279,69.069,126.18,103.088,124.811,43.127,57.799,42.86,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.125,70.063,68.063,0.012,71.563,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,49.063,76.063,74.688,0.022,70.0,73.25,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.188,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.25,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,62.391,42.316,3.107,1.076,70.338,67.936,70.552,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.341,33.118,50.227,69.069,125.959,102.981,124.663,43.054,57.799,42.933,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.047,70.063,68.063,0.012,71.438,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,49.125,76.063,74.688,0.022,70.063,73.125,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.25,72.438,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.113,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5162008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.733,0,80,55,1.4,63.383,42.316,3.107,2.508,70.444,67.722,70.335,66.628,66.71,0.0,-0.008,-0.004,20.0,20.0,35.313,33.089,50.188,69.284,125.811,102.875,124.515,43.127,57.694,42.933,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.68,70.063,68.063,0.012,71.438,73.25,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.188,75.938,74.688,0.022,70.063,73.125,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.313,72.438,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.183,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,63.383,42.316,3.107,2.508,70.338,67.936,70.552,66.847,66.493,0.0,-0.008,-0.004,20.0,20.0,35.313,33.089,50.214,69.069,125.59,102.875,124.442,43.127,57.799,42.933,-10.852,110,110,70.563,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,13.391,70.063,68.0,0.012,71.438,73.25,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.031,76.063,74.688,0.022,70.0,73.063,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.375,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.181,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5162008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.718,0,80,55,1.4,62.25,42.316,3.107,2.508,70.231,67.936,70.443,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.313,33.118,50.13,69.069,125.443,102.769,124.294,43.127,57.589,42.933,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.047,69.938,68.0,0.012,71.563,73.25,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.156,76.063,74.688,0.022,70.063,73.063,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.25,73.938,0.023,70.313,71.438,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.184,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5162008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.747,0,80,55,1.4,61.773,42.316,3.107,3.939,70.338,67.722,70.226,66.847,66.493,0.0,-0.008,-0.004,20.0,20.0,35.313,33.118,50.143,69.069,125.295,102.662,124.146,43.127,57.589,42.933,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.383,70.063,68.25,0.012,71.438,73.25,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.125,76.063,74.688,0.022,70.063,73.063,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.438,72.5,71.313,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.001,-0.184,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.004
5162008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,63.484,42.316,3.107,2.508,70.338,67.936,70.443,66.847,66.493,0.0,-0.008,-0.004,20.0,20.0,35.285,33.147,50.078,69.069,125.074,102.556,124.072,43.127,57.589,42.933,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.453,70.063,68.063,0.012,71.438,73.188,73.75,73.438,0.0,0.0,72,70,1000,200,0.002,49.094,76.063,74.688,0.022,70.0,73.125,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.438,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.184,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.675,0,80,55,1.4,62.43,42.316,3.107,1.076,70.231,67.936,70.443,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.285,33.118,49.974,69.069,124.926,102.662,123.925,43.127,57.904,42.933,-10.852,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.094,70.063,68.063,0.012,71.438,73.188,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.125,76.063,74.563,0.022,70.0,73.063,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.313,71.438,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,61.938,42.316,3.107,1.076,70.338,67.722,70.226,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.285,33.118,49.864,69.069,124.779,102.449,123.851,43.127,57.694,43.006,-10.852,110,110,70.688,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.867,69.938,68.063,0.012,71.438,73.188,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.094,76.063,74.688,0.022,70.0,73.125,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.313,71.313,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.114,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5162008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,63.32,42.316,3.107,1.076,70.444,67.722,70.335,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.285,33.118,49.851,69.284,124.557,102.343,123.703,43.127,57.589,43.006,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.078,70.063,68.063,0.012,71.438,73.188,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.031,76.063,74.563,0.022,70.0,73.125,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.313,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.115,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,63.32,42.316,3.107,1.076,70.231,67.936,70.552,66.847,66.493,0.0,-0.008,-0.004,20.0,20.0,35.257,33.118,49.812,69.069,124.336,102.236,123.556,43.127,57.589,43.006,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.641,70.063,68.0,0.012,71.438,73.188,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.063,76.063,74.563,0.022,70.063,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.313,72.438,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.115,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,61.555,42.316,3.107,1.076,70.444,67.722,70.335,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.285,33.118,49.851,69.069,124.189,102.13,123.482,43.199,57.694,43.006,-10.852,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.672,70.063,68.063,0.012,71.438,73.125,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.094,76.063,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.183,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,62.219,42.316,3.107,1.076,70.444,67.722,70.226,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.257,33.089,49.838,69.284,123.967,102.13,123.408,43.199,57.589,43.006,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.477,70.063,68.063,0.012,71.438,73.125,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.063,75.938,74.563,0.022,70.0,73.125,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.25,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.184,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,62.414,42.316,3.107,2.508,70.231,67.722,70.226,66.628,66.71,0.0,-0.008,-0.004,20.0,20.0,35.285,33.089,49.786,69.284,123.894,101.917,123.26,43.199,57.799,43.006,-10.852,110,110,70.688,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.18,70.063,68.063,0.012,71.438,73.125,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.094,76.063,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.188,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,62.484,42.316,3.107,3.939,70.551,67.936,70.552,66.628,66.71,0.0,-0.008,-0.004,20.0,20.0,35.285,33.089,49.754,69.284,123.672,101.811,123.112,43.199,57.589,43.006,-10.852,110,110,70.563,69.438,68.875,68.438,0.0,0.0,72,70,1000,200,0.0,13.078,70.063,68.0,0.012,71.438,73.125,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.094,75.938,74.563,0.022,70.0,73.125,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.125,71.188,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.184,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.675,0,80,55,1.4,62.188,42.316,3.107,1.076,70.231,67.936,70.552,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.257,33.06,49.715,69.069,123.525,101.811,123.039,43.199,57.799,43.006,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.273,70.063,68.0,0.012,71.375,73.063,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.063,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.188,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.181,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5162008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,62.336,42.316,3.107,1.076,70.444,67.936,70.552,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.257,33.06,49.566,69.284,123.23,101.704,122.891,43.199,57.694,43.006,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.43,70.063,68.0,0.012,71.375,73.063,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.125,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.25,71.125,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.182,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,62.117,42.316,3.107,1.076,70.444,67.722,70.226,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.257,33.032,49.514,69.069,123.082,101.598,122.817,43.199,57.904,43.006,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.258,70.063,68.0,0.012,71.375,73.063,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.0,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.125,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.18,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,62.117,42.316,3.107,1.076,70.444,67.722,70.335,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.23,33.032,49.462,69.284,122.861,101.491,122.669,43.199,57.799,43.006,-10.852,110,110,70.563,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.359,69.938,68.0,0.012,71.375,73.063,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.125,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.125,72.5,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.182,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5162008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.616,0,80,55,1.4,62.352,42.316,3.107,2.508,70.231,67.722,70.335,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.23,33.032,49.423,69.069,122.714,101.491,122.596,43.199,57.799,43.079,-10.852,110,110,70.563,69.438,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.992,70.063,68.063,0.012,71.375,73.0,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.219,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.023,70.25,71.125,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.112,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5162008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.762,0,80,55,1.4,63.289,42.316,3.107,1.076,70.231,67.936,70.552,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.23,33.032,49.384,69.284,122.492,101.385,122.448,43.272,57.799,43.079,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.938,70.063,68.0,0.012,71.375,73.063,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.156,75.938,74.563,0.022,70.0,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.063,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.183,0.0,0.0,0.034,0.035,0.004,0.004,0.004,0.003
5162008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,61.875,42.316,3.107,1.076,70.444,67.936,70.443,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.23,33.06,49.345,69.284,122.271,101.278,122.3,43.272,57.799,43.079,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.766,69.938,68.063,0.012,71.375,73.0,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,49.219,75.938,74.563,0.022,70.0,73.125,72.75,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.188,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.182,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5162008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,63.344,42.316,3.107,1.076,70.444,67.936,70.552,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.202,33.032,49.287,69.284,122.124,101.066,122.226,43.272,57.799,43.079,-10.852,110,110,70.688,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.32,70.063,68.063,0.012,71.375,73.063,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,49.188,75.938,74.563,0.022,70.0,73.188,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.125,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.183,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,63.344,42.316,3.107,2.508,70.444,67.829,70.335,66.628,66.71,0.0,-0.012,-0.004,20.0,20.0,35.23,33.032,49.274,69.284,121.976,101.066,122.153,43.272,57.799,43.079,-10.852,110,110,70.5,69.438,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,12.586,70.063,68.0,0.012,71.375,73.0,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.219,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.125,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.182,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.718,0,80,55,1.4,61.734,42.316,3.107,1.076,70.444,67.936,70.443,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.202,32.974,49.307,69.284,121.755,100.959,121.931,43.272,57.904,43.152,-10.867,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.055,70.063,68.063,0.012,71.375,73.0,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,49.156,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.113,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,63.242,42.316,3.107,2.508,70.444,67.936,70.552,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.202,33.003,49.287,69.284,121.534,100.959,121.931,43.272,57.904,43.152,-10.852,110,110,70.688,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.75,70.063,68.0,0.012,71.375,73.0,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,49.219,75.938,74.563,0.022,69.938,73.188,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.113,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,62.531,42.316,3.107,1.076,70.231,67.936,70.443,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.202,32.974,49.261,69.284,121.386,100.64,121.783,43.345,57.799,43.152,-10.852,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.781,70.063,68.0,0.012,71.375,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.156,75.938,74.563,0.022,70.0,73.125,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.063,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.183,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5162008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,62.672,42.316,3.107,2.508,70.444,67.936,70.443,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.174,33.003,49.261,69.284,121.165,100.64,121.636,43.345,57.799,43.152,-10.852,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.969,70.063,68.063,0.012,71.375,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.188,75.938,74.313,0.022,69.938,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.125,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.184,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,62.406,42.316,3.107,1.076,70.444,67.936,70.443,66.628,66.71,0.0,-0.008,-0.004,20.0,20.0,35.174,33.003,49.261,69.284,120.943,100.533,121.562,43.272,57.694,43.152,-10.852,110,110,70.563,69.375,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.43,70.063,68.0,0.012,71.375,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.219,75.938,74.313,0.022,70.0,73.188,72.625,72.313,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.114,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.791,0,80,55,1.4,62.375,42.316,3.107,2.508,70.444,67.722,70.226,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.174,33.003,49.235,69.069,120.796,100.64,121.414,43.345,57.694,43.152,-10.852,110,110,70.688,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.313,70.063,68.0,0.012,71.375,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.25,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.938,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.185,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5162008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.762,0,80,55,1.4,62.375,42.316,3.107,1.076,70.231,67.722,70.226,66.847,66.493,0.0,-0.008,-0.004,20.0,20.0,35.146,32.974,49.17,69.069,120.575,100.427,121.34,43.345,57.694,43.152,-10.852,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.523,70.063,68.0,0.012,71.375,72.938,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,49.219,75.938,74.563,0.022,70.0,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.023,70.25,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.185,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
