DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,62.422,42.316,3.107,1.076,70.444,67.722,70.226,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.174,32.974,49.17,69.069,120.427,100.321,121.193,43.272,57.904,43.152,-10.852,110,110,70.688,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.438,69.938,68.0,0.012,71.375,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.281,75.938,74.563,0.022,70.0,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.25,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.113,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5162008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.791,0,80,55,1.4,62.563,42.316,3.107,2.508,70.444,67.936,70.443,66.628,66.71,0.0,-0.008,-0.004,20.0,20.0,35.174,32.974,49.132,69.284,120.206,100.214,121.045,43.345,57.799,43.152,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.305,70.063,68.0,0.012,71.375,72.938,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.25,75.938,74.563,0.022,69.938,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.184,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5162008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.791,0,80,55,1.4,62.836,42.316,3.107,1.076,70.231,67.722,70.226,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.174,33.003,49.106,69.069,120.058,100.214,120.971,43.418,58.008,43.152,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.586,70.063,68.0,0.011,71.375,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.25,75.938,74.563,0.022,69.938,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.251,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5162008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,62.477,42.316,3.107,2.508,70.338,67.829,70.226,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.146,33.003,49.067,69.069,119.837,100.108,120.897,43.418,57.799,43.152,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,14.102,69.938,68.063,0.012,71.375,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.281,75.938,74.313,0.022,70.0,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.254,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,63.078,42.316,3.107,2.508,70.444,67.722,70.226,66.628,66.71,0.0,-0.008,-0.004,20.0,20.0,35.146,32.945,49.08,69.284,119.616,99.895,120.75,43.345,57.904,43.152,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.977,70.063,68.063,0.012,71.188,72.875,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.25,75.938,74.313,0.022,69.938,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5162008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.645,0,80,55,1.4,62.859,42.316,3.107,-0.356,70.231,67.936,70.443,66.847,66.493,0.0,-0.008,-0.004,20.0,20.0,35.118,32.974,49.067,69.069,119.468,99.788,120.676,43.418,57.799,43.152,-10.852,110,110,70.563,69.375,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.617,70.063,68.0,0.012,71.375,72.875,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.219,75.938,74.313,0.022,70.0,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.938,0.023,70.125,71.063,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.252,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5162008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,62.859,42.316,3.107,3.939,70.444,67.722,70.226,66.628,66.71,0.0,-0.008,-0.004,20.0,20.0,35.118,32.974,49.106,69.284,119.247,99.682,120.528,43.345,57.799,43.152,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.617,70.063,68.0,0.012,71.375,72.875,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.25,75.813,74.563,0.022,69.938,73.188,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.063,72.5,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5162008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.704,0,80,55,1.4,62.781,42.316,3.107,2.508,70.444,68.043,70.443,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.118,32.974,49.145,69.284,119.1,99.682,120.38,43.418,57.904,43.225,-10.852,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.664,70.063,68.0,0.012,71.375,72.875,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.219,75.938,74.313,0.022,70.0,73.188,72.75,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.063,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,62.492,42.316,3.107,2.508,70.231,67.829,70.335,66.628,66.493,0.0,-0.008,-0.004,20.0,20.0,35.118,32.945,49.132,69.069,118.878,99.576,120.306,43.49,57.799,43.225,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.789,70.063,68.063,0.012,71.188,72.875,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.281,75.813,74.313,0.022,69.938,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.063,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.254,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.791,0,80,55,1.4,63.164,42.316,3.107,1.076,70.231,67.829,70.335,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.091,32.945,49.145,69.069,118.583,99.576,120.159,43.345,57.799,43.225,-10.852,110,110,70.563,69.313,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.109,69.938,68.063,0.012,71.188,72.875,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.25,75.938,74.313,0.022,69.938,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.25,71.0,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.114,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5162008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,62.336,42.316,3.107,2.508,70.231,67.722,70.226,66.628,66.71,0.0,-0.008,-0.004,20.0,20.0,35.091,32.974,49.132,69.284,118.51,99.469,120.085,43.418,57.904,43.225,-10.852,110,110,70.688,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.609,70.063,68.0,0.012,71.188,72.875,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.188,75.938,74.313,0.022,69.938,73.188,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.0,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.182,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.776,0,80,55,1.4,62.563,42.316,3.107,2.508,70.338,68.043,70.443,66.957,66.493,0.0,-0.008,-0.004,20.0,20.0,35.118,32.945,49.145,69.069,118.288,99.363,120.011,43.418,57.799,43.225,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,14.094,70.063,68.063,0.012,71.188,72.875,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.344,75.813,74.313,0.022,69.938,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.0,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,62.563,42.316,3.107,2.508,70.231,67.829,70.226,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.118,32.945,49.119,69.069,118.141,99.15,119.863,43.49,57.904,43.298,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.93,69.938,68.0,0.012,71.375,72.813,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.25,75.813,74.25,0.022,69.938,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.0,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.747,0,80,55,1.4,63.031,42.316,3.107,1.076,70.231,67.829,70.226,66.957,66.493,0.0,-0.008,-0.004,20.0,20.0,35.091,32.945,49.067,69.069,117.993,99.15,119.79,43.418,57.904,43.225,-10.852,110,110,70.563,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.516,70.063,68.0,0.012,71.188,72.813,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.219,75.813,74.313,0.022,69.938,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,70.938,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,62.492,42.316,3.107,1.076,70.231,68.043,70.443,66.847,66.71,0.0,-0.008,-0.004,20.0,20.0,35.063,32.945,49.002,69.284,117.772,99.043,119.642,43.418,57.799,43.298,-10.852,110,110,70.563,69.375,69.0,68.5,0.0,0.0,72,70,1000,200,0.0,13.352,70.188,68.0,0.012,71.188,72.813,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.25,75.813,74.313,0.022,69.938,73.125,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.0,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.115,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5162008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,62.93,42.316,3.107,1.076,70.338,67.829,70.226,66.737,66.71,0.0,-0.012,-0.004,20.0,20.0,35.091,32.974,48.957,69.284,117.551,99.043,119.494,43.49,58.008,43.298,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.828,70.063,68.063,0.012,71.188,72.875,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.281,75.813,74.313,0.022,69.938,73.125,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.063,72.5,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.182,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,62.867,42.316,3.107,2.508,70.551,67.829,70.226,66.957,66.71,0.0,-0.008,-0.004,20.0,20.0,35.091,32.945,48.879,69.284,117.403,98.937,119.42,43.49,57.904,43.298,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.547,70.063,68.0,0.012,71.188,72.875,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.25,75.938,74.25,0.022,69.938,73.063,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.125,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,62.453,42.316,3.107,1.076,70.551,67.829,70.226,66.737,66.71,0.0,-0.008,-0.004,20.0,20.0,35.091,32.945,48.775,69.284,117.182,98.831,119.273,43.49,58.008,43.298,-10.852,110,110,70.688,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.719,69.938,68.0,0.012,71.188,72.875,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.281,75.813,74.313,0.022,69.938,73.0,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.125,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.181,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,62.938,42.316,3.107,2.508,70.231,67.829,70.226,66.737,66.493,0.0,-0.012,-0.004,20.0,20.0,35.063,32.945,48.749,69.069,117.108,98.831,119.051,43.418,57.904,43.225,-10.852,110,110,70.563,69.375,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.016,69.938,68.063,0.011,71.188,72.938,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.344,75.813,74.313,0.022,69.938,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.188,73.875,0.023,70.125,71.188,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.183,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,62.938,42.316,3.107,2.508,70.231,67.829,70.226,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.063,32.945,48.723,69.069,117.108,98.724,118.83,43.49,57.904,43.298,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.086,69.938,68.063,0.012,71.188,72.938,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.281,75.813,74.563,0.022,69.938,72.875,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.023,70.125,71.25,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.183,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5162008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.733,0,80,55,1.4,62.695,42.316,3.107,2.508,70.231,67.829,70.118,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.063,32.945,48.71,69.069,116.813,98.618,118.756,43.563,57.799,43.298,-10.852,110,110,70.563,69.375,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.414,70.063,68.063,0.012,71.188,73.0,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.281,75.813,74.313,0.022,69.938,72.875,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.313,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.256,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.689,0,80,55,1.4,63.68,42.316,3.107,2.508,70.231,67.829,70.226,66.957,66.493,0.0,-0.008,-0.004,20.0,20.0,35.035,32.945,48.704,69.069,116.666,98.405,118.46,43.49,57.904,43.298,-10.852,110,110,70.563,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.68,69.938,68.0,0.012,71.188,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.375,75.813,74.313,0.022,69.688,72.813,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.313,72.438,71.188,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,62.555,42.316,3.107,1.076,70.551,67.829,70.118,66.957,66.819,0.0,-0.008,-0.004,20.0,20.0,35.035,32.945,48.749,69.284,116.518,98.298,118.387,43.563,58.008,43.298,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,12.914,69.938,68.0,0.012,71.188,73.0,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.375,75.813,74.313,0.022,69.688,72.813,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.313,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.252,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.747,0,80,55,1.4,62.555,42.316,3.107,2.508,70.338,67.829,70.118,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.035,32.916,48.814,69.069,116.371,98.405,118.239,43.563,57.904,43.371,-10.852,110,110,70.688,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.117,70.063,68.0,0.012,71.188,72.938,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,49.344,75.813,74.25,0.022,69.688,72.875,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.25,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.776,0,80,55,1.4,62.781,42.316,3.107,2.508,70.551,67.829,70.118,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.063,32.945,48.801,69.069,116.149,98.298,118.091,43.49,57.799,43.371,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.781,69.938,68.063,0.012,71.063,72.938,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.344,75.813,74.313,0.022,69.625,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,70.125,71.25,72.313,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.115,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.004
5162008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.718,0,80,55,1.4,63.156,42.316,3.107,2.508,70.338,68.043,70.335,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.035,32.945,48.853,69.069,116.002,98.086,117.87,43.563,57.904,43.371,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,14.164,70.063,68.063,0.012,71.063,72.938,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.313,75.813,74.313,0.022,69.938,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.188,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,63.742,42.316,3.107,3.939,70.231,67.829,70.226,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,35.035,32.974,48.84,69.069,115.854,97.979,117.722,43.563,57.694,43.371,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.109,70.063,68.0,0.012,71.063,72.875,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.313,75.813,74.25,0.022,69.688,73.0,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,69.938,71.125,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.776,0,80,55,1.4,62.172,42.316,3.107,1.076,70.231,68.043,70.335,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.035,32.945,48.84,69.069,115.633,97.979,117.648,43.563,57.799,43.371,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.852,69.938,68.0,0.011,71.063,72.875,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.344,75.813,74.25,0.022,69.938,73.0,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5162008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,62.391,42.316,3.107,2.508,70.338,67.829,70.226,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.007,32.916,48.827,69.069,115.559,97.766,117.574,43.563,57.799,43.371,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,14.031,70.063,68.063,0.012,71.188,72.875,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.375,75.813,74.25,0.022,69.938,73.0,72.625,72.25,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,70.125,71.125,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.185,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5162008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,62.898,42.316,3.107,1.076,70.231,67.829,70.118,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,35.007,32.945,48.788,69.069,115.338,97.66,117.353,43.636,57.904,43.371,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,14.016,70.063,68.063,0.012,71.063,72.813,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.469,75.813,74.25,0.022,69.938,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.255,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.791,0,80,55,1.4,62.898,42.316,3.107,1.076,70.444,67.829,70.226,66.737,66.819,0.0,-0.008,-0.004,20.0,20.0,35.007,32.974,48.775,69.284,115.191,97.553,117.205,43.636,58.008,43.444,-10.852,110,110,70.688,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.586,70.063,68.063,0.012,71.063,72.813,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.531,75.813,74.25,0.022,69.938,73.0,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.063,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.222,0.001,-0.001,-0.184,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,62.977,42.316,3.107,1.076,70.551,67.829,70.226,66.957,66.819,0.0,-0.008,-0.004,20.0,20.0,35.007,32.974,48.736,69.284,115.043,97.66,117.057,43.636,57.904,43.444,-10.852,110,110,70.5,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,14.016,69.938,68.0,0.012,71.063,72.813,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.375,75.625,74.25,0.022,69.938,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.125,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5162008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,62.953,42.316,3.107,1.076,70.231,67.829,70.226,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,34.979,32.916,48.71,69.069,114.896,97.447,116.91,43.563,57.904,43.444,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.539,69.938,68.0,0.012,71.063,72.75,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.563,75.625,74.25,0.022,69.938,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.125,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.114,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5162008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,62.586,42.316,3.107,2.508,70.338,67.829,70.226,66.957,66.602,0.0,-0.008,-0.004,20.0,20.0,35.007,32.916,48.613,69.069,114.674,97.341,116.762,43.636,58.008,43.371,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.633,69.938,68.063,0.012,71.063,72.75,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.438,75.813,74.25,0.022,69.688,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,70.125,71.125,72.438,71.125,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.254,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5162008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.718,0,80,55,1.4,63.734,42.316,3.107,2.508,70.338,67.829,70.335,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,35.007,32.888,48.522,69.069,114.527,97.341,116.688,43.636,57.904,43.444,-10.852,110,110,70.563,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.055,70.063,68.0,0.012,71.063,72.75,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.344,75.813,74.25,0.022,69.688,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,69.938,71.125,72.313,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5162008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.762,0,80,55,1.4,63.195,42.316,3.107,2.508,70.231,67.829,70.335,66.737,66.602,0.0,-0.012,-0.004,20.0,20.0,34.979,32.859,48.496,69.069,114.453,97.234,116.614,43.708,57.904,43.444,-10.852,110,110,70.563,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,14.164,69.938,68.063,0.012,71.063,72.75,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,49.438,75.813,74.25,0.022,69.938,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,69.938,71.125,72.5,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.256,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5162008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,62.219,42.316,3.107,1.076,70.338,67.829,70.335,66.737,66.602,0.0,-0.012,-0.004,20.0,20.0,34.979,32.801,48.471,69.069,114.306,97.128,116.467,43.636,58.008,43.444,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.445,70.063,68.0,0.012,70.938,72.75,73.313,73.063,0.0,0.0,72,70,1000,200,0.002,49.563,75.813,74.25,0.022,69.938,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,69.938,71.125,72.313,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.184,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,62.219,42.316,3.107,1.076,70.338,67.829,70.335,66.957,66.602,0.0,-0.008,-0.004,20.0,20.0,34.979,32.859,48.445,69.069,114.158,96.915,116.393,43.636,57.904,43.444,-10.852,110,110,70.563,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.289,70.063,68.0,0.012,71.063,72.688,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.375,75.813,74.25,0.022,69.688,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,69.938,71.125,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,61.695,42.316,3.107,1.076,70.444,67.829,70.335,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,34.979,32.801,48.522,69.069,113.937,96.808,116.245,43.636,58.008,43.371,-10.852,110,110,70.563,69.313,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.242,69.938,68.0,0.012,71.063,72.75,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,49.469,75.813,74.25,0.022,69.688,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,69.938,71.063,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.253,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.718,0,80,55,1.4,62.43,42.316,3.107,-0.356,70.338,68.043,70.552,66.957,66.819,0.0,-0.008,-0.004,20.0,20.0,34.979,32.83,48.509,69.284,113.789,96.808,116.024,43.636,58.008,43.371,-10.852,110,110,70.563,69.313,68.875,68.438,0.0,0.0,72,70,1000,200,0.0,13.164,70.063,68.0,0.012,71.063,72.75,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,49.406,75.813,74.25,0.022,69.688,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,69.938,71.063,72.313,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.001,-0.253,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5162008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.805,0,80,55,1.4,62.273,42.316,3.107,1.076,70.551,68.043,70.552,66.957,66.819,0.0,-0.008,-0.004,20.0,20.0,34.979,32.83,48.535,69.284,113.642,96.595,115.95,43.708,58.008,43.517,-10.852,110,110,70.5,69.313,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.719,70.063,68.063,0.012,71.063,72.688,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.594,75.625,74.25,0.022,69.688,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,70.125,71.063,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,62.75,42.316,3.107,1.076,70.231,67.829,70.335,66.737,66.819,0.0,-0.008,-0.004,20.0,20.0,34.952,32.83,48.548,69.284,113.494,96.702,115.876,43.636,57.904,43.517,-10.852,110,110,70.563,69.313,68.875,68.438,0.0,0.0,72,70,1000,200,0.0,14.352,70.063,68.0,0.012,71.063,72.688,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.469,75.813,74.25,0.022,69.688,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,70.125,71.063,72.313,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.115,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5162008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.776,0,80,55,1.4,63.25,42.316,3.107,2.508,70.338,67.829,70.552,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,34.979,32.83,48.535,69.069,113.42,96.489,115.802,43.636,58.008,43.517,-10.852,110,110,70.563,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.836,70.063,68.0,0.012,71.063,72.688,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.375,75.625,74.25,0.022,69.625,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,69.938,71.063,72.313,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.114,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5162008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.747,0,80,55,1.4,61.93,42.316,3.107,1.076,70.338,68.043,70.552,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,34.952,32.773,48.522,69.069,113.199,96.489,115.654,43.636,57.904,43.517,-10.852,110,110,70.563,69.313,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.5,70.063,68.0,0.012,71.063,72.688,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,49.5,75.625,74.25,0.022,69.688,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.875,0.023,69.938,71.063,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.115,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.689,0,80,55,1.4,62.555,42.316,3.107,2.508,70.551,68.043,70.552,66.957,66.602,0.0,-0.008,-0.004,20.0,20.0,34.924,32.773,48.471,69.069,113.125,96.276,115.507,43.636,58.008,43.444,-10.852,110,110,70.563,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.203,70.063,68.0,0.012,70.938,72.625,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.656,75.625,74.25,0.022,69.688,72.938,72.625,72.0,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,70.125,71.0,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.183,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5162008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.704,0,80,55,1.4,62.422,42.316,3.107,2.508,70.231,67.829,70.335,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,34.924,32.801,48.509,69.069,112.978,96.17,115.433,43.708,58.113,43.517,-10.852,110,110,70.5,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.711,70.063,68.0,0.012,71.063,72.688,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,49.656,75.625,74.25,0.022,69.938,72.938,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.023,69.938,71.0,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.182,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.805,0,80,55,1.4,62.453,42.316,3.107,2.508,70.338,67.829,70.335,66.737,66.493,0.0,-0.008,-0.004,20.0,20.0,34.896,32.801,48.522,69.069,112.83,96.063,115.285,43.708,57.904,43.59,-10.852,110,110,70.563,69.313,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.07,69.938,68.063,0.012,71.063,72.688,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,49.719,75.625,74.25,0.022,69.938,73.0,72.5,72.0,0.0,28.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.023,69.938,71.0,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.115,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5162008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.733,0,80,55,1.4,62.453,42.316,3.107,2.508,70.444,68.043,70.443,66.957,66.602,0.0,-0.008,-0.004,20.0,20.0,34.924,32.773,48.587,68.962,112.609,95.957,115.211,43.708,57.904,43.517,-10.852,110,110,70.563,69.375,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,13.609,69.938,68.0,0.012,71.063,72.688,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.719,75.625,74.25,0.022,69.688,73.0,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,74.938,73.875,0.023,69.938,70.938,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5162008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,62.969,42.316,3.107,1.076,70.231,67.829,70.226,66.737,66.819,0.0,-0.008,-0.004,20.0,20.0,34.896,32.801,48.652,69.284,112.535,95.85,115.064,43.708,58.113,43.59,-10.852,110,110,70.688,69.313,68.813,68.5,0.0,0.0,72,70,1000,200,0.0,12.555,69.938,68.0,0.012,70.938,72.688,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,50.031,75.625,74.25,0.022,69.688,73.0,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,69.938,70.938,72.313,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.113,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5162008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.762,0,80,55,1.4,63.688,42.316,3.107,1.076,70.444,67.829,70.226,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,34.924,32.801,48.678,68.962,112.314,95.85,114.99,43.708,57.904,43.59,-10.852,110,110,70.563,69.375,68.875,68.438,0.0,0.0,72,70,1000,200,0.0,13.32,70.063,68.0,0.012,70.938,72.75,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,49.969,75.625,74.25,0.022,69.938,73.0,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,69.938,70.938,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.114,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5162008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.733,0,80,55,1.4,63.039,42.316,3.107,1.076,70.551,67.829,70.226,66.737,66.819,0.0,-0.012,-0.004,20.0,20.0,34.896,32.773,48.652,69.284,112.24,95.744,114.842,43.781,58.008,43.59,-10.852,110,110,70.563,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.805,69.938,68.063,0.012,70.938,72.688,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,50.188,75.625,74.125,0.022,69.688,73.0,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,69.938,71.0,72.438,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5162008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.762,0,80,55,1.4,63.039,42.316,3.107,1.076,70.338,67.829,70.335,66.737,66.602,0.0,-0.008,-0.004,20.0,20.0,34.896,32.744,48.6,69.069,112.093,95.638,114.768,43.781,58.008,43.59,-10.852,110,110,70.563,69.375,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,12.555,70.063,68.0,0.012,70.938,72.688,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,50.0,75.625,74.25,0.022,69.688,73.0,72.5,72.0,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,70.125,70.938,72.313,70.875,0.0,33.969,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.185,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5162008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.718,0,80,55,1.4,62.406,42.316,3.107,1.076,70.551,67.829,70.335,66.737,66.819,0.0,-0.012,-0.004,20.0,20.0,34.896,32.744,48.561,69.284,111.945,95.531,114.621,43.781,58.008,43.59,-10.852,110,110,70.563,69.313,68.875,68.5,0.0,0.0,72,70,1000,200,0.0,13.477,69.938,68.063,0.012,70.938,72.688,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,50.0,75.625,74.25,0.022,69.688,73.0,72.625,72.125,0.0,28.281,72,70,1000,200,-0.001,0.0,75.063,73.75,0.023,70.125,71.0,72.438,70.813,0.0,33.969,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5162008,601,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,131.147,96.019,23.12,13.718,0,80,55,1.4,64.008,400.754,381.499,2.508,70.231,67.936,70.335,66.737,66.71,0.13,0.159,0.044,20.178,16.033,35.285,32.37,48.522,69.284,132.818,94.893,130.718,43.926,58.218,43.59,-10.852,110,110,70.563,69.313,69.0,68.5,0.0,36.344,72,70,1000,200,0.001,30.719,70.063,68.0,0.012,70.938,72.688,73.438,72.938,0.0,29.734,72,70,1000,200,0.002,55.219,75.625,74.125,0.022,69.688,72.938,72.313,72.25,11.133,41.719,72,70,1000,200,0.012,131.125,74.938,73.75,0.023,70.125,71.0,71.938,71.188,0.0,46.5,72,70,1000,200,0.016,144.625,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,1.28,-0.323,6.981,0.0,0.131,0.096,0.004,0.005,0.004,0.004
5162008,602,1,1,3,1,100,0.0,44.229,44.229,44.229,1,1,163.934,99.532,23.015,13.776,0,80,55,1.4,444.656,562.657,698.395,19.684,69.165,68.364,70.552,67.067,66.384,0.168,0.308,0.026,26.983,18.535,34.507,32.082,48.458,69.284,117.772,94.786,119.716,43.926,58.113,43.662,-10.852,110,110,70.563,69.375,69.0,68.438,0.0,39.719,72,70,1000,200,0.014,77.688,69.938,68.0,0.012,70.938,72.563,72.625,73.125,0.0,31.172,72,70,1000,200,0.008,102.25,75.625,74.25,0.022,69.688,72.438,71.438,72.25,11.234,39.75,72,70,1000,200,0.023,169.125,74.938,73.75,0.023,69.938,70.813,70.563,71.188,2.635,45.438,72,70,1000,200,0.024,172.75,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-1.946,-0.256,-6.462,0.0,0.164,0.1,0.003,0.004,0.004,0.004
5162008,603,1,1,3,1,100,0.0,55.035,55.035,55.035,1,1,216.627,120.609,0.01,13.762,0,80,55,1.4,568.875,706.602,893.685,212.834,68.631,68.793,70.66,67.726,66.166,0.271,0.51,0.055,34.155,26.222,34.673,31.852,48.471,68.855,115.338,95.425,116.245,43.781,58.008,43.59,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,42.344,72,70,1000,200,0.03,111.438,69.938,68.063,0.012,70.938,72.313,71.875,73.125,0.0,31.891,72,70,1000,200,0.015,136.375,75.625,74.25,0.022,69.688,71.938,70.75,71.813,13.164,36.625,72,70,1000,200,0.033,201.25,74.938,73.75,0.023,69.938,70.75,69.625,70.813,2.656,42.219,72,70,1000,200,0.034,204.125,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.185,0.0,0.0,0.217,0.121,0.003,0.004,0.004,0.004
5162008,604,1,1,3,1,100,0.0,59.928,59.928,59.928,1,1,279.859,138.173,0.01,13.733,0,80,55,1.4,693.125,813.226,1051.908,397.68,68.205,68.472,70.66,67.945,66.384,0.431,0.677,0.073,40.433,30.806,33.978,31.795,48.445,66.069,124.262,95.318,130.718,43.854,58.218,43.662,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,42.875,72,70,1000,200,0.051,143.625,69.938,68.0,0.012,70.938,72.125,71.438,72.938,0.0,31.25,72,70,1000,200,0.022,166.0,75.625,74.125,0.022,69.688,71.563,70.25,71.438,11.453,33.313,72,70,1000,200,0.04,221.75,74.938,73.75,0.023,69.938,70.625,69.125,70.5,2.682,39.156,72,70,1000,200,0.041,221.5,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,-0.184,0.0,0.0,0.28,0.138,0.003,0.005,0.004,0.004
5162008,605,1,1,3,1,100,0.0,70.804,70.804,70.804,1,1,333.723,155.738,0.01,13.704,0,80,55,1.4,787.25,865.507,1188.948,635.474,68.312,66.973,70.552,67.396,67.037,0.575,0.834,0.103,45.815,34.839,33.895,31.795,48.419,62.21,133.629,95.425,135.149,43.781,58.218,43.59,-10.852,110,110,70.5,69.375,68.875,68.625,0.0,42.5,72,70,1000,200,0.071,168.0,69.938,68.0,0.012,70.938,71.938,71.0,72.75,0.0,30.328,72,70,1000,200,0.028,184.5,75.625,74.25,0.022,69.625,71.25,69.938,71.0,11.563,31.141,72,70,1000,200,0.042,226.25,74.938,73.75,0.023,69.938,70.5,69.063,70.125,2.699,36.844,72,70,1000,200,0.042,227.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,-0.181,0.0,0.0,0.334,0.156,0.003,0.004,0.004,0.004
5162008,606,1,1,3,1,100,0.0,81.383,81.383,81.383,1,1,382.903,177.986,0.01,13.718,0,80,55,1.4,838.25,928.776,1338.19,756.029,68.098,64.617,70.552,66.079,67.037,0.713,0.979,0.125,49.796,39.2,34.006,31.795,48.373,58.781,133.482,95.425,133.45,43.781,58.113,43.59,-10.852,110,110,70.5,69.438,68.875,68.625,0.0,40.906,72,70,1000,200,0.09,189.75,70.063,68.0,0.012,70.938,71.813,70.875,72.125,0.0,29.125,72,70,1000,200,0.033,197.625,75.5,74.125,0.022,69.688,71.063,69.813,70.625,11.664,29.156,72,70,1000,200,0.043,227.75,74.938,73.75,0.023,69.938,70.5,69.063,70.0,2.721,34.844,72,70,1000,200,0.043,228.625,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.183,0.0,0.0,0.383,0.178,0.004,0.004,0.004,0.004
5162008,607,1,1,3,1,100,0.0,85.846,85.846,85.846,1,1,427.399,192.037,0.01,13.747,0,80,55,1.4,838.25,931.474,1436.04,815.879,68.098,62.262,70.443,63.992,66.493,0.831,1.139,0.143,52.968,41.358,34.201,31.852,48.373,56.423,134.883,95.425,135.666,43.926,58.008,43.735,-10.852,110,110,70.5,69.438,68.625,68.5,0.0,39.625,72,70,1000,200,0.102,200.875,69.938,68.0,0.012,70.938,71.75,70.75,71.813,0.0,28.219,72,70,1000,200,0.035,205.5,75.625,74.125,0.022,69.688,70.875,69.75,70.375,11.766,27.969,72,70,1000,200,0.042,224.25,74.938,73.75,0.023,70.125,70.438,68.813,69.688,0.0,33.406,72,70,1000,200,0.042,226.5,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,-0.186,0.0,0.0,0.427,0.192,0.003,0.005,0.004,0.004
5162008,608,1,1,3,1,100,0.0,96.89,96.89,96.89,1,1,468.383,210.773,0.01,13.747,0,80,55,1.4,857.75,930.125,1505.217,845.154,67.459,60.335,70.335,62.126,65.187,0.964,1.26,0.169,55.573,44.155,35.007,31.881,48.309,54.815,133.777,95.638,132.343,43.272,58.008,43.152,-10.852,110,110,70.5,69.438,68.188,68.438,0.0,38.656,72,70,1000,200,0.109,205.875,69.938,68.0,0.012,70.938,71.688,70.438,71.625,0.0,28.281,72,70,1000,200,0.034,203.0,75.5,74.125,0.022,69.688,70.75,69.313,70.313,11.867,26.781,72,70,1000,200,0.041,221.375,75.063,73.75,0.023,70.125,70.313,68.375,69.563,0.0,32.281,72,70,1000,200,0.042,223.75,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,-0.112,0.0,0.0,0.468,0.211,0.003,0.004,0.004,0.004
