DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,609,1,1,3,1,100,8.677,100.0,100.0,100.0,1,1,484.776,222.482,0.01,13.762,0,80,55,1.4,853.375,923.38,1556.344,834.902,66.712,58.621,70.226,60.259,64.099,1.029,1.353,0.191,57.68,45.739,35.813,31.939,48.283,54.065,132.671,95.85,135.075,42.763,58.008,42.715,-10.852,110,110,70.375,69.375,67.563,67.938,0.0,37.906,72,70,1000,200,0.11,208.5,69.938,68.0,0.012,70.938,71.625,70.125,71.313,0.0,26.859,72,70,1000,200,0.037,210.25,75.625,74.125,0.022,69.938,70.688,68.875,69.875,11.953,26.594,72,70,1000,200,0.038,213.375,74.938,73.75,0.023,70.125,70.25,67.875,69.313,0.0,31.859,72,70,1000,200,0.039,217.375,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,-0.043,0.0,-0.092,0.485,0.222,0.003,0.005,0.004,0.004
5162008,610,1,1,3,1,100,19.78,100.0,100.0,100.0,1,1,518.734,230.679,0.01,13.645,0,80,55,1.4,839.75,899.125,1589.277,821.73,66.072,57.444,70.118,58.832,62.467,1.162,1.438,0.202,59.215,47.113,36.731,31.967,48.321,53.207,135.326,96.17,135.001,42.691,57.904,42.496,-10.852,110,110,70.5,69.313,67.0,67.438,0.0,37.5,72,70,1000,200,0.109,207.5,70.063,68.0,0.011,70.938,71.5,69.875,71.188,0.0,27.906,72,70,1000,200,0.034,201.25,75.5,74.125,0.022,69.688,70.625,68.313,69.563,3.572,25.0,72,70,1000,200,0.04,218.25,74.938,73.75,0.023,70.125,70.25,67.313,68.938,2.762,31.797,72,70,1000,200,0.037,209.25,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,-0.175,0.0,-0.369,0.519,0.231,0.003,0.004,0.004,0.004
5162008,611,1,1,3,1,100,29.24,100.0,100.0,100.0,1,1,526.93,235.363,0.01,13.326,0,80,55,1.4,835.75,909.899,1609.426,818.804,65.113,56.587,70.01,57.624,61.161,1.212,1.417,0.202,60.335,47.977,37.593,32.025,48.334,52.886,132.818,96.489,129.611,42.618,59.897,43.371,-10.852,110,110,70.5,69.25,66.063,66.813,0.0,36.75,72,70,1000,200,0.111,207.75,69.938,68.063,0.012,70.938,71.438,69.563,70.75,0.0,27.031,72,70,1000,200,0.035,206.375,75.5,74.125,0.022,69.938,70.563,67.938,69.188,12.125,25.875,72,70,1000,200,0.036,206.5,74.938,73.75,0.023,70.125,70.188,66.688,68.438,2.775,30.641,72,70,1000,200,0.038,213.25,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,0.581,0.0,1.391,0.527,0.235,0.003,0.004,0.004,0.004
5162008,612,1,1,3,1,100,38.205,100.0,100.0,100.0,1,1,538.64,243.56,0.01,13.195,0,80,55,1.4,835.75,908.552,1627.76,814.417,64.366,56.159,70.118,56.965,59.747,1.269,1.52,0.213,61.173,48.647,38.594,32.082,48.373,52.779,129.868,96.808,131.752,42.618,59.057,46.215,-10.852,110,110,70.5,69.188,65.313,66.188,0.0,36.281,72,70,1000,200,0.11,207.75,69.938,68.0,0.011,70.938,71.375,69.125,70.5,0.0,25.984,72,70,1000,200,0.037,210.375,75.5,74.125,0.022,69.688,70.5,67.313,68.75,3.744,24.891,72,70,1000,200,0.037,210.25,74.938,73.688,0.023,69.938,70.125,66.188,67.938,2.799,30.969,72,70,1000,200,0.035,204.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.887,0.0,6.578,0.539,0.244,0.003,0.004,0.004,0.004
5162008,613,1,1,3,1,100,41.307,100.0,100.0,100.0,1,1,548.008,249.414,0.01,13.049,0,80,55,1.4,831.125,926.078,1657.122,826.119,61.274,55.624,70.118,56.197,54.742,1.257,1.594,0.213,61.686,49.265,41.791,32.169,48.373,52.243,133.556,97.128,134.336,42.618,53.917,46.433,-10.852,110,110,70.375,69.125,63.0,65.0,0.0,36.094,72,70,1000,200,0.108,204.625,69.938,68.0,0.012,70.938,71.313,68.438,70.0,0.0,26.5,72,70,1000,200,0.035,205.375,75.5,74.125,0.022,69.688,70.438,66.063,68.125,12.281,24.031,72,70,1000,200,0.037,211.375,74.938,73.75,0.023,69.813,70.125,64.188,67.375,2.826,29.594,72,70,1000,200,0.038,212.625,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,4.406,0.0,6.9,0.548,0.249,0.003,0.004,0.004,0.004
5162008,614,1,1,3,1,100,40.122,100.0,100.0,100.0,1,1,546.837,251.756,0.01,12.991,0,80,55,1.4,827.25,888.358,1657.122,777.901,58.182,55.195,70.01,55.428,49.955,1.318,1.601,0.231,62.103,49.596,47.157,32.197,48.334,52.028,132.597,97.553,130.866,42.545,48.568,44.537,-10.852,110,110,70.188,69.0,60.594,63.188,0.0,36.0,72,70,1000,200,0.105,203.625,69.938,68.0,0.012,70.938,71.25,67.313,69.563,0.0,27.281,72,70,1000,200,0.032,197.5,75.5,74.125,0.022,69.688,70.313,64.375,67.375,3.873,24.734,72,70,1000,200,0.034,201.25,74.938,73.75,0.023,69.938,70.063,62.0,66.188,6.633,30.938,72,70,1000,200,0.033,200.875,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,4.297,0.0,3.587,0.547,0.252,0.003,0.004,0.004,0.004
5162008,615,1,1,3,1,100,36.582,100.0,100.0,100.0,1,1,553.862,252.927,0.01,13.049,0,80,55,1.4,808.875,889.703,1673.654,791.037,55.836,54.767,69.685,55.209,46.691,1.36,1.591,0.216,62.428,49.842,51.633,32.226,48.334,51.921,129.942,98.086,131.973,42.473,47.519,44.1,-10.852,110,110,70.188,68.75,58.688,61.5,0.0,35.438,72,70,1000,200,0.107,205.75,69.938,68.0,0.012,70.938,71.188,66.438,68.938,0.0,26.516,72,70,1000,200,0.034,201.5,75.5,74.125,0.022,69.938,70.25,62.969,66.563,3.926,25.25,72,70,1000,200,0.033,198.125,74.938,73.75,0.023,69.813,70.0,60.156,64.938,6.68,30.688,72,70,1000,200,0.034,202.375,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,4.207,0.0,2.943,0.554,0.253,0.003,0.004,0.004,0.004
5162008,616,1,1,3,1,100,33.464,100.0,100.0,100.0,1,1,564.401,255.269,0.01,13.035,0,80,55,1.4,815.125,887.013,1688.358,796.879,54.13,54.66,69.793,54.879,45.167,1.337,1.587,0.238,62.662,50.13,54.219,32.341,48.334,51.921,133.334,98.298,133.524,42.255,47.204,43.808,-10.852,110,110,70.063,68.5,57.406,60.094,0.0,34.969,72,70,1000,200,0.109,206.0,69.938,68.0,0.012,70.938,71.125,65.625,68.375,0.0,27.297,72,70,1000,200,0.032,196.625,75.5,74.125,0.022,69.688,70.125,61.906,65.563,12.469,24.609,72,70,1000,200,0.034,201.375,74.938,73.688,0.023,69.75,69.875,58.844,63.75,8.703,30.328,72,70,1000,200,0.034,203.625,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,4.09,0.0,2.806,0.564,0.255,0.003,0.004,0.004,0.004
5162008,617,1,1,3,1,100,29.205,100.0,100.0,100.0,1,1,569.085,256.44,0.01,13.107,0,80,55,1.4,806.25,877.6,1690.197,779.36,53.064,54.446,69.685,54.55,44.188,1.333,1.587,0.235,62.933,50.196,56.666,32.428,48.36,51.707,131.712,98.831,130.127,41.964,47.099,43.225,-10.852,110,110,69.938,68.188,56.406,58.906,1.436,34.563,72,70,1000,200,0.108,205.875,70.063,68.0,0.012,70.938,71.0,64.875,67.688,0.0,27.094,72,70,1000,200,0.032,200.375,75.5,74.125,0.022,69.625,70.063,60.938,64.688,14.406,24.984,72,70,1000,200,0.033,198.75,74.938,73.75,0.023,69.75,69.813,57.844,62.688,13.477,30.141,72,70,1000,200,0.034,203.375,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,3.219,0.0,2.291,0.569,0.256,0.004,0.004,0.004,0.004
5162008,618,1,1,3,1,100,25.824,100.0,100.0,100.0,1,1,571.427,256.44,0.01,13.238,0,80,55,1.4,806.25,865.507,1701.231,783.738,52.531,54.232,69.576,54.33,43.862,1.356,1.644,0.224,63.104,50.396,58.584,32.543,48.373,51.814,130.384,99.043,133.081,42.037,47.519,42.86,-10.852,110,110,69.813,68.0,55.594,58.063,7.066,35.688,72,70,1000,200,0.1,197.25,69.938,68.0,0.012,70.875,70.875,64.125,67.063,0.0,26.813,72,70,1000,200,0.033,199.75,75.5,74.125,0.022,69.5,69.938,60.031,63.781,18.453,24.906,72,70,1000,200,0.033,200.0,74.938,73.75,0.023,69.5,69.688,57.094,61.781,17.266,29.594,72,70,1000,200,0.035,205.625,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.987,0.0,1.51,0.571,0.256,0.003,0.004,0.004,0.004
5162008,619,1,1,3,1,100,21.83,100.0,100.0,100.0,1,1,566.743,259.953,0.01,13.224,0,80,55,1.4,799.875,869.537,1690.197,779.36,51.891,53.803,69.143,53.891,43.753,1.387,1.676,0.235,63.229,50.516,60.002,32.658,48.399,51.493,134.367,99.363,133.746,42.109,47.833,42.496,-10.852,110,110,69.625,67.875,55.094,57.5,13.664,35.813,72,70,1000,200,0.1,197.875,69.938,68.063,0.012,70.875,70.75,63.563,66.5,0.0,27.0,72,70,1000,200,0.033,198.5,75.5,74.125,0.022,69.438,69.75,59.531,63.063,21.359,24.875,72,70,1000,200,0.034,200.5,74.938,73.688,0.023,69.5,69.625,56.594,60.813,23.156,29.172,72,70,1000,200,0.035,206.375,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.894,0.0,0.709,0.567,0.26,0.003,0.004,0.004,0.004
5162008,620,1,1,3,1,100,18.603,100.0,100.0,100.0,1,1,581.965,262.295,0.01,13.34,0,80,55,1.4,801.5,866.85,1725.154,791.037,52.104,53.911,69.251,53.891,44.732,1.391,1.576,0.235,63.466,50.732,60.224,32.715,48.419,51.493,131.343,99.788,129.98,41.964,48.568,42.131,-10.852,110,110,69.5,67.813,55.031,57.063,17.578,34.969,72,70,1000,200,0.106,204.375,73.375,68.0,0.073,70.75,70.688,63.031,65.875,0.0,27.094,72,70,1000,200,0.033,199.0,75.5,74.125,0.022,69.438,69.5,59.125,62.531,21.531,24.938,72,70,1000,200,0.033,200.125,74.938,73.75,0.023,69.25,69.375,56.406,60.344,23.359,28.906,72,70,1000,200,0.035,205.375,74.0,72.625,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.337,0.0,0.309,0.582,0.262,0.057,0.004,0.004,0.008
5162008,621,1,1,3,1,100,16.261,100.0,100.0,100.0,1,1,571.427,258.782,0.01,13.602,0,80,55,1.4,802.5,856.109,1706.75,788.117,52.531,53.803,69.143,53.672,46.147,1.387,1.594,0.242,63.567,50.842,59.112,32.859,48.458,51.707,131.933,100.108,134.336,41.964,49.827,41.985,-10.852,110,110,69.625,67.5,55.094,57.656,13.961,34.719,72,70,1000,200,0.107,202.75,70.813,61.719,0.162,70.563,70.563,62.844,65.563,0.0,27.141,72,70,1000,200,0.033,199.0,75.5,74.063,0.022,69.438,69.438,58.969,62.094,21.734,24.984,72,70,1000,200,0.033,199.875,75.188,73.75,0.029,69.25,69.313,56.25,60.125,26.344,29.391,72,70,1000,200,0.034,202.375,77.813,71.938,0.098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.036,0.0,0.04,0.571,0.259,0.216,0.005,0.006,0.084
5162008,622,1,1,3,1,100,14.366,100.0,100.0,100.0,1,1,558.546,258.782,0.01,13.645,0,80,55,1.4,803.25,830.631,1710.43,760.401,52.957,53.482,68.818,53.562,47.235,1.322,1.523,0.238,63.674,50.879,58.25,32.974,48.471,51.6,134.072,100.533,132.49,41.964,51.085,41.985,-10.852,110,110,69.375,67.313,55.281,58.469,20.797,35.5,72,70,1000,200,0.1,197.75,70.063,63.094,0.25,70.563,70.438,62.469,65.063,0.0,27.344,72,70,1000,200,0.033,197.875,75.5,74.125,0.022,69.313,69.375,58.844,61.688,21.938,24.891,72,70,1000,200,0.033,200.125,75.938,73.75,0.039,69.188,69.125,56.531,60.344,26.578,30.016,72,70,1000,200,0.032,195.125,75.063,63.594,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.031,0.0,0.04,0.559,0.259,0.255,0.004,0.012,0.218
5162008,623,1,1,3,1,100,13.559,100.0,100.0,100.0,1,1,583.136,262.295,0.01,13.616,0,80,55,1.4,798.5,846.717,1712.27,780.819,53.384,53.375,68.601,53.232,48.323,1.413,1.658,0.242,63.804,50.948,57.389,33.06,48.522,51.6,129.942,100.853,130.497,41.819,51.4,41.694,-10.852,110,110,69.375,67.188,55.406,58.969,21.016,35.656,72,70,1000,200,0.1,198.0,71.25,64.188,0.31,70.313,70.25,62.219,64.688,0.0,27.031,72,70,1000,200,0.033,200.625,75.5,74.063,0.022,69.313,69.188,58.656,61.469,32.594,24.688,72,70,1000,200,0.034,201.25,78.25,73.875,0.075,69.188,69.0,56.594,60.813,29.719,28.75,72,70,1000,200,0.035,205.75,75.75,63.281,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,-0.178,0.0,-0.236,0.583,0.262,0.321,0.005,0.048,0.295
5162008,624,1,1,3,1,100,13.036,100.0,100.0,100.0,1,1,591.333,265.808,0.01,13.631,0,80,55,1.4,797.25,857.451,1721.472,783.738,53.917,53.482,68.818,53.123,49.302,1.398,1.64,0.242,64.073,51.148,56.304,33.147,48.522,51.493,132.597,101.172,134.706,41.673,51.19,41.475,-10.852,110,110,69.313,67.188,55.813,59.688,25.016,35.875,72,70,1000,200,0.1,197.625,72.375,65.625,0.297,70.313,70.125,62.063,64.5,0.0,27.266,72,70,1000,200,0.033,199.125,75.5,74.063,0.022,69.125,68.938,58.656,61.688,32.844,24.609,72,70,1000,200,0.034,201.5,77.438,69.5,0.169,69.063,69.0,56.813,61.188,32.75,29.094,72,70,1000,200,0.035,204.25,76.438,65.063,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.284,0.0,-0.374,0.591,0.266,0.294,0.005,0.196,0.304
5162008,625,1,1,3,1,100,13.503,100.0,100.0,100.0,1,1,576.111,262.295,0.01,13.631,0,80,55,1.4,797.25,846.717,1717.791,776.442,54.557,53.375,68.709,53.232,50.499,1.394,1.658,0.238,63.958,51.178,54.997,33.175,48.548,51.385,133.039,101.278,130.792,41.6,51.19,41.402,-10.852,110,110,69.375,67.125,56.219,60.281,21.484,36.031,72,70,1000,200,0.101,197.75,72.75,66.563,0.347,70.25,70.0,61.906,64.063,0.0,27.094,72,70,1000,200,0.033,200.125,75.438,74.063,0.022,69.063,68.875,58.844,62.281,35.0,24.484,72,70,1000,200,0.034,201.5,75.938,66.813,0.196,69.063,69.0,57.188,61.688,33.031,29.563,72,70,1000,200,0.033,201.125,74.75,66.125,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.281,0.0,-0.374,0.576,0.262,0.314,0.004,0.262,0.236
5162008,626,1,1,3,1,100,14.584,100.0,100.0,100.0,1,1,583.136,263.466,0.01,13.631,0,80,55,1.4,805.875,835.991,1714.11,779.36,54.876,53.054,68.493,52.903,51.152,1.41,1.669,0.242,64.088,51.252,54.108,33.175,48.587,51.171,130.163,101.811,132.564,41.455,51.295,41.329,-10.852,110,110,69.188,67.063,56.5,60.594,29.141,34.375,72,70,1000,200,0.11,207.25,72.625,66.875,0.306,70.25,69.875,61.906,63.969,0.0,26.906,72,70,1000,200,0.034,201.25,75.438,74.063,0.022,68.938,68.938,58.844,62.563,35.313,24.234,72,70,1000,200,0.034,202.5,75.563,68.0,0.258,69.188,68.938,57.406,61.875,33.313,30.469,72,70,1000,200,0.031,193.75,73.75,66.813,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.175,0.0,-0.238,0.583,0.263,0.258,0.004,0.285,0.19
5162008,627,1,1,3,1,100,15.351,100.0,100.0,100.0,1,1,573.769,259.953,0.01,13.573,0,80,55,1.4,808.75,834.651,1706.75,776.442,55.303,53.161,68.601,52.793,51.804,1.394,1.623,0.238,64.094,51.244,53.107,33.204,48.652,51.064,134.293,101.917,133.746,41.455,51.19,41.256,-10.852,110,110,69.313,67.063,56.813,60.938,25.734,35.469,72,70,1000,200,0.101,198.875,72.563,67.125,0.34,70.125,69.75,61.781,63.781,0.0,27.125,72,70,1000,200,0.033,199.75,75.438,74.063,0.022,68.938,68.875,58.969,62.969,35.625,24.063,72,70,1000,200,0.034,202.5,75.375,68.875,0.25,69.188,68.938,57.719,61.969,33.594,29.984,72,70,1000,200,0.032,195.75,73.75,66.688,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,-0.277,0.0,-0.374,0.574,0.26,0.271,0.004,0.238,0.189
5162008,628,1,1,3,1,100,17.132,100.0,100.0,100.0,1,1,585.478,263.466,0.01,13.587,0,80,55,1.4,797.25,838.672,1717.791,782.278,55.836,53.054,68.709,52.903,52.457,1.394,1.662,0.242,64.106,51.341,52.551,33.233,48.704,51.278,131.122,102.236,130.201,41.382,51.19,41.183,-10.852,110,110,69.313,67.125,57.125,61.188,25.953,35.719,72,70,1000,200,0.1,198.0,72.625,67.125,0.318,70.0,69.75,61.688,63.531,0.0,26.844,72,70,1000,200,0.034,201.25,75.438,74.125,0.022,69.063,68.813,59.031,63.156,35.969,23.844,72,70,1000,200,0.034,203.375,76.188,69.063,0.268,69.188,68.938,57.813,61.969,31.141,29.375,72,70,1000,200,0.034,200.375,74.063,66.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,-0.276,0.0,-0.375,0.585,0.263,0.256,0.004,0.279,0.217
5162008,629,1,1,3,1,100,18.65,100.0,100.0,100.0,1,1,578.453,262.295,0.01,13.558,0,80,55,1.4,796.5,852.083,1726.995,782.278,55.836,52.947,68.709,52.574,52.566,1.36,1.658,0.231,64.201,51.382,51.884,33.262,48.665,50.957,132.154,102.556,134.484,41.31,51.085,41.183,-10.852,110,110,69.375,67.125,57.125,61.313,22.406,35.875,72,70,1000,200,0.1,198.125,72.625,67.125,0.292,70.0,69.625,61.5,63.406,1.053,26.922,72,70,1000,200,0.033,200.5,75.438,74.063,0.022,69.063,68.813,59.031,63.594,40.188,23.547,72,70,1000,200,0.034,204.125,76.938,69.625,0.283,69.25,68.938,57.813,61.969,31.406,28.688,72,70,1000,200,0.035,205.875,74.438,66.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.176,0.0,-0.239,0.578,0.262,0.235,0.004,0.303,0.227
5162008,630,1,1,3,1,100,19.827,100.0,100.0,100.0,1,1,585.478,264.637,0.01,13.66,0,80,55,1.4,799.5,853.424,1717.791,779.36,56.263,52.947,68.601,52.793,52.892,1.413,1.637,0.242,64.244,51.414,51.772,33.233,48.574,51.278,133.629,102.769,131.309,41.382,51.085,41.11,-10.852,110,110,69.313,67.188,57.219,61.375,26.406,35.688,72,70,1000,200,0.1,200.625,72.75,67.25,0.302,70.0,69.5,61.5,63.313,1.063,26.844,72,70,1000,200,0.034,201.125,75.438,74.063,0.022,68.938,68.75,58.969,63.594,36.625,23.594,72,70,1000,200,0.034,202.25,77.563,70.188,0.266,69.25,69.0,57.844,62.125,31.672,29.078,72,70,1000,200,0.034,204.25,74.625,66.313,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.001,-0.383,0.0,-0.515,0.585,0.265,0.243,0.004,0.287,0.229
5162008,631,1,1,3,1,100,21.79,100.0,100.0,100.0,1,1,588.991,264.637,0.01,13.529,0,80,55,1.4,799.5,865.507,1726.995,793.958,56.263,52.947,68.709,52.464,53.001,1.413,1.694,0.242,64.244,51.403,51.772,33.233,48.496,51.278,130.31,102.981,132.564,41.164,50.98,41.256,-10.852,110,110,69.375,67.188,57.406,61.375,26.625,34.438,72,70,1000,200,0.11,205.875,73.063,67.25,0.315,70.0,69.438,61.406,63.219,1.069,26.719,72,70,1000,200,0.034,201.0,75.438,74.063,0.022,69.063,68.813,59.031,63.781,36.938,23.344,72,70,1000,200,0.034,203.125,77.938,70.688,0.275,69.188,69.0,57.844,62.281,31.922,29.344,72,70,1000,200,0.034,202.5,74.75,66.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.127,0.0,0.173,0.589,0.265,0.268,0.004,0.291,0.227
5162008,632,1,1,3,1,100,23.066,100.0,100.0,100.0,1,1,586.649,263.466,0.01,13.573,0,80,55,1.4,812.625,857.451,1719.631,785.197,56.156,52.84,68.601,52.683,52.566,1.421,1.729,0.246,64.241,51.383,51.911,33.233,48.445,51.278,134.146,103.194,133.893,41.237,52.344,41.329,-10.852,110,110,69.313,67.188,57.219,61.375,26.844,35.5,72,70,1000,200,0.101,198.375,73.25,67.375,0.322,69.875,69.313,61.25,63.0,4.879,26.656,72,70,1000,200,0.034,201.125,75.438,74.063,0.022,69.063,68.813,58.969,63.875,37.25,23.156,72,70,1000,200,0.034,202.75,77.813,70.875,0.276,69.188,68.938,57.844,62.281,32.188,29.641,72,70,1000,200,0.033,200.125,74.938,66.625,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.112,0.0,0.173,0.587,0.263,0.277,0.004,0.28,0.229
5162008,633,1,1,3,1,100,22.9,100.0,100.0,100.0,1,1,579.624,263.466,0.01,13.529,0,80,55,1.4,811.75,840.012,1726.995,789.577,55.623,52.84,68.709,52.683,51.913,1.41,1.697,0.246,64.347,51.368,52.467,33.233,48.399,51.278,130.9,103.62,130.497,41.019,53.708,41.329,-10.852,110,110,69.375,67.188,56.906,61.375,27.047,35.75,72,70,1000,200,0.1,197.875,73.375,67.438,0.274,70.0,69.313,61.063,62.906,1.118,26.422,72,70,1000,200,0.034,202.0,75.438,73.938,0.022,69.063,68.813,58.844,63.875,37.563,22.969,72,70,1000,200,0.034,202.875,77.625,70.875,0.271,69.188,69.0,57.594,62.281,32.469,29.938,72,70,1000,200,0.032,198.5,74.938,66.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.331,0.0,0.582,0.58,0.263,0.238,0.005,0.267,0.227
5162008,634,1,1,3,1,100,23.191,100.0,100.0,100.0,1,1,583.136,264.637,0.01,13.544,0,80,55,1.4,807.75,823.934,1719.631,761.859,55.41,52.733,68.601,52.574,51.26,1.417,1.694,0.246,64.258,51.479,53.329,33.262,48.347,51.171,133.039,103.62,134.558,41.019,53.917,41.329,-10.852,110,110,69.313,67.188,56.594,61.375,27.281,35.844,72,70,1000,200,0.101,198.0,73.563,67.438,0.307,69.875,69.25,60.781,62.719,4.941,26.406,72,70,1000,200,0.034,201.25,75.438,74.063,0.022,69.063,68.813,58.438,63.781,37.875,24.391,72,70,1000,200,0.03,192.125,77.375,70.875,0.285,69.188,69.0,57.313,62.125,29.875,30.5,72,70,1000,200,0.031,192.5,75.125,66.688,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,0.326,0.0,0.582,0.583,0.265,0.275,0.004,0.271,0.274
5162008,635,1,1,3,1,100,22.748,100.0,100.0,100.0,1,1,579.624,265.808,0.01,13.515,0,80,55,1.4,802.375,842.693,1721.472,760.401,55.09,52.733,68.601,52.464,50.825,1.387,1.623,0.249,64.328,51.515,53.997,33.29,48.373,51.064,133.261,103.833,130.792,41.019,53.917,41.329,-10.852,110,110,69.313,67.188,56.344,61.188,27.5,35.875,72,70,1000,200,0.101,198.625,73.563,67.438,0.357,69.875,69.25,60.688,62.625,4.992,26.172,72,70,1000,200,0.034,202.125,75.313,73.938,0.022,69.063,68.875,58.25,63.688,38.188,22.984,72,70,1000,200,0.034,203.125,76.938,70.75,0.278,69.25,69.0,57.031,62.125,27.391,30.25,72,70,1000,200,0.032,194.125,75.625,67.188,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.325,0.0,0.581,0.58,0.266,0.32,0.004,0.252,0.274
5162008,636,1,1,3,1,100,21.989,100.0,100.0,100.0,1,1,580.794,266.979,0.01,13.471,0,80,55,1.4,802.375,854.766,1743.571,773.524,54.77,52.626,68.601,52.464,50.39,1.398,1.648,0.231,64.361,51.489,54.803,33.29,48.496,51.064,130.31,104.152,133.007,40.874,53.813,41.183,-10.852,110,110,69.375,67.125,56.219,61.125,23.953,35.125,72,70,1000,200,0.105,204.0,73.375,67.438,0.352,69.75,69.125,60.469,62.344,8.836,26.141,72,70,1000,200,0.034,201.5,75.438,73.938,0.022,69.063,68.875,57.969,63.594,38.5,22.859,72,70,1000,200,0.034,202.75,76.563,70.25,0.279,69.313,69.0,56.813,62.125,30.375,30.047,72,70,1000,200,0.033,195.5,76.188,67.438,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,0.322,0.0,0.577,0.581,0.267,0.306,0.005,0.258,0.284
5162008,637,1,1,3,1,100,21.115,100.0,100.0,100.0,1,1,581.965,264.637,0.01,13.5,0,80,55,1.4,796.125,840.012,1732.519,769.149,54.557,52.626,68.601,52.354,50.064,1.337,1.704,0.249,64.469,51.497,55.248,33.348,48.652,51.171,134.293,104.259,133.303,40.874,53.708,41.183,-10.852,110,110,69.375,67.125,55.813,60.938,24.141,34.781,72,70,1000,200,0.107,203.625,73.563,67.438,0.331,69.75,69.063,60.188,62.219,8.914,25.875,72,70,1000,200,0.034,202.875,75.438,73.938,0.022,69.063,68.875,57.719,63.5,38.813,23.531,72,70,1000,200,0.033,199.625,76.5,70.063,0.283,69.5,69.063,56.594,61.969,22.094,29.641,72,70,1000,200,0.033,198.75,76.75,67.625,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.325,0.0,0.578,0.582,0.265,0.297,0.005,0.266,0.254
5162008,638,1,1,3,1,100,20.009,100.0,100.0,100.0,1,1,591.333,262.295,0.01,13.587,0,80,55,1.4,808.0,864.164,1715.951,788.117,54.237,52.626,68.601,52.354,49.846,1.41,1.633,0.242,64.346,51.476,55.804,33.377,48.775,51.171,130.827,104.578,131.161,40.801,53.498,41.11,-10.852,110,110,69.188,67.063,55.688,60.688,28.156,35.531,72,70,1000,200,0.101,198.5,73.688,67.375,0.316,69.75,69.0,59.969,62.0,8.992,25.875,72,70,1000,200,0.034,201.5,75.313,74.063,0.022,69.063,68.813,57.656,63.156,39.125,22.906,72,70,1000,200,0.034,203.5,76.875,69.875,0.278,69.5,69.063,56.406,61.875,22.266,29.094,72,70,1000,200,0.035,202.625,77.063,67.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.331,0.0,0.582,0.591,0.262,0.292,0.004,0.285,0.232
5162008,639,1,1,3,1,100,18.688,100.0,100.0,100.0,1,1,600.701,265.808,0.01,13.471,0,80,55,1.4,788.375,853.424,1715.951,783.738,54.13,52.519,68.601,52.354,49.628,1.345,1.694,0.249,64.419,51.486,56.137,33.405,48.918,51.171,133.261,104.684,134.779,40.801,53.393,41.11,-10.852,110,110,69.313,67.063,55.406,60.688,28.406,35.625,72,70,1000,200,0.101,198.625,73.813,67.438,0.309,69.688,68.938,59.906,61.813,11.961,25.719,72,70,1000,200,0.034,201.625,75.438,73.938,0.022,69.063,68.75,57.375,62.969,39.438,23.797,72,70,1000,200,0.032,197.75,77.938,69.75,0.292,69.5,69.125,56.156,61.781,22.422,28.828,72,70,1000,200,0.035,206.25,77.063,66.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.331,0.0,0.577,0.601,0.266,0.288,0.005,0.35,0.246
5162008,640,1,1,3,1,100,17.103,100.0,100.0,100.0,1,1,588.991,264.637,0.01,13.486,0,80,55,1.4,788.375,861.478,1712.27,783.738,53.917,52.519,68.601,52.354,49.52,1.436,1.683,0.242,64.291,51.521,56.499,33.377,49.002,51.171,132.523,104.897,130.57,40.656,53.288,41.037,-10.852,110,110,69.313,67.0,55.281,60.594,28.656,35.719,72,70,1000,200,0.101,198.625,73.875,67.438,0.368,69.688,68.938,59.563,61.625,12.078,25.578,72,70,1000,200,0.034,201.875,75.313,73.938,0.022,68.938,68.75,57.25,63.156,43.656,23.016,72,70,1000,200,0.034,203.0,80.688,70.375,0.297,69.625,69.063,56.0,61.5,22.563,29.047,72,70,1000,200,0.035,204.375,77.25,66.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.001,0.407,0.0,0.713,0.589,0.265,0.347,0.004,0.447,0.264
5162008,641,1,1,3,1,100,15.764,100.0,100.0,100.0,1,1,578.453,264.637,0.01,13.616,0,80,55,1.4,809.625,835.991,1715.951,748.744,53.81,52.626,68.601,52.244,49.411,1.356,1.679,0.249,64.369,51.442,56.916,33.434,49.106,51.171,131.49,105.11,133.82,40.728,53.183,41.037,-10.852,110,110,69.313,67.0,55.219,60.688,28.891,35.844,72,70,1000,200,0.101,198.5,73.938,67.75,0.362,69.688,68.938,59.531,61.531,12.18,25.375,72,70,1000,200,0.034,202.25,75.313,73.938,0.022,69.063,68.75,57.156,63.5,40.063,24.5,72,70,1000,200,0.03,191.75,85.375,72.0,0.306,69.625,69.125,55.906,61.406,19.047,29.609,72,70,1000,200,0.033,201.125,77.25,66.063,0.134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.338,0.0,0.583,0.578,0.265,0.328,0.004,0.597,0.219
5162008,642,1,1,3,1,100,14.12,100.0,100.0,100.0,1,1,587.82,263.466,0.01,13.631,0,80,55,1.4,803.25,844.034,1708.59,770.607,53.704,52.626,68.601,52.354,49.411,1.429,1.665,0.249,64.28,51.509,57.166,33.463,49.17,51.278,133.261,105.216,131.309,40.656,53.183,40.819,-10.852,110,110,69.313,67.0,55.219,60.688,29.141,35.969,72,70,1000,200,0.101,198.25,74.375,68.0,0.375,69.563,68.875,59.406,61.25,16.094,25.234,72,70,1000,200,0.034,202.25,75.313,73.938,0.022,69.063,68.75,56.875,64.125,40.375,23.063,72,70,1000,200,0.034,202.625,91.75,74.563,0.303,69.75,69.125,55.844,61.188,14.453,30.172,72,70,1000,200,0.031,196.25,77.063,65.938,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.177,0.0,0.308,0.588,0.263,0.35,0.004,0.758,0.101
5162008,643,1,1,3,1,100,12.701,100.0,100.0,100.0,1,1,580.794,263.466,0.01,13.573,0,80,55,1.4,815.25,849.399,1714.11,770.607,53.704,52.626,68.493,52.354,49.411,1.41,1.694,0.235,64.268,51.5,57.778,33.492,49.261,51.278,131.564,105.429,133.82,40.656,53.078,40.454,-10.852,110,110,69.313,67.0,55.094,60.688,29.391,34.281,72,70,1000,200,0.11,208.125,74.563,68.0,0.352,69.563,68.75,59.063,61.156,16.219,25.297,72,70,1000,200,0.034,201.125,75.313,73.938,0.022,68.938,68.813,56.781,65.063,40.688,22.906,72,70,1000,200,0.034,201.875,98.625,78.125,0.297,69.75,69.125,55.594,60.656,14.531,30.266,72,70,1000,200,0.032,193.625,77.063,65.938,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.221,0.0,-0.38,0.581,0.263,0.338,0.004,0.885,0.101
5162008,644,1,1,3,1,100,11.857,100.0,100.0,100.0,1,1,573.769,266.979,0.01,13.631,0,80,55,1.4,800.125,835.991,1708.59,758.943,53.917,52.626,68.601,52.354,50.064,1.406,1.658,0.238,64.362,51.5,57.361,33.549,49.307,51.385,134.072,105.323,132.638,40.583,53.288,40.381,-10.852,110,110,69.0,67.0,55.219,60.813,39.188,35.656,72,70,1000,200,0.1,197.875,74.875,68.375,0.456,69.563,68.688,59.063,61.0,16.359,25.281,72,70,1000,200,0.034,200.875,75.313,73.938,0.022,69.063,68.875,56.875,66.563,41.031,23.266,72,70,1000,200,0.034,201.625,104.875,82.563,0.311,69.813,69.125,55.844,60.125,12.656,30.047,72,70,1000,200,0.032,195.25,77.063,65.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.217,0.0,-0.382,0.574,0.267,0.434,0.004,1.006,0.107
5162008,645,1,1,3,1,100,11.809,100.0,100.0,100.0,1,1,584.307,264.637,0.01,13.66,0,80,55,1.4,807.0,844.034,1717.791,769.149,54.343,52.626,68.601,52.354,50.825,1.421,1.637,0.246,64.357,51.49,56.749,33.549,49.358,51.385,129.868,105.749,131.161,40.438,53.183,40.235,-10.852,110,110,69.188,67.0,55.594,61.188,33.625,35.75,72,70,1000,200,0.101,198.5,75.375,69.563,0.471,69.563,68.625,59.063,60.813,16.516,25.156,72,70,1000,200,0.034,201.25,75.25,73.938,0.022,69.125,69.0,56.875,67.938,39.5,22.906,72,70,1000,200,0.034,202.75,110.688,86.813,0.338,69.813,69.125,56.0,59.906,12.703,29.656,72,70,1000,200,0.033,198.5,77.0,64.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,-0.218,0.0,-0.385,0.584,0.265,0.4,0.004,1.168,0.048
5162008,646,1,1,3,1,100,12.004,100.0,100.0,100.0,1,1,587.82,262.295,0.01,13.645,0,80,55,1.4,797.625,849.399,1721.472,773.524,54.663,52.626,68.493,52.354,51.369,1.413,1.655,0.242,64.296,51.458,56.276,33.578,49.436,51.493,133.777,105.855,135.518,40.51,53.498,40.308,-10.852,110,110,69.188,66.938,55.813,61.5,39.75,35.156,72,70,1000,200,0.105,203.625,75.75,70.063,0.475,69.375,68.563,59.063,60.813,22.313,25.141,72,70,1000,200,0.033,200.75,75.313,73.75,0.032,69.313,69.375,57.156,69.375,32.188,24.047,72,70,1000,200,0.031,195.625,115.0,90.0,0.262,69.938,69.125,56.156,59.531,8.961,29.266,72,70,1000,200,0.035,201.5,76.75,64.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,-0.212,0.0,-0.382,0.588,0.262,0.395,0.007,0.947,0.047
5162008,647,1,1,3,1,100,12.559,100.0,100.0,100.0,1,1,583.136,265.808,0.02,13.573,0,80,55,1.4,797.625,856.109,1732.519,779.36,54.983,52.733,68.601,52.354,51.804,1.413,1.658,0.246,64.293,51.451,55.776,33.549,49.54,51.493,133.556,106.068,130.644,40.438,53.498,40.235,-10.852,110,110,69.0,67.0,55.906,61.906,34.188,35.375,72,70,1000,200,0.102,199.25,76.188,70.375,0.484,69.313,68.563,58.969,60.813,25.516,25.016,72,70,1000,200,0.034,201.125,78.063,73.938,0.052,69.438,69.625,57.156,69.938,29.516,22.938,72,70,1000,200,0.034,203.25,117.813,90.438,0.2,70.125,69.125,56.25,59.188,2.43,28.813,72,70,1000,200,0.035,206.25,76.75,64.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.211,0.0,-0.382,0.583,0.266,0.412,0.031,0.791,0.047
5162008,648,1,1,3,1,100,13.406,100.0,100.0,100.0,1,1,578.453,263.466,0.01,13.5,0,80,55,1.4,810.0,833.311,1723.313,763.316,55.303,52.626,68.709,52.354,52.131,1.429,1.612,0.249,64.231,51.389,55.248,33.607,49.598,51.385,130.974,106.068,133.893,40.365,53.603,40.089,-10.852,110,110,69.0,66.938,56.219,62.094,40.344,35.781,72,70,1000,200,0.1,197.375,76.25,70.625,0.479,69.375,68.5,59.063,60.938,22.75,26.063,72,70,1000,200,0.031,195.375,80.0,73.75,0.069,69.5,69.938,57.25,70.375,26.953,24.594,72,70,1000,200,0.03,189.25,119.75,89.813,0.188,70.25,69.125,56.531,59.063,0.0,29.063,72,70,1000,200,0.035,204.75,76.75,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.281,0.0,-0.517,0.578,0.263,0.394,0.063,0.812,0.046
5162008,649,1,1,3,1,100,14.029,100.0,100.0,100.0,1,1,588.991,262.295,0.01,13.587,0,80,55,1.4,793.625,848.058,1730.678,785.197,55.41,52.626,68.709,52.354,52.348,1.41,1.623,0.242,64.336,51.424,55.303,33.578,49.624,51.493,135.252,106.281,133.967,40.22,53.708,40.017,-10.852,110,110,69.188,67.0,56.344,62.281,34.781,36.031,72,70,1000,200,0.1,197.125,76.25,70.75,0.493,69.375,68.5,58.969,61.0,22.953,25.781,72,70,1000,200,0.033,198.375,79.188,71.75,0.069,69.625,70.125,57.375,70.375,23.203,23.188,72,70,1000,200,0.034,202.0,121.25,88.813,0.186,70.375,69.063,56.531,58.875,0.0,29.406,72,70,1000,200,0.034,202.25,76.438,65.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,-0.204,0.0,-0.383,0.589,0.262,0.397,0.075,0.871,0.044
5162008,650,1,1,3,1,100,15.022,100.0,100.0,100.0,1,1,583.136,262.295,0.01,13.587,0,80,55,1.4,813.0,829.291,1719.631,777.901,55.623,52.733,68.709,52.354,52.457,1.375,1.715,0.242,64.334,51.473,54.97,33.607,49.611,51.6,131.712,106.387,130.94,40.147,53.603,39.944,-10.852,110,110,69.188,67.0,56.344,62.375,35.031,34.344,72,70,1000,200,0.109,206.5,76.25,70.75,0.482,69.375,68.438,59.063,61.25,23.156,25.641,72,70,1000,200,0.033,200.125,81.938,68.813,0.069,69.5,70.25,57.375,70.25,23.328,24.109,72,70,1000,200,0.031,196.0,122.188,88.0,0.159,71.0,69.063,56.594,58.875,0.0,29.953,72,70,1000,200,0.032,198.0,76.313,65.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,-0.205,0.0,-0.383,0.583,0.262,0.388,0.132,0.784,0.043
5162008,651,1,1,3,1,100,15.946,100.0,100.0,100.0,1,1,577.282,263.466,0.01,13.616,0,80,55,1.4,806.125,837.331,1721.472,763.316,55.729,52.626,68.709,52.464,52.566,1.413,1.669,0.238,64.31,51.435,54.886,33.607,49.585,51.6,133.334,106.6,135.518,40.147,53.708,39.944,-10.852,110,110,69.0,67.063,56.406,62.5,41.188,35.656,72,70,1000,200,0.1,197.25,76.375,70.75,0.466,69.313,68.438,59.063,61.531,26.375,25.75,72,70,1000,200,0.033,199.375,88.625,66.063,0.069,69.688,70.313,57.469,69.688,23.453,23.078,72,70,1000,200,0.034,202.75,122.938,87.25,0.149,71.25,69.0,56.719,58.781,0.0,30.516,72,70,1000,200,0.031,192.25,76.313,65.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.204,0.0,-0.383,0.577,0.263,0.383,0.227,0.767,0.043
5162008,652,1,1,3,1,100,16.977,100.0,100.0,100.0,1,1,572.598,263.466,0.01,13.529,0,80,55,1.4,800.625,835.991,1721.472,753.115,55.836,52.733,68.709,52.464,52.675,1.387,1.665,0.242,64.314,51.415,54.858,33.578,49.598,51.707,134.072,106.706,131.9,40.147,53.393,39.871,-10.852,110,110,69.188,67.063,56.5,62.5,35.594,35.875,72,70,1000,200,0.098,198.0,76.688,70.875,0.471,69.313,68.5,59.063,61.719,26.609,25.906,72,70,1000,200,0.033,199.0,97.813,64.813,0.102,69.688,70.313,57.656,69.0,23.578,22.938,72,70,1000,200,0.034,202.875,123.563,86.875,0.113,71.688,69.0,56.719,58.563,0.0,29.906,72,70,1000,200,0.032,196.375,76.188,65.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.001,-0.282,0.0,-0.518,0.573,0.263,0.4,0.489,0.598,0.042
5162008,653,1,1,3,1,100,17.882,100.0,100.0,100.0,1,1,572.598,265.808,0.01,13.515,0,80,55,1.4,807.25,827.952,1719.631,737.096,55.836,52.84,68.709,52.464,52.675,1.375,1.64,0.231,64.336,51.491,55.081,33.664,49.676,51.814,131.048,106.706,133.45,40.074,53.917,39.871,-10.867,110,110,69.313,67.125,56.594,62.5,32.219,34.875,72,70,1000,200,0.106,202.25,77.438,71.0,0.459,69.313,68.5,58.969,62.219,26.844,25.984,72,70,1000,200,0.033,198.75,109.875,64.813,0.102,69.688,70.25,57.656,68.063,21.859,24.672,72,70,1000,200,0.03,190.25,123.688,87.0,0.113,72.063,69.0,56.719,58.563,0.0,29.625,72,70,1000,200,0.033,198.375,76.188,65.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,-0.198,0.0,-0.381,0.573,0.266,0.432,0.665,0.598,0.042
5162008,654,1,1,3,1,100,19.05,100.0,100.0,100.0,1,1,584.307,268.15,0.01,13.587,0,80,55,1.4,799.625,849.399,1752.784,774.983,55.943,52.84,68.709,52.464,52.784,1.33,1.711,0.216,64.353,51.484,54.719,33.693,49.741,51.814,134.736,106.919,134.484,39.929,53.813,39.798,-10.852,110,110,69.188,67.125,56.594,62.969,36.094,35.844,72,70,1000,200,0.098,196.625,78.688,71.875,0.459,69.313,68.5,58.969,63.0,27.063,25.938,72,70,1000,200,0.033,199.75,116.25,65.313,0.102,69.688,70.125,57.656,67.375,21.969,23.063,72,70,1000,200,0.034,202.5,124.188,87.0,0.113,72.438,69.063,56.813,58.563,0.0,30.406,72,70,1000,200,0.035,206.0,76.125,65.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.0,-0.128,0.0,-0.247,0.584,0.268,0.457,0.751,0.606,0.041
5162008,655,1,1,3,1,100,20.091,100.0,100.0,100.0,1,1,592.504,266.979,0.01,13.631,0,80,55,1.4,824.125,885.668,1743.571,802.723,55.943,52.84,68.709,52.574,52.784,1.425,1.608,0.235,64.463,51.532,55.053,33.779,49.851,51.814,132.302,107.026,130.57,39.856,53.917,39.725,-10.852,110,110,69.313,67.125,56.594,63.188,36.344,35.094,72,70,1000,200,0.104,203.25,80.75,72.875,0.437,69.375,68.625,58.969,63.969,24.281,26.047,72,70,1000,200,0.033,199.375,120.0,67.5,0.118,69.688,70.063,57.719,66.625,22.078,23.266,72,70,1000,200,0.034,199.0,124.188,87.25,0.072,72.75,69.063,56.813,58.563,0.0,30.703,72,70,1000,200,0.045,232.375,75.938,65.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.127,0.0,-0.248,0.593,0.267,0.503,0.894,0.383,0.04
5162008,656,1,1,3,1,100,21.385,100.0,100.0,100.0,1,1,590.162,266.979,0.01,13.573,0,80,55,1.4,833.0,904.511,1741.729,827.583,56.049,52.947,68.709,52.574,52.784,1.349,1.701,0.231,64.48,51.532,54.942,33.808,49.896,51.921,132.08,107.132,134.706,39.856,53.708,40.017,-10.852,110,110,69.313,67.125,56.813,63.594,32.969,34.813,72,70,1000,200,0.106,202.125,83.5,74.063,0.441,69.375,68.75,58.969,64.938,18.875,26.125,72,70,1000,200,0.033,199.0,122.688,72.438,0.115,69.688,69.938,57.656,65.938,22.172,23.359,72,70,1000,200,0.033,201.125,123.5,87.25,0.074,72.688,69.063,56.813,58.563,0.0,31.125,72,70,1000,200,0.049,244.125,75.938,65.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.158,0.0,0.303,0.59,0.267,0.607,0.833,0.387,0.039
5162008,657,1,1,3,1,100,22.271,100.0,100.0,100.0,1,1,590.162,269.321,0.01,13.544,0,80,55,1.4,833.0,868.193,1771.218,780.819,55.943,53.054,68.709,52.574,52.675,1.322,1.658,0.242,64.471,51.601,55.109,33.866,50.0,52.136,134.367,107.345,132.712,39.856,53.393,40.162,-10.852,110,110,69.313,67.188,56.594,64.313,36.844,35.906,72,70,1000,200,0.098,196.125,87.188,76.25,0.438,69.563,68.813,58.969,65.688,19.031,26.156,72,70,1000,200,0.033,198.75,123.813,78.125,0.102,69.625,69.875,57.719,65.063,24.109,22.953,72,70,1000,200,0.034,203.125,123.25,86.625,0.069,72.188,69.063,56.813,58.5,0.0,32.188,72,70,1000,200,0.044,230.5,75.813,65.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.306,0.0,0.575,0.59,0.269,0.698,0.672,0.364,0.039
5162008,658,1,1,3,1,100,22.474,100.0,100.0,100.0,1,1,585.478,264.637,0.01,13.544,0,80,55,1.4,829.0,862.821,1745.413,788.117,55.623,53.161,68.709,52.793,52.022,1.398,1.676,0.242,64.557,51.64,55.998,33.894,50.117,52.243,130.532,107.239,131.53,39.783,53.917,40.089,-10.852,110,110,69.375,67.313,56.406,65.313,29.641,35.906,72,70,1000,200,0.1,197.625,91.625,78.875,0.438,69.563,68.938,58.969,65.875,19.188,25.938,72,70,1000,200,0.033,201.25,124.188,82.625,0.094,69.625,69.75,57.469,64.688,28.141,23.703,72,70,1000,200,0.032,198.0,123.25,84.813,0.074,71.875,69.0,56.594,58.406,0.0,30.969,72,70,1000,200,0.041,220.125,75.813,66.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.293,0.0,0.575,0.585,0.265,0.813,0.563,0.41,0.039
5162008,659,1,1,3,1,100,22.243,100.0,100.0,100.0,1,1,596.017,266.979,0.01,13.573,0,80,55,1.4,813.75,858.793,1738.045,766.232,55.303,53.161,68.709,52.793,51.478,1.433,1.701,0.246,64.529,51.63,56.805,33.866,50.201,52.243,133.482,107.451,135.075,39.711,54.022,40.089,-10.852,110,110,69.375,67.438,56.344,66.125,29.859,34.438,72,70,1000,200,0.109,207.125,96.313,81.25,0.412,69.688,69.0,58.906,65.875,15.531,25.984,72,70,1000,200,0.033,200.25,124.313,85.313,0.084,69.5,69.75,57.375,64.313,24.359,22.953,72,70,1000,200,0.034,203.125,123.438,82.688,0.091,71.563,69.063,56.406,58.281,0.0,30.641,72,70,1000,200,0.033,200.375,75.813,66.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.359,0.0,0.712,0.596,0.267,0.902,0.472,0.535,0.039
5162008,700,1,1,3,1,100,21.7,100.0,100.0,100.0,1,1,588.991,265.808,0.01,13.544,0,80,55,1.4,806.5,844.034,1734.361,773.524,54.983,53.268,68.818,52.793,50.934,1.444,1.665,0.242,64.507,51.631,57.694,33.894,50.331,52.243,133.261,107.558,131.161,39.638,54.022,39.944,-10.852,110,110,69.375,67.563,55.906,67.125,30.063,35.656,72,70,1000,200,0.1,197.5,100.375,83.875,0.404,69.688,69.063,58.781,65.688,15.648,25.984,72,70,1000,200,0.033,200.0,124.313,86.188,0.068,69.5,69.688,57.156,64.125,24.516,23.672,72,70,1000,200,0.032,198.125,124.125,80.938,0.12,71.563,69.063,56.25,58.281,0.0,30.672,72,70,1000,200,0.033,200.125,75.75,66.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,0.288,0.0,0.575,0.589,0.266,0.968,0.374,0.747,0.038
5162008,701,1,1,3,1,100,20.826,100.0,100.0,100.0,1,1,590.162,266.979,0.01,13.558,0,80,55,1.4,797.75,853.424,1738.045,782.278,54.663,53.268,68.818,52.903,50.608,1.417,1.665,0.227,64.517,51.56,58.584,33.837,50.447,52.35,130.532,107.664,132.786,39.711,54.127,40.017,-10.852,110,110,69.375,67.75,55.813,67.938,30.25,35.25,72,70,1000,200,0.103,202.125,104.188,86.0,0.381,69.75,69.125,58.438,65.25,12.891,26.016,72,70,1000,200,0.033,200.0,123.688,86.25,0.039,69.625,69.563,57.094,64.313,24.672,22.922,72,70,1000,200,0.034,203.375,125.75,81.125,0.126,71.563,69.188,56.0,58.219,0.0,30.781,72,70,1000,200,0.033,199.25,75.75,66.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.288,0.0,0.576,0.59,0.267,1.005,0.211,0.81,0.038
5162008,702,1,1,3,1,100,19.814,100.0,100.0,100.0,1,1,578.453,266.979,0.01,13.573,0,80,55,1.4,803.125,846.717,1734.361,777.901,54.45,53.375,68.818,52.903,50.281,1.364,1.726,0.249,64.535,51.572,59.029,33.894,50.674,52.457,133.851,107.558,132.86,39.711,54.022,40.017,-10.852,110,110,69.375,67.875,55.594,68.625,30.438,34.844,72,70,1000,200,0.105,201.75,107.5,87.938,0.375,69.75,69.188,58.344,64.688,12.984,26.203,72,70,1000,200,0.033,198.75,122.688,86.0,0.039,69.5,69.5,56.781,64.875,28.75,23.75,72,70,1000,200,0.032,198.0,126.438,83.375,0.144,71.5,69.25,55.906,57.969,0.0,29.422,72,70,1000,200,0.037,208.25,75.625,66.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.29,0.0,0.576,0.578,0.267,1.063,0.206,0.893,0.037
5162008,703,1,1,3,1,100,18.559,100.0,100.0,100.0,1,1,574.94,264.637,0.01,13.573,0,80,55,1.4,799.75,842.693,1736.203,767.69,54.237,53.375,68.926,53.013,50.064,1.379,1.687,0.246,64.543,51.564,59.752,33.894,50.771,52.457,130.9,107.877,131.752,39.638,54.022,39.944,-10.852,110,110,69.5,68.063,55.406,69.625,27.766,35.844,72,70,1000,200,0.097,197.0,110.313,90.0,0.354,69.688,69.25,58.344,63.875,13.086,26.219,72,70,1000,200,0.033,199.0,121.375,85.625,0.039,69.5,69.438,56.688,65.438,28.922,23.297,72,70,1000,200,0.034,199.375,126.75,86.063,0.161,71.563,69.313,55.844,57.875,0.0,30.391,72,70,1000,200,0.033,200.0,75.563,66.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.289,0.0,0.576,0.575,0.265,1.041,0.201,0.944,0.037
5162008,704,1,1,3,1,100,17.552,100.0,100.0,100.0,1,1,583.136,266.979,0.01,13.616,0,80,55,1.4,803.875,845.376,1743.571,774.983,54.13,53.375,68.926,53.013,49.846,1.391,1.722,0.249,64.493,51.62,60.336,33.894,50.901,52.457,132.892,107.877,134.484,39.493,53.917,39.871,-10.852,110,110,69.5,68.25,55.219,69.938,27.922,34.906,72,70,1000,200,0.104,200.875,112.375,90.938,0.362,69.688,69.188,58.344,63.313,16.047,26.203,72,70,1000,200,0.033,199.25,120.438,85.313,0.035,69.5,69.438,56.563,66.25,29.094,23.219,72,70,1000,200,0.034,202.25,127.25,87.438,0.163,71.563,69.313,55.594,57.781,0.0,30.563,72,70,1000,200,0.033,199.375,75.563,66.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,0.357,0.0,0.714,0.583,0.267,1.123,0.177,0.935,0.037
5162008,705,1,1,3,1,100,16.26,100.0,100.0,100.0,1,1,588.991,268.15,0.01,13.5,0,80,55,1.4,803.875,833.311,1747.256,769.149,54.023,53.482,69.034,53.123,49.846,1.41,1.733,0.238,64.633,51.592,60.502,33.894,50.966,52.672,133.261,108.09,131.383,39.565,53.813,39.871,-10.852,110,110,69.5,68.438,55.219,70.75,28.094,35.313,72,70,1000,200,0.1,200.25,114.438,92.438,0.352,69.688,69.063,58.219,62.719,16.156,26.25,72,70,1000,200,0.033,199.5,119.063,84.938,0.035,69.5,69.5,56.469,66.938,29.25,22.844,72,70,1000,200,0.034,203.5,127.563,88.0,0.166,71.563,69.375,55.531,57.719,0.0,30.547,72,70,1000,200,0.033,199.5,75.313,66.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,0.29,0.0,0.573,0.589,0.268,1.12,0.172,0.946,0.035
