DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,706,1,1,3,1,100,14.989,100.0,100.0,100.0,1,1,577.282,269.321,0.01,13.558,0,80,55,1.4,803.875,841.353,1743.571,761.859,53.917,53.589,69.143,53.123,49.737,1.41,1.701,0.242,64.534,51.673,60.753,33.894,51.005,52.672,130.827,107.984,133.155,39.493,53.813,39.798,-10.852,110,110,69.625,68.5,55.094,70.938,17.953,35.5,72,70,1000,200,0.101,197.25,116.0,93.313,0.36,69.688,69.063,58.063,62.344,16.266,26.094,72,70,1000,200,0.033,200.75,118.188,84.438,0.035,69.5,69.563,56.469,67.563,25.5,23.531,72,70,1000,200,0.033,199.75,127.625,88.313,0.166,71.688,69.438,55.438,57.625,0.0,30.594,72,70,1000,200,0.033,199.0,75.313,66.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.289,0.0,0.574,0.577,0.269,1.18,0.171,0.94,0.035
5162008,707,1,1,3,1,100,13.344,100.0,100.0,100.0,1,1,584.307,265.808,0.01,13.631,0,80,55,1.4,797.0,857.451,1743.571,761.859,53.81,53.589,69.143,53.232,49.737,1.436,1.69,0.227,64.511,51.62,60.808,33.894,51.089,52.779,134.514,108.09,133.524,39.42,53.813,39.287,-10.852,110,110,69.813,68.688,55.094,70.75,18.078,34.656,72,70,1000,200,0.106,204.125,116.688,92.438,0.269,69.688,69.0,57.906,62.094,16.391,26.219,72,70,1000,200,0.033,199.375,117.5,83.313,0.035,69.625,69.625,56.25,67.938,25.641,23.656,72,70,1000,200,0.033,196.625,127.875,88.813,0.168,72.0,69.438,55.344,57.406,0.0,29.813,72,70,1000,200,0.04,214.625,75.25,66.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,-0.126,0.0,-0.252,0.584,0.266,0.943,0.173,0.945,0.035
5162008,708,1,1,3,1,100,12.646,100.0,100.0,100.0,1,1,581.965,265.808,0.01,13.631,0,80,55,1.4,807.0,856.109,1745.413,783.738,54.023,53.696,69.143,53.232,50.281,1.413,1.63,0.246,64.46,51.56,60.836,33.923,51.141,52.886,131.712,108.516,130.866,39.347,53.813,39.214,-10.867,110,110,69.625,68.75,55.219,70.438,18.172,35.906,72,70,1000,200,0.098,194.75,117.188,90.813,0.263,69.563,68.938,57.906,61.813,20.281,26.297,72,70,1000,200,0.033,198.75,116.938,82.375,0.029,69.625,69.75,56.25,68.313,25.766,23.25,72,70,1000,200,0.034,202.0,127.938,89.0,0.167,72.188,69.5,55.438,57.406,0.0,30.828,72,70,1000,200,0.039,217.5,75.25,66.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,-0.125,0.0,-0.252,0.582,0.266,1.002,0.145,0.936,0.034
5162008,709,1,1,3,1,100,12.705,100.0,100.0,100.0,1,1,603.043,269.321,0.01,13.573,0,80,55,1.4,826.875,889.703,1749.099,811.492,54.45,53.696,69.143,53.342,51.152,1.425,1.708,0.242,64.608,51.762,60.28,33.923,51.205,52.993,132.523,108.196,134.853,39.347,54.022,39.214,-10.852,110,110,69.813,68.813,55.594,70.25,18.234,34.375,72,70,1000,200,0.108,204.75,117.875,90.75,0.237,69.563,68.813,57.906,61.625,26.063,26.422,72,70,1000,200,0.033,198.75,116.375,80.938,0.073,69.688,69.75,56.469,68.438,24.047,22.891,72,70,1000,200,0.034,203.125,127.938,89.313,0.163,72.25,69.5,55.594,57.313,0.0,30.578,72,70,1000,200,0.045,231.25,75.125,66.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,-0.123,0.0,-0.25,0.603,0.269,0.929,0.374,0.907,0.034
5162008,710,1,1,3,1,100,13.26,100.0,100.0,100.0,1,1,584.307,269.321,0.01,13.558,0,80,55,1.4,809.5,860.136,1760.156,786.657,54.876,53.696,69.251,53.342,51.804,1.383,1.651,0.224,64.525,51.588,59.029,33.981,51.329,52.886,134.146,108.409,132.417,39.275,54.022,39.142,-10.852,110,110,69.813,68.875,55.813,70.25,18.313,35.625,72,70,1000,200,0.099,198.125,118.063,89.625,0.244,69.563,68.75,58.063,61.719,20.609,26.469,72,70,1000,200,0.033,199.125,118.75,75.938,0.073,69.688,69.875,56.688,68.438,15.68,23.766,72,70,1000,200,0.032,197.875,128.125,89.313,0.113,72.063,69.563,55.906,57.406,0.0,32.031,72,70,1000,200,0.041,220.375,75.125,66.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,-0.122,0.0,-0.25,0.584,0.269,1.002,0.451,0.631,0.034
5162008,711,1,1,3,1,100,14.349,100.0,100.0,100.0,1,1,596.017,266.979,0.01,13.616,0,80,55,1.4,809.5,876.256,1752.784,798.34,55.303,53.803,69.251,53.452,52.566,1.36,1.74,0.238,64.679,51.692,58.695,33.952,51.504,53.1,131.048,108.516,132.933,39.275,54.232,39.069,-10.852,110,110,69.813,68.875,56.0,70.125,18.375,35.125,72,70,1000,200,0.103,199.375,118.5,89.438,0.221,69.375,68.625,58.219,62.344,26.391,26.547,72,70,1000,200,0.033,198.875,120.875,71.625,0.073,69.688,69.938,56.875,67.563,24.219,22.953,72,70,1000,200,0.034,203.5,127.563,89.813,0.043,72.25,69.625,56.156,57.625,0.0,31.297,72,70,1000,200,0.045,234.0,75.125,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,-0.188,0.0,-0.389,0.596,0.267,0.927,0.519,0.234,0.033
5162008,712,1,1,3,1,100,15.547,100.0,100.0,100.0,1,1,591.333,266.979,0.01,13.587,0,80,55,1.4,835.625,876.256,1752.784,793.958,55.623,53.911,69.251,53.562,52.892,1.391,1.711,0.246,64.663,51.751,57.611,34.009,51.64,53.1,134.146,108.409,133.967,39.202,54.127,38.996,-10.852,110,110,69.813,68.938,56.406,70.375,18.438,34.875,72,70,1000,200,0.104,203.0,118.75,89.625,0.243,69.563,68.688,58.219,62.906,20.969,26.563,72,70,1000,200,0.033,199.0,122.563,70.375,0.084,69.938,69.938,57.156,66.313,15.781,24.328,72,70,1000,200,0.031,191.125,126.563,89.938,0.026,72.25,69.625,56.406,57.719,0.0,31.078,72,70,1000,200,0.047,234.875,75.063,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,-0.188,0.0,-0.388,0.591,0.267,1.022,0.632,0.137,0.033
5162008,713,1,1,3,1,100,17.008,100.0,100.0,100.0,1,1,593.675,271.663,0.01,13.515,0,80,55,1.4,832.125,876.256,1771.218,804.184,55.943,53.911,69.251,53.562,53.219,1.364,1.679,0.231,64.674,51.738,57.333,34.038,51.756,53.207,132.007,108.622,130.423,39.057,54.232,38.923,-10.852,110,110,69.813,68.938,56.5,70.438,18.484,35.563,72,70,1000,200,0.099,196.375,119.188,89.688,0.229,69.375,68.688,58.313,63.406,21.141,26.5,72,70,1000,200,0.033,200.125,123.688,72.25,0.084,69.688,69.875,57.156,65.0,24.281,23.172,72,70,1000,200,0.034,202.25,125.438,89.563,0.026,72.25,69.625,56.594,57.781,0.0,31.016,72,70,1000,200,0.048,240.375,75.063,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.001,-0.119,0.0,-0.251,0.594,0.272,0.975,0.623,0.134,0.033
5162008,714,1,1,3,1,100,18.804,100.0,100.0,100.0,1,1,594.846,271.663,0.01,13.558,0,80,55,1.4,841.375,877.6,1771.218,799.801,56.156,54.018,69.36,53.562,53.436,1.372,1.708,0.235,64.814,51.806,57.138,34.038,51.704,53.315,131.564,108.622,134.115,39.129,54.337,38.923,-10.852,110,110,69.875,69.0,56.813,70.75,12.93,34.625,72,70,1000,200,0.105,204.375,119.625,90.25,0.221,69.563,68.75,58.344,63.875,21.297,26.516,72,70,1000,200,0.033,200.125,124.5,75.5,0.088,69.625,69.875,57.25,63.781,24.375,24.391,72,70,1000,200,0.03,193.375,124.125,89.938,0.04,72.438,69.688,56.719,57.875,0.0,31.109,72,70,1000,200,0.048,241.125,74.938,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,-0.184,0.0,-0.388,0.595,0.272,0.937,0.622,0.197,0.033
5162008,715,1,1,3,1,100,20.245,100.0,100.0,100.0,1,1,597.188,271.663,0.01,13.544,0,80,55,1.4,839.875,884.323,1763.843,808.569,56.263,54.125,69.251,53.781,53.654,1.421,1.729,0.242,64.732,51.799,56.832,34.096,51.692,53.422,133.924,108.729,132.564,39.057,54.337,38.85,-10.852,110,110,69.875,69.0,57.0,70.5,15.703,36.094,72,70,1000,200,0.096,195.125,119.938,89.688,0.201,69.563,68.813,58.344,64.188,27.078,26.734,72,70,1000,200,0.033,198.375,125.125,78.375,0.089,69.625,69.813,57.375,62.969,26.328,22.984,72,70,1000,200,0.034,203.625,123.438,89.563,0.065,72.25,69.625,56.719,57.969,0.0,31.625,72,70,1000,200,0.048,241.25,74.938,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,-0.183,0.0,-0.389,0.597,0.272,0.878,0.6,0.317,0.032
5162008,716,1,1,3,1,100,22.489,100.0,100.0,100.0,1,1,598.359,272.834,0.01,13.573,0,80,55,1.4,839.875,874.912,1782.285,792.497,56.476,54.232,69.251,53.781,53.654,1.425,1.722,0.238,64.77,51.805,56.777,34.124,51.679,53.529,130.827,108.729,132.712,38.984,54.022,39.287,-10.852,110,110,69.875,69.063,57.0,70.438,15.742,34.469,72,70,1000,200,0.108,203.25,119.813,89.313,0.211,69.375,68.938,58.438,64.5,21.656,26.625,72,70,1000,200,0.033,200.0,125.75,80.188,0.108,69.625,69.563,57.656,63.063,26.453,24.469,72,70,1000,200,0.03,192.0,124.563,80.313,0.143,72.438,69.75,56.813,57.969,0.0,32.156,72,70,1000,200,0.049,241.5,74.75,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.273,0.0,0.571,0.598,0.273,0.929,0.709,0.912,0.031
5162008,717,1,1,3,1,100,23.319,100.0,100.0,100.0,1,1,613.581,270.492,0.01,13.529,0,80,55,1.4,838.25,913.942,1773.063,829.046,56.263,54.232,69.251,53.891,53.219,1.406,1.704,0.238,64.754,51.8,56.554,34.182,51.653,53.529,134.219,108.729,134.853,38.911,54.547,39.287,-10.852,110,110,69.938,69.063,56.906,70.5,13.039,35.25,72,70,1000,200,0.101,200.0,120.063,89.063,0.216,69.375,68.938,58.438,64.938,21.828,26.75,72,70,1000,200,0.033,198.875,126.813,82.125,0.112,69.5,69.438,57.656,64.25,33.25,23.203,72,70,1000,200,0.034,201.625,126.313,77.375,0.164,72.625,69.75,56.719,58.219,0.0,31.625,72,70,1000,200,0.057,261.75,74.625,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.325,0.0,0.706,0.614,0.27,0.966,0.721,1.156,0.031
5162008,718,1,1,3,1,100,23.931,100.0,100.0,100.0,1,1,599.53,271.663,0.01,13.471,0,80,55,1.4,866.25,917.986,1762.0,823.193,55.943,54.339,69.36,53.891,52.457,1.429,1.736,0.235,64.753,51.794,57.305,34.24,51.666,53.529,132.597,108.835,130.718,38.911,54.966,39.36,-10.852,110,110,69.875,69.063,56.594,70.375,15.813,35.406,72,70,1000,200,0.101,197.5,120.25,89.063,0.199,69.563,69.0,58.344,65.375,21.969,26.703,72,70,1000,200,0.033,199.875,127.375,84.813,0.117,69.438,69.375,57.375,65.625,30.703,23.344,72,70,1000,200,0.034,198.75,127.063,83.0,0.166,72.688,69.813,56.531,57.969,0.0,32.406,72,70,1000,200,0.061,270.0,74.625,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.377,0.0,0.839,0.6,0.272,0.896,0.717,1.053,0.031
5162008,719,1,1,3,1,100,23.7,100.0,100.0,100.0,1,1,626.462,271.663,0.01,13.456,0,80,55,1.4,853.25,939.574,1763.843,861.279,55.516,54.339,69.36,54.001,51.804,1.394,1.701,0.238,64.92,51.786,58.167,34.211,51.73,53.743,130.753,108.835,133.45,38.839,54.966,39.287,-10.852,110,110,69.875,69.125,56.219,70.25,15.852,34.594,72,70,1000,200,0.106,204.375,120.313,88.938,0.221,69.563,69.063,58.313,65.75,18.328,26.969,72,70,1000,200,0.033,198.25,127.438,87.5,0.112,69.5,69.438,57.25,66.938,30.859,23.172,72,70,1000,200,0.034,202.25,127.563,86.5,0.167,72.688,69.813,56.25,57.875,0.0,32.781,72,70,1000,200,0.065,281.0,74.625,67.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.374,0.0,0.836,0.626,0.272,1.001,0.644,0.988,0.03
5162008,720,1,1,3,1,100,23.077,100.0,100.0,100.0,1,1,599.53,270.492,0.01,13.486,0,80,55,1.4,878.875,917.986,1774.907,829.046,55.09,54.339,69.36,54.001,51.152,1.383,1.719,0.231,64.816,51.856,59.557,34.24,51.821,53.743,134.367,108.941,133.524,38.839,55.071,39.287,-10.852,110,110,69.875,69.125,56.0,70.125,15.883,35.875,72,70,1000,200,0.098,194.75,120.5,88.813,0.203,69.688,69.125,58.219,66.0,18.453,26.844,72,70,1000,200,0.033,199.625,127.563,89.063,0.119,69.5,69.563,57.094,67.875,31.016,23.891,72,70,1000,200,0.033,194.375,127.75,88.188,0.17,72.688,69.813,56.0,57.719,0.0,33.531,72,70,1000,200,0.067,283.75,74.563,67.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.372,0.0,0.838,0.6,0.27,0.928,0.66,0.968,0.029
5162008,721,1,1,3,1,100,22.302,100.0,100.0,100.0,1,1,612.41,272.834,0.01,13.529,0,80,55,1.4,888.25,943.625,1774.907,859.812,54.77,54.446,69.36,54.111,50.825,1.375,1.729,0.242,64.926,51.853,60.141,34.268,51.847,53.85,131.49,108.941,129.906,38.839,54.862,39.287,-10.852,110,110,69.938,69.125,55.813,69.875,13.172,34.406,72,70,1000,200,0.107,205.125,120.563,88.938,0.203,69.75,69.125,58.063,65.875,18.547,26.953,72,70,1000,200,0.033,199.125,127.125,90.25,0.069,69.688,69.688,56.781,68.313,27.234,23.172,72,70,1000,200,0.034,202.375,127.75,88.938,0.171,72.688,69.813,55.844,57.625,0.0,34.438,72,70,1000,200,0.067,285.0,74.563,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.001,0.378,0.0,0.841,0.612,0.273,0.926,0.366,0.956,0.029
5162008,722,1,1,3,1,100,21.436,100.0,100.0,100.0,1,1,619.436,271.663,0.01,13.456,0,80,55,1.4,888.25,939.574,1765.687,852.481,54.557,54.553,69.36,54.221,50.608,1.413,1.736,0.235,64.901,51.889,60.169,34.24,51.918,53.958,131.417,108.941,134.263,38.766,54.862,39.214,-10.852,110,110,69.938,69.125,55.688,69.75,13.195,35.625,72,70,1000,200,0.098,197.75,120.563,88.688,0.192,69.75,69.188,58.063,65.75,18.641,26.875,72,70,1000,200,0.033,199.625,126.563,90.5,0.073,69.688,69.875,56.781,68.563,27.359,24.281,72,70,1000,200,0.031,192.25,127.75,89.25,0.169,72.75,69.688,55.594,57.313,0.0,33.563,72,70,1000,200,0.076,300.0,74.438,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.375,0.0,0.836,0.619,0.272,0.883,0.379,0.937,0.029
5162008,723,1,1,3,1,100,20.387,100.0,100.0,100.0,1,1,627.633,272.834,0.01,13.471,0,80,55,1.4,888.5,969.311,1795.2,906.815,54.343,54.553,69.468,54.221,50.39,1.394,1.754,0.22,64.969,51.88,60.808,34.268,52.022,53.958,134.219,109.154,132.712,38.839,54.757,39.214,-10.852,110,110,69.938,69.125,55.406,69.375,15.945,34.313,72,70,1000,200,0.107,204.75,120.688,88.25,0.195,69.75,69.188,57.906,65.375,15.867,26.953,72,70,1000,200,0.033,199.25,126.125,89.813,0.069,69.688,70.0,56.563,68.688,17.172,23.156,72,70,1000,200,0.034,203.125,127.625,89.313,0.139,72.875,69.75,55.438,57.094,0.0,34.625,72,70,1000,200,0.082,312.75,74.438,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.317,0.0,0.701,0.628,0.273,0.913,0.361,0.767,0.029
5162008,724,1,1,3,1,100,19.396,100.0,100.0,100.0,1,1,619.436,272.834,0.01,13.471,0,80,55,1.4,911.25,946.327,1773.063,851.016,54.237,54.66,69.468,54.221,50.39,1.402,1.733,0.235,65.004,52.002,61.364,34.297,52.087,53.85,130.605,109.048,131.014,38.766,54.862,39.142,-10.852,110,110,69.938,69.063,55.281,69.375,13.234,35.75,72,70,1000,200,0.097,196.625,120.688,87.688,0.193,69.688,69.125,57.906,65.188,18.828,26.984,72,70,1000,200,0.033,199.375,126.063,87.813,0.077,69.938,70.063,56.688,68.063,17.219,24.172,72,70,1000,200,0.031,195.625,127.563,89.563,0.061,72.75,69.75,55.438,57.0,0.0,35.188,72,70,1000,200,0.08,314.25,74.313,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,0.315,0.0,0.703,0.619,0.273,0.919,0.424,0.334,0.028
5162008,725,1,1,3,1,100,18.308,100.0,100.0,100.0,1,1,625.291,275.176,0.01,13.5,0,80,55,1.4,912.875,980.141,1785.974,880.358,54.13,54.66,69.468,54.221,50.281,1.394,1.786,0.227,65.005,52.009,61.809,34.383,52.191,53.85,133.629,109.154,134.484,38.693,54.652,39.142,-10.852,110,110,69.938,69.063,55.281,69.125,13.258,35.125,72,70,1000,200,0.103,199.125,120.875,87.688,0.2,69.75,69.125,57.781,64.938,16.047,26.969,72,70,1000,200,0.033,199.625,125.938,86.0,0.085,69.938,70.125,56.25,66.563,14.383,22.875,72,70,1000,200,0.035,204.5,126.438,89.563,0.026,72.75,69.688,55.344,56.813,0.0,35.344,72,70,1000,200,0.09,328.25,74.313,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.38,0.0,0.841,0.625,0.275,0.958,0.489,0.138,0.028
5162008,726,1,1,3,1,100,17.436,100.0,100.0,100.0,1,1,626.462,272.834,0.01,13.5,0,80,55,1.4,921.75,958.49,1793.355,867.147,54.13,54.66,69.468,54.33,50.281,1.353,1.708,0.235,65.07,52.013,62.393,34.383,52.236,53.958,132.744,109.261,130.792,38.693,54.652,39.069,-10.852,110,110,69.938,69.063,55.219,69.125,13.273,34.75,72,70,1000,200,0.105,203.25,120.688,87.688,0.203,69.75,69.25,57.719,64.813,16.125,27.125,72,70,1000,200,0.033,199.0,125.75,84.813,0.068,69.938,70.0,56.25,65.0,17.266,24.5,72,70,1000,200,0.031,190.625,125.375,89.313,0.026,72.875,69.688,55.281,56.719,0.0,36.25,72,70,1000,200,0.087,322.75,74.313,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.318,0.0,0.704,0.626,0.273,0.967,0.401,0.135,0.028
5162008,727,1,1,3,1,100,16.142,100.0,100.0,100.0,1,1,635.829,275.176,0.01,13.515,0,80,55,1.4,924.375,989.623,1800.737,900.932,54.023,54.66,69.36,54.33,50.281,1.391,1.743,0.235,65.2,52.186,62.004,34.498,52.314,54.065,131.269,109.261,133.893,38.62,54.757,39.069,-10.852,110,110,69.938,69.063,55.094,69.125,13.297,35.875,72,70,1000,200,0.098,194.625,120.688,87.5,0.199,69.688,69.188,57.625,64.625,19.109,27.219,72,70,1000,200,0.033,198.625,125.313,84.188,0.069,69.688,70.0,56.25,63.688,17.328,23.016,72,70,1000,200,0.034,204.0,124.313,89.438,0.026,73.063,69.625,55.281,56.625,0.0,36.625,72,70,1000,200,0.102,348.25,74.188,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.376,0.0,0.842,0.636,0.275,0.953,0.409,0.131,0.027
5162008,728,1,1,3,1,100,15.074,100.0,100.0,100.0,1,1,653.394,276.347,0.01,13.66,0,80,55,1.4,950.5,1004.537,1806.275,915.645,54.023,54.767,69.36,54.44,50.39,1.421,1.758,0.231,65.167,52.118,62.476,34.585,52.541,54.172,134.146,109.367,132.933,38.62,54.757,38.996,-10.852,110,110,69.938,69.063,55.094,68.938,13.32,34.438,72,70,1000,200,0.107,204.75,120.875,87.625,0.195,69.688,69.188,57.5,64.188,19.203,27.297,72,70,1000,200,0.033,198.625,125.063,83.625,0.069,69.688,69.875,56.25,62.688,25.891,24.344,72,70,1000,200,0.03,193.25,123.438,88.938,0.073,72.875,69.563,54.969,56.531,0.0,36.844,72,70,1000,200,0.108,357.75,74.063,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.318,0.0,0.713,0.653,0.276,0.936,0.412,0.363,0.027
5162008,729,1,1,3,1,100,14.113,100.0,100.0,100.0,1,1,637.0,275.176,0.01,13.573,0,80,55,1.4,950.5,990.978,1789.664,893.58,54.13,54.874,69.251,54.44,50.499,1.391,1.772,0.235,65.192,52.124,62.643,34.7,52.722,54.172,130.974,109.261,130.423,38.548,54.652,38.777,-10.852,110,110,69.938,69.0,55.219,68.938,13.336,35.469,72,70,1000,200,0.099,198.375,120.688,87.313,0.173,69.688,69.188,57.625,63.969,19.328,26.359,72,70,1000,200,0.035,203.625,124.938,82.938,0.073,69.625,69.625,56.156,62.406,27.828,22.953,72,70,1000,200,0.035,203.625,124.188,81.25,0.091,72.625,69.5,55.063,56.406,0.0,37.688,72,70,1000,200,0.099,341.5,74.063,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.193,0.0,0.431,0.637,0.275,0.833,0.442,0.563,0.026
5162008,730,1,1,3,1,100,13.811,100.0,100.0,100.0,1,1,647.539,275.176,0.01,13.616,0,80,55,1.4,945.875,985.558,1800.737,920.062,54.343,54.874,69.251,54.55,50.825,1.417,1.768,0.227,65.354,52.18,61.948,34.786,52.761,54.279,132.523,109.261,134.706,38.548,54.862,38.339,-10.852,110,110,69.938,69.0,55.281,68.5,13.359,34.5,72,70,1000,200,0.107,203.125,120.563,86.625,0.177,69.75,69.188,57.625,63.969,19.438,26.641,72,70,1000,200,0.033,200.875,124.688,81.813,0.069,69.625,69.375,56.25,62.688,27.938,23.672,72,70,1000,200,0.033,196.125,125.25,75.438,0.091,72.688,69.5,55.281,56.25,0.0,37.781,72,70,1000,200,0.098,341.75,74.063,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,-0.174,0.0,-0.395,0.648,0.275,0.867,0.426,0.653,0.026
5162008,731,1,1,3,1,100,13.96,100.0,100.0,100.0,1,1,653.394,276.347,0.01,13.515,0,80,55,1.4,936.5,1015.394,1813.661,928.9,54.77,54.981,69.143,54.55,51.696,1.394,1.786,0.246,65.313,52.259,61.726,34.872,52.832,54.386,133.777,109.367,131.9,38.475,54.862,38.339,-10.852,110,110,69.938,69.0,55.594,68.75,13.383,35.094,72,70,1000,200,0.102,201.25,120.5,86.063,0.178,69.688,69.125,57.625,63.875,19.547,26.641,72,70,1000,200,0.034,200.875,124.5,80.688,0.063,69.5,69.25,56.469,63.594,28.078,23.125,72,70,1000,200,0.034,202.5,126.313,79.0,0.148,72.75,69.5,55.531,56.531,0.0,37.75,72,70,1000,200,0.107,357.75,74.063,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.146,0.001,-0.112,0.0,-0.255,0.653,0.276,0.885,0.398,1.009,0.026
5162008,732,1,1,3,1,100,15.322,100.0,100.0,100.0,1,1,649.881,279.859,0.01,13.529,0,80,55,1.4,963.625,1003.181,1815.507,920.062,55.303,54.981,69.143,54.66,52.566,1.41,1.733,0.242,65.355,52.287,60.336,34.93,52.981,54.386,130.237,109.367,131.383,38.475,54.862,38.339,-10.852,110,110,69.938,68.938,56.0,68.938,16.141,35.406,72,70,1000,200,0.101,197.125,120.5,86.0,0.168,69.688,69.125,57.719,63.875,19.656,26.734,72,70,1000,200,0.033,199.875,124.375,80.125,0.069,69.5,69.25,56.781,64.813,32.125,23.672,72,70,1000,200,0.033,196.0,126.625,84.0,0.17,72.75,69.563,55.906,56.719,0.0,37.969,72,70,1000,200,0.11,366.5,74.0,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,-0.112,0.0,-0.255,0.65,0.28,0.836,0.44,1.044,0.026
5162008,733,1,1,3,1,100,17.149,100.0,100.0,100.0,1,1,649.881,278.689,0.01,13.558,0,80,55,1.4,953.5,1016.752,1804.429,933.321,55.836,55.088,69.143,54.66,53.328,1.356,1.711,0.246,65.408,52.302,59.502,35.045,52.949,54.494,133.556,109.367,133.746,38.475,54.757,38.412,-10.852,110,110,69.875,69.0,56.406,69.125,16.172,35.031,72,70,1000,200,0.104,201.375,120.5,86.063,0.174,69.688,69.125,57.781,63.875,19.781,26.984,72,70,1000,200,0.033,198.25,124.375,79.625,0.06,69.5,69.25,56.875,66.25,32.313,23.516,72,70,1000,200,0.033,200.0,126.938,86.625,0.214,72.688,69.563,56.25,57.0,0.0,38.25,72,70,1000,200,0.112,368.0,74.0,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.0,-0.052,0.0,-0.119,0.65,0.279,0.865,0.387,1.243,0.026
5162008,734,1,1,3,1,100,18.938,100.0,100.0,100.0,1,1,660.419,278.689,0.01,13.558,0,80,55,1.4,977.125,1031.695,1813.661,942.167,56.156,55.088,69.251,54.77,53.763,1.387,1.758,0.235,65.549,52.382,58.028,35.016,52.936,54.601,132.007,109.367,130.349,38.33,54.862,38.267,-10.852,110,110,69.875,69.0,56.594,69.25,16.188,34.375,72,70,1000,200,0.107,203.5,120.5,86.375,0.186,69.688,69.063,57.906,63.875,19.906,26.719,72,70,1000,200,0.033,200.25,124.313,79.438,0.072,69.5,69.375,57.156,67.875,28.563,22.953,72,70,1000,200,0.034,203.625,127.125,87.688,0.209,72.75,69.688,56.531,57.094,0.0,38.281,72,70,1000,200,0.118,377.0,73.813,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.052,0.0,-0.119,0.66,0.279,0.916,0.466,1.187,0.025
5162008,735,1,1,3,1,100,20.681,100.0,100.0,100.0,1,1,646.368,279.859,0.01,13.616,0,80,55,1.4,977.75,1018.11,1817.354,930.373,56.369,55.195,69.251,54.77,53.872,1.375,1.765,0.242,65.515,52.418,57.639,35.016,53.007,54.494,131.048,109.793,133.82,38.402,54.757,38.339,-10.852,110,110,69.938,69.0,56.906,69.75,16.219,35.281,72,70,1000,200,0.101,199.5,120.5,87.0,0.195,69.563,69.0,58.063,63.875,23.828,26.781,72,70,1000,200,0.033,199.875,124.188,79.125,0.073,69.625,69.688,57.25,69.188,28.688,24.203,72,70,1000,200,0.031,192.375,127.25,89.438,0.21,72.688,69.75,56.594,57.313,0.0,39.25,72,70,1000,200,0.119,377.5,73.813,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,-0.052,0.0,-0.119,0.646,0.28,0.943,0.474,1.144,0.024
5162008,736,1,1,3,1,100,22.615,100.0,100.0,100.0,1,1,663.932,279.859,0.01,13.529,0,80,55,1.4,976.625,1058.905,1817.354,970.219,56.476,55.195,69.36,54.879,53.872,1.402,1.768,0.235,65.581,52.432,57.5,35.016,53.007,54.708,133.998,109.58,132.49,38.257,55.281,38.704,-10.852,110,110,69.938,69.063,57.125,69.875,13.516,34.531,72,70,1000,200,0.106,202.625,120.563,87.188,0.19,69.563,69.0,58.063,63.969,23.953,26.641,72,70,1000,200,0.034,200.875,124.188,79.125,0.073,69.688,69.938,57.375,70.25,26.984,23.094,72,70,1000,200,0.034,202.875,127.25,90.5,0.188,72.688,69.75,56.719,57.406,0.0,38.281,72,70,1000,200,0.128,391.5,73.75,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,0.355,0.0,0.839,0.664,0.28,0.915,0.474,0.995,0.024
5162008,737,1,1,3,1,100,23.676,100.0,100.0,100.0,1,1,669.787,281.03,0.01,13.5,0,80,55,1.4,969.375,1052.098,1824.742,965.786,56.263,55.302,69.36,54.879,53.328,1.41,1.719,0.235,65.576,52.423,57.945,34.959,53.059,54.815,130.753,109.58,131.235,38.257,55.596,38.704,-10.852,110,110,69.875,69.063,56.813,69.875,13.531,35.281,72,70,1000,200,0.101,199.5,120.313,87.313,0.183,69.563,69.0,58.219,64.063,24.094,26.875,72,70,1000,200,0.033,198.625,124.313,79.063,0.073,69.688,70.25,57.375,70.5,27.047,23.766,72,70,1000,200,0.033,197.875,127.25,90.625,0.078,72.75,69.75,56.531,57.406,0.0,39.656,72,70,1000,200,0.128,392.25,73.75,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.348,0.0,0.837,0.67,0.281,0.872,0.476,0.411,0.024
5162008,738,1,1,3,1,100,24.086,100.0,100.0,100.0,1,1,682.668,284.543,0.01,13.471,0,80,55,1.4,1009.5,1073.893,1833.979,973.175,55.836,55.409,69.36,54.989,52.784,1.379,1.783,0.231,65.603,52.494,59.307,34.959,53.234,55.029,133.482,109.58,134.632,38.257,55.806,38.704,-10.852,110,110,69.875,69.063,56.594,69.75,16.281,34.438,72,70,1000,200,0.106,204.0,120.313,87.313,0.186,69.563,69.063,58.063,63.969,20.469,26.984,72,70,1000,200,0.033,198.625,124.313,79.063,0.073,69.938,70.375,57.25,69.188,18.609,23.016,72,70,1000,200,0.034,203.5,126.625,90.625,0.078,73.063,69.813,56.25,57.313,0.0,39.375,72,70,1000,200,0.141,409.75,73.75,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.343,0.0,0.836,0.683,0.285,0.886,0.476,0.404,0.024
5162008,739,1,1,3,1,100,24.223,100.0,100.0,100.0,1,1,669.787,284.543,0.01,13.442,0,80,55,1.4,1009.5,1052.098,1822.895,976.131,55.623,55.624,69.468,55.209,52.24,1.394,1.804,0.231,65.713,52.508,60.058,34.959,53.325,55.244,132.892,109.58,130.792,38.257,55.911,38.777,-10.852,110,110,69.938,69.125,56.406,69.625,16.297,35.844,72,70,1000,200,0.096,195.75,120.5,87.125,0.186,69.563,69.063,58.063,64.063,24.375,26.844,72,70,1000,200,0.033,200.125,124.313,79.125,0.072,70.0,70.375,57.156,67.438,15.758,24.094,72,70,1000,200,0.031,195.375,126.063,91.0,0.026,73.063,69.75,56.0,57.188,0.0,40.313,72,70,1000,200,0.151,425.5,73.563,67.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.396,0.0,0.97,0.67,0.285,0.896,0.469,0.131,0.023
5162008,740,1,1,3,1,100,24.077,100.0,100.0,100.0,1,1,669.787,283.372,0.01,13.456,0,80,55,1.4,1018.625,1067.079,1830.284,977.61,55.303,55.731,69.468,55.319,51.913,1.402,1.761,0.242,65.784,52.663,60.447,35.074,53.299,55.351,130.753,109.687,133.081,38.184,55.911,38.704,-10.852,110,110,70.063,69.063,56.344,69.375,9.797,34.406,72,70,1000,200,0.106,204.5,120.5,87.0,0.186,69.563,69.063,57.906,64.063,20.734,26.813,72,70,1000,200,0.033,200.375,124.313,79.438,0.069,70.0,70.313,57.094,65.938,15.75,23.0,72,70,1000,200,0.034,203.625,124.938,90.813,0.026,72.875,69.75,55.906,57.0,0.0,41.563,72,70,1000,200,0.14,408.25,73.563,67.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.395,0.0,0.971,0.67,0.283,0.899,0.446,0.128,0.023
5162008,741,1,1,3,1,100,23.844,100.0,100.0,100.0,1,1,674.471,283.372,0.01,13.442,0,80,55,1.4,1023.5,1076.62,1833.979,977.61,55.09,55.838,69.36,55.428,51.587,1.383,1.811,0.235,65.831,52.674,61.225,35.074,53.409,55.458,134.367,109.687,133.524,38.112,55.911,38.704,-10.852,110,110,69.938,69.125,56.0,69.375,13.586,36.063,72,70,1000,200,0.096,193.75,120.25,86.875,0.186,69.563,69.0,57.781,63.969,20.844,26.766,72,70,1000,200,0.033,200.25,124.313,79.438,0.073,70.0,70.25,56.875,64.375,15.742,23.891,72,70,1000,200,0.032,197.375,123.875,90.5,0.026,72.625,69.75,55.844,56.813,0.0,41.0,72,70,1000,200,0.145,419.75,73.563,67.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.447,0.0,1.104,0.674,0.283,0.896,0.472,0.125,0.022
5162008,742,1,1,3,1,100,23.641,100.0,100.0,100.0,1,1,685.01,283.372,0.01,13.471,0,80,55,1.4,1028.0,1095.723,1841.37,1005.735,54.983,55.838,69.36,55.538,51.478,1.406,1.779,0.227,65.97,52.736,61.559,35.16,53.577,55.351,131.269,109.687,129.98,38.112,55.911,38.631,-10.852,110,110,69.938,69.063,55.906,69.25,13.602,34.5,72,70,1000,200,0.106,204.375,120.25,86.875,0.186,69.563,69.063,57.906,64.063,20.969,26.844,72,70,1000,200,0.033,199.625,124.313,79.5,0.069,70.0,70.125,56.781,63.063,15.758,22.859,72,70,1000,200,0.035,204.125,122.875,90.125,0.026,72.75,69.75,55.594,56.719,0.0,40.906,72,70,1000,200,0.151,426.25,73.438,67.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.001,0.393,0.0,0.97,0.685,0.283,0.896,0.446,0.123,0.022
5162008,743,1,1,3,1,100,23.341,100.0,100.0,100.0,1,1,674.471,284.543,0.01,13.456,0,80,55,1.4,1028.375,1082.075,1843.219,987.965,54.876,55.838,69.251,55.538,51.369,1.375,1.815,0.242,65.903,52.712,61.781,35.246,53.791,55.351,131.49,109.899,134.336,38.184,55.806,38.704,-10.852,110,110,69.938,69.063,55.906,69.125,13.609,35.969,72,70,1000,200,0.097,194.0,120.063,86.5,0.182,69.563,69.0,57.781,63.969,21.094,26.547,72,70,1000,200,0.034,201.75,124.313,79.5,0.069,69.688,69.875,56.781,62.406,18.641,23.516,72,70,1000,200,0.033,200.625,121.875,89.625,0.026,72.75,69.688,55.594,56.719,0.0,40.844,72,70,1000,200,0.156,432.5,73.438,67.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.397,0.0,0.971,0.674,0.285,0.882,0.446,0.121,0.022
5162008,744,1,1,3,1,100,22.962,100.0,100.0,100.0,1,1,687.352,286.885,0.01,13.5,0,80,55,1.4,1037.5,1099.82,1852.461,1020.563,54.77,55.945,69.251,55.538,51.369,1.391,1.807,0.224,66.001,52.806,61.67,35.332,53.791,55.458,134.514,109.687,133.081,38.112,55.911,38.631,-10.852,110,110,69.938,69.063,55.813,69.063,13.617,34.75,72,70,1000,200,0.105,202.75,120.25,86.625,0.186,69.688,69.0,57.781,63.969,21.219,26.813,72,70,1000,200,0.033,199.375,124.313,79.5,0.069,69.938,69.563,56.688,61.344,18.703,23.031,72,70,1000,200,0.034,202.625,120.938,89.313,0.067,72.625,69.625,55.531,56.531,0.0,41.375,72,70,1000,200,0.161,441.25,73.438,67.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.394,0.0,0.972,0.687,0.287,0.903,0.446,0.306,0.022
5162008,745,1,1,3,1,100,23.014,100.0,100.0,100.0,1,1,668.616,285.714,0.01,13.529,0,80,55,1.4,1039.625,1069.804,1837.674,977.61,54.77,55.945,69.143,55.538,51.369,1.379,1.797,0.242,65.932,52.764,62.004,35.361,53.966,55.458,130.827,109.687,129.906,38.112,55.701,38.631,-10.852,110,110,69.938,69.063,55.813,69.063,13.617,35.625,72,70,1000,200,0.099,195.75,120.25,86.375,0.186,69.563,69.0,57.781,63.969,25.125,26.484,72,70,1000,200,0.034,201.625,124.313,79.5,0.069,69.625,69.25,56.688,61.344,29.109,23.766,72,70,1000,200,0.032,198.25,121.875,81.563,0.113,72.438,69.625,55.531,56.625,0.0,41.75,72,70,1000,200,0.158,438.75,73.375,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.399,0.0,0.975,0.669,0.286,0.909,0.446,0.657,0.021
5162008,746,1,1,3,1,100,22.538,100.0,100.0,100.0,1,1,679.155,285.714,0.01,13.486,0,80,55,1.4,1038.0,1086.168,1835.827,992.405,54.77,55.945,69.143,55.648,51.369,1.391,1.864,0.238,65.974,52.788,62.365,35.448,54.148,55.565,132.154,109.899,134.779,38.039,55.911,38.558,-10.852,110,110,69.938,69.063,55.813,69.063,13.633,34.625,72,70,1000,200,0.106,203.625,120.25,86.5,0.184,69.563,69.0,57.719,63.969,25.266,26.578,72,70,1000,200,0.033,200.25,124.313,79.5,0.069,69.625,69.125,56.688,62.688,29.25,22.953,72,70,1000,200,0.034,203.375,124.125,74.563,0.183,72.625,69.625,55.438,56.531,0.0,42.375,72,70,1000,200,0.153,431.75,73.375,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.392,0.0,0.971,0.679,0.286,0.896,0.446,1.307,0.021
5162008,747,1,1,3,1,100,22.265,100.0,100.0,100.0,1,1,685.01,288.056,0.01,13.471,0,80,55,1.4,1032.25,1098.454,1850.612,1002.772,54.77,56.052,69.143,55.648,51.369,1.36,1.783,0.238,66.105,52.831,62.643,35.62,54.258,55.565,133.998,109.899,132.047,38.039,55.806,38.558,-10.852,110,110,69.938,69.063,55.813,69.063,13.648,35.813,72,70,1000,200,0.098,194.375,120.25,86.313,0.188,69.563,69.063,57.719,63.875,25.406,26.703,72,70,1000,200,0.033,199.5,124.188,79.5,0.069,69.5,69.125,56.688,65.0,33.313,24.031,72,70,1000,200,0.031,196.5,125.375,80.625,0.187,73.063,69.625,55.438,56.406,0.0,42.0,72,70,1000,200,0.173,455.0,73.375,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.394,0.0,0.97,0.685,0.288,0.921,0.445,1.206,0.021
5162008,748,1,1,3,1,100,22.013,100.0,100.0,100.0,1,1,696.719,286.885,0.01,13.5,0,80,55,1.4,1032.25,1132.637,1848.764,1044.322,54.77,56.159,69.143,55.758,51.369,1.372,1.8,0.246,66.082,52.868,62.616,35.678,54.401,55.78,130.015,109.899,130.054,38.039,55.911,38.558,-10.852,110,110,69.938,69.063,55.813,68.938,13.664,34.5,72,70,1000,200,0.106,204.0,120.063,86.375,0.18,69.563,69.0,57.719,63.875,25.547,26.734,72,70,1000,200,0.033,199.5,124.188,79.438,0.085,69.5,69.188,56.563,66.938,33.469,22.891,72,70,1000,200,0.035,203.875,125.813,85.75,0.207,72.75,69.5,55.438,56.406,0.0,42.969,72,70,1000,200,0.18,467.5,73.313,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.392,0.0,0.972,0.697,0.287,0.875,0.548,1.195,0.021
5162008,749,1,1,3,1,100,21.995,100.0,100.0,100.0,1,1,688.522,286.885,0.01,13.471,0,80,55,1.4,1077.375,1108.017,1837.674,1011.664,54.876,56.159,69.143,55.867,51.478,1.379,1.85,0.242,66.197,53.033,63.033,35.735,54.504,55.887,132.671,109.793,134.558,37.966,55.911,38.558,-10.852,110,110,69.938,69.063,55.688,68.938,13.664,36.0,72,70,1000,200,0.096,194.0,119.938,86.313,0.17,69.75,69.0,57.719,63.875,25.688,26.656,72,70,1000,200,0.033,200.125,124.375,79.438,0.085,69.625,69.5,56.563,68.563,29.719,23.734,72,70,1000,200,0.032,198.125,126.0,88.813,0.202,72.625,69.5,55.438,56.406,0.0,43.375,72,70,1000,200,0.174,456.5,73.313,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.444,0.0,1.107,0.689,0.287,0.825,0.551,1.082,0.021
5162008,750,1,1,3,1,100,21.529,100.0,100.0,100.0,1,1,695.548,286.885,0.01,13.529,0,80,55,1.4,1057.75,1143.593,1839.522,1047.295,54.77,56.159,69.143,55.867,51.478,1.368,1.797,0.249,66.213,52.954,62.171,35.735,54.336,55.672,133.113,109.899,131.014,37.894,56.12,38.485,-10.852,110,110,69.938,69.063,55.688,68.625,16.406,34.406,72,70,1000,200,0.107,204.625,119.938,86.313,0.178,69.563,69.063,57.625,64.063,25.828,26.625,72,70,1000,200,0.033,200.75,124.688,79.625,0.085,69.688,69.813,56.563,69.688,28.0,22.953,72,70,1000,200,0.034,203.125,126.125,90.5,0.196,72.625,69.5,55.438,56.406,0.0,42.5,72,70,1000,200,0.187,469.75,73.313,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.439,0.0,1.11,0.696,0.287,0.864,0.552,1.006,0.021
5162008,751,1,1,3,1,100,21.235,100.0,100.0,100.0,1,1,704.916,286.885,0.01,13.5,0,80,55,1.4,1055.0,1128.531,1839.522,1036.892,54.77,56.159,69.143,55.867,51.478,1.379,1.836,0.235,66.195,52.975,62.838,35.764,54.323,55.672,131.122,110.006,133.524,37.966,56.12,38.485,-10.852,110,110,69.938,69.063,55.813,68.938,13.688,35.563,72,70,1000,200,0.098,198.0,119.813,85.688,0.173,69.563,69.063,57.625,64.188,22.203,26.547,72,70,1000,200,0.033,200.375,124.938,80.688,0.089,69.938,70.25,56.563,69.938,19.594,23.781,72,70,1000,200,0.032,197.75,126.125,90.75,0.096,72.688,69.5,55.438,56.25,0.0,43.719,72,70,1000,200,0.188,472.75,73.188,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.386,0.0,0.972,0.705,0.287,0.852,0.568,0.489,0.02
5162008,752,1,1,3,1,100,21.035,100.0,100.0,100.0,1,1,694.377,284.543,0.01,13.486,0,80,55,1.4,1086.0,1146.333,1830.284,1060.682,54.77,56.266,69.251,55.867,51.587,1.387,1.822,0.246,66.262,52.959,62.81,35.764,54.478,55.887,133.777,109.899,132.786,37.894,56.015,38.485,-10.852,110,110,69.938,69.063,55.688,68.625,9.906,34.313,72,70,1000,200,0.107,205.0,119.75,85.813,0.182,69.563,69.063,57.625,64.375,26.125,26.594,72,70,1000,200,0.033,200.25,124.938,82.375,0.089,69.938,70.313,56.469,68.688,16.75,22.844,72,70,1000,200,0.034,203.625,125.75,90.813,0.073,72.688,69.5,55.438,56.406,0.0,43.656,72,70,1000,200,0.191,475.75,73.188,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.44,0.0,1.106,0.694,0.285,0.892,0.546,0.367,0.02
5162008,753,1,1,3,1,100,20.832,100.0,100.0,100.0,1,1,716.625,285.714,0.01,13.471,0,80,55,1.4,1086.0,1158.671,1843.219,1062.171,54.77,56.266,69.251,55.867,51.587,1.402,1.829,0.246,66.318,53.019,62.449,35.821,54.426,55.78,130.9,109.899,130.866,37.894,56.015,38.485,-10.852,110,110,69.938,69.063,55.813,68.75,13.688,35.125,72,70,1000,200,0.102,200.75,119.75,85.5,0.174,69.563,69.125,57.625,64.5,26.266,26.375,72,70,1000,200,0.034,201.375,125.063,83.313,0.089,70.0,70.375,56.563,67.125,16.734,23.344,72,70,1000,200,0.033,201.125,124.813,90.75,0.043,72.625,69.5,55.438,56.25,0.0,43.625,72,70,1000,200,0.195,484.5,73.0,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.439,0.0,1.105,0.717,0.286,0.86,0.536,0.211,0.02
5162008,754,1,1,3,1,100,20.901,100.0,100.0,100.0,1,1,708.429,285.714,0.01,13.558,0,80,55,1.4,1092.625,1113.484,1830.284,1038.378,54.876,56.266,69.251,55.977,51.587,1.406,1.85,0.227,66.295,53.037,62.866,35.85,54.504,55.78,132.744,109.899,134.558,37.894,56.12,38.485,-10.852,110,110,69.938,69.063,55.688,68.625,13.695,35.156,72,70,1000,200,0.103,198.5,119.625,85.5,0.182,69.563,69.125,57.625,64.5,22.609,26.516,72,70,1000,200,0.033,199.875,125.063,83.938,0.085,70.0,70.313,56.563,65.563,13.992,24.453,72,70,1000,200,0.031,191.375,124.0,90.125,0.026,72.438,69.5,55.438,56.25,0.0,43.906,72,70,1000,200,0.19,480.25,73.188,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.44,0.0,1.112,0.708,0.286,0.897,0.504,0.127,0.02
5162008,755,1,1,3,1,100,20.766,100.0,100.0,100.0,1,1,708.429,291.569,0.01,13.544,0,80,55,1.4,1077.75,1150.445,1870.953,1063.66,54.876,56.373,69.143,55.977,51.696,1.375,1.854,0.238,66.37,53.064,63.783,35.908,54.699,56.101,133.113,110.006,131.161,37.894,56.12,38.412,-10.852,110,110,69.938,69.063,55.813,68.625,13.703,34.875,72,70,1000,200,0.104,202.75,119.438,85.688,0.175,69.563,69.125,57.625,64.5,22.75,26.563,72,70,1000,200,0.033,199.5,125.125,84.188,0.085,70.0,70.188,56.688,64.125,13.977,23.016,72,70,1000,200,0.034,203.875,122.875,89.625,0.026,72.438,69.438,55.438,56.25,0.0,43.938,72,70,1000,200,0.194,483.5,73.0,68.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,0.385,0.0,0.974,0.708,0.292,0.853,0.501,0.125,0.019
5162008,756,1,1,3,1,100,20.63,100.0,100.0,100.0,1,1,701.403,286.885,0.01,13.442,0,80,55,1.4,1093.5,1127.162,1819.201,1044.322,54.876,56.587,69.143,56.087,51.804,1.394,1.8,0.249,66.374,53.119,63.338,36.08,54.764,56.208,130.827,110.112,133.155,37.894,56.225,38.412,-10.852,110,110,69.938,69.063,55.813,68.625,13.711,34.75,72,70,1000,200,0.105,200.875,119.438,85.5,0.181,69.563,69.188,57.625,64.625,22.891,26.453,72,70,1000,200,0.033,200.875,125.313,84.313,0.089,70.0,70.063,56.563,62.875,16.703,23.828,72,70,1000,200,0.032,195.25,122.063,89.313,0.026,72.688,69.438,55.438,56.25,0.0,43.406,72,70,1000,200,0.2,491.0,73.0,68.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.38,0.0,0.966,0.701,0.287,0.887,0.526,0.123,0.019
5162008,757,1,1,3,1,100,20.826,100.0,100.0,100.0,1,1,716.625,288.056,0.01,13.486,0,80,55,1.4,1084.0,1151.815,1854.31,1062.171,54.983,56.801,69.034,56.307,51.804,1.394,1.854,0.238,66.395,53.089,63.227,36.109,54.848,56.53,134.219,110.006,133.598,37.821,56.225,38.412,-10.852,110,110,69.938,69.0,55.813,68.75,13.719,35.219,72,70,1000,200,0.102,200.0,119.438,85.375,0.185,69.688,69.125,57.625,64.625,23.016,26.422,72,70,1000,200,0.033,200.375,125.125,84.5,0.089,69.938,69.875,56.563,61.875,19.578,23.0,72,70,1000,200,0.034,203.625,121.063,89.0,0.026,72.438,69.438,55.531,56.25,0.0,44.594,72,70,1000,200,0.198,487.75,73.0,68.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,0.433,0.0,1.106,0.717,0.288,0.91,0.521,0.12,0.019
5162008,758,1,1,3,1,100,21.04,100.0,100.0,100.0,1,1,710.771,289.227,0.01,13.471,0,80,55,1.4,1084.0,1143.593,1846.915,1051.756,55.09,56.801,69.143,56.416,51.913,1.33,1.903,0.238,66.494,53.153,63.116,36.138,54.938,56.423,131.564,110.112,129.832,37.821,56.33,38.412,-10.852,110,110,69.938,69.0,55.906,68.5,13.719,35.219,72,70,1000,200,0.102,198.0,119.375,85.5,0.173,69.688,69.125,57.625,64.625,23.141,26.5,72,70,1000,200,0.033,199.75,125.125,84.5,0.089,69.938,69.563,56.688,61.188,28.094,23.828,72,70,1000,200,0.032,198.125,119.938,88.625,0.101,72.438,69.438,55.531,56.25,0.0,44.875,72,70,1000,200,0.208,500.5,72.875,68.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.43,0.0,1.105,0.711,0.289,0.846,0.521,0.457,0.018
5162008,759,1,1,3,1,100,21.139,100.0,100.0,100.0,1,1,703.745,285.714,0.01,13.471,0,80,55,1.4,1094.75,1135.375,1837.674,1056.219,55.09,56.801,69.143,56.526,52.022,1.364,1.85,0.249,66.465,53.174,63.338,36.253,55.042,56.423,130.532,110.006,133.229,37.821,56.54,38.412,-10.852,110,110,69.938,69.0,56.0,68.625,13.734,34.625,72,70,1000,200,0.105,203.625,119.375,85.375,0.173,69.563,69.125,57.625,64.688,27.047,26.344,72,70,1000,200,0.034,200.625,125.313,84.688,0.089,69.625,69.375,56.688,61.313,33.938,23.156,72,70,1000,200,0.035,201.125,121.563,79.063,0.135,72.438,69.438,55.531,56.406,0.0,44.906,72,70,1000,200,0.195,485.5,72.875,68.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.425,0.0,1.105,0.704,0.286,0.849,0.521,0.828,0.018
5162008,800,1,1,3,1,100,21.489,100.0,100.0,100.0,1,1,715.454,289.227,0.01,13.456,0,80,55,1.4,1089.125,1175.138,1846.915,1072.595,55.196,56.908,69.034,56.526,52.022,1.375,1.811,0.242,66.559,53.205,63.45,36.339,54.977,56.637,133.482,110.112,132.343,37.748,56.645,38.339,-10.852,110,110,70.063,69.0,56.0,68.625,9.961,36.0,72,70,1000,200,0.097,193.625,119.188,85.375,0.173,69.688,69.188,57.625,64.688,23.406,26.375,72,70,1000,200,0.033,200.5,125.313,84.813,0.089,69.625,69.188,56.688,62.875,30.188,23.266,72,70,1000,200,0.034,203.0,123.5,73.75,0.161,72.625,69.438,55.594,56.406,0.0,45.344,72,70,1000,200,0.215,506.5,72.875,68.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.421,0.0,1.104,0.715,0.289,0.845,0.519,1.155,0.018
5162008,801,1,1,3,1,100,21.704,100.0,100.0,100.0,1,1,718.967,286.885,0.01,13.442,0,80,55,1.4,1103.0,1154.557,1837.674,1057.706,55.196,57.015,69.034,56.636,52.131,1.417,1.839,0.246,66.617,53.301,63.033,36.397,55.094,56.744,130.31,110.112,130.054,37.748,56.75,38.339,-10.852,110,110,69.938,69.063,55.906,68.625,13.742,34.375,72,70,1000,200,0.107,204.875,119.188,85.5,0.181,69.688,69.188,57.625,64.688,20.641,26.531,72,70,1000,200,0.033,199.75,125.125,84.813,0.089,69.5,69.25,56.688,64.5,30.328,24.234,72,70,1000,200,0.032,193.0,124.313,79.688,0.178,72.625,69.438,55.594,56.406,0.0,45.531,72,70,1000,200,0.211,504.25,72.875,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.82,11.948,12.48,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.0,537.0,524.5,-0.072,539.0,531.5,19.313,0.0,0.418,0.0,1.103,0.719,0.287,0.88,0.517,1.145,0.018
5162008,802,1,1,3,1,100,22.211,100.0,100.0,100.0,1,1,721.309,289.227,0.01,13.515,0,80,55,1.4,1097.75,1193.0,1856.158,1081.536,55.303,57.015,69.36,56.636,52.24,1.379,1.854,0.238,66.584,53.277,63.283,36.167,55.165,56.744,132.449,110.219,134.41,37.748,56.855,38.412,-10.852,110,110,69.938,69.875,56.219,68.75,13.734,35.531,72,70,1000,200,0.099,198.375,119.375,85.375,0.173,69.75,69.375,57.719,64.688,20.734,26.703,72,70,1000,200,0.033,198.5,125.125,85.0,0.089,69.625,69.438,56.781,66.188,30.453,23.047,72,70,1000,200,0.034,203.375,124.813,84.0,0.179,72.75,69.375,55.594,56.406,0.0,45.344,72,70,1000,200,0.225,520.5,72.813,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.8,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,321.25,554.5,557.0,546.0,291.5,554.0,552.5,545.5,-0.001,0.47,0.0,1.246,0.721,0.289,0.849,0.515,1.053,0.017
