DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5162008,803,1,1,3,1,100,22.57,100.0,100.0,100.0,1,1,738.874,291.569,0.01,13.427,0,80,55,1.4,1114.125,1216.39,1859.856,1114.38,55.303,57.123,69.793,56.746,52.24,1.372,1.871,0.238,66.711,53.327,63.867,35.735,55.347,56.744,133.113,110.112,130.94,37.748,56.75,38.339,-10.852,110,110,70.063,71.125,56.219,68.625,9.938,34.531,72,70,1000,200,0.106,203.75,119.188,85.5,0.166,70.0,69.813,57.719,64.688,13.234,26.609,72,70,1000,200,0.033,199.5,125.063,85.0,0.044,69.938,70.125,56.781,67.313,20.266,22.859,72,70,1000,200,0.034,203.5,124.938,86.188,0.179,73.063,69.438,55.594,56.531,0.0,47.375,72,70,1000,200,0.245,541.0,72.813,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.798,11.925,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,556.5,561.0,552.5,302.5,556.0,558.5,554.0,0.001,0.418,0.0,1.101,0.739,0.292,0.807,0.254,1.0,0.017
5162008,804,1,1,3,1,100,23.155,100.0,100.0,100.0,1,1,745.899,292.74,0.01,13.5,0,80,55,1.4,1138.125,1231.546,1867.254,1135.327,55.41,57.23,70.335,56.856,52.348,1.379,1.875,0.235,66.86,53.425,62.949,35.39,55.444,56.851,130.237,110.112,132.417,37.748,56.96,38.339,-10.852,110,110,70.375,72.313,56.219,68.438,0.0,35.719,72,70,1000,200,0.098,194.375,119.063,85.063,0.139,70.125,70.563,57.719,64.625,8.523,26.766,72,70,1000,200,0.033,198.875,124.188,85.0,0.022,70.188,70.813,56.781,67.438,10.742,23.406,72,70,1000,200,0.033,200.5,124.938,87.0,0.041,73.438,69.563,55.844,56.406,0.0,48.438,72,70,1000,200,0.265,562.5,72.813,68.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.82,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,556.0,561.0,552.5,307.0,557.0,558.5,554.5,-0.001,0.415,0.0,1.107,0.746,0.293,0.682,0.124,0.224,0.018
5162008,805,1,1,3,1,100,23.884,100.0,100.0,100.0,1,1,764.635,295.082,0.01,13.427,0,80,55,1.4,1157.375,1281.26,1876.502,1175.834,55.516,57.123,70.877,56.856,52.457,1.353,1.857,0.249,67.026,53.486,63.366,34.959,55.561,56.744,134.146,110.219,134.115,37.748,56.96,38.339,-10.852,110,110,70.375,73.188,56.344,67.813,0.0,34.625,72,70,1000,200,0.105,203.375,118.75,84.125,0.013,70.438,71.375,57.719,63.781,0.0,26.938,72,70,1000,200,0.033,197.875,123.25,84.688,0.022,70.313,71.438,56.875,66.188,1.292,23.047,72,70,1000,200,0.034,202.25,123.875,86.625,0.026,73.688,69.75,55.844,56.531,0.0,50.125,72,70,1000,200,0.288,586.0,72.813,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.818,11.947,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,555.0,560.0,551.5,307.75,555.0,557.5,553.5,0.0,0.413,0.0,1.101,0.765,0.295,0.065,0.122,0.14,0.017
5162008,806,1,1,3,1,100,24.392,100.0,100.0,100.0,1,1,751.754,295.082,0.01,13.442,0,80,55,1.4,1192.125,1282.643,1880.202,1156.313,55.516,57.123,71.202,56.746,52.566,1.326,1.882,0.253,67.198,53.668,63.005,34.613,55.625,56.637,132.007,110.219,130.127,37.676,57.064,38.267,-10.852,110,110,70.563,73.75,56.406,64.75,0.0,36.0,72,70,1000,200,0.096,193.5,117.5,83.875,0.012,70.75,72.125,57.719,62.906,0.0,27.125,72,70,1000,200,0.032,197.875,122.375,84.5,0.022,70.813,72.063,56.781,64.375,0.0,22.875,72,70,1000,200,0.034,202.375,122.875,86.375,0.026,73.938,69.875,55.844,56.531,0.0,51.656,72,70,1000,200,0.303,603.0,72.688,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.956,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,554.0,557.5,550.5,307.75,554.0,556.5,552.0,0.001,0.41,0.0,1.103,0.752,0.295,0.058,0.12,0.137,0.017
5162008,807,1,1,3,1,100,25.219,100.0,100.0,100.0,1,1,779.857,298.595,0.01,13.355,0,80,55,1.4,1192.125,1328.37,1885.753,1202.918,55.623,57.23,71.527,56.856,52.675,1.345,1.932,0.231,67.364,53.794,63.95,34.355,55.749,56.959,131.048,110.219,133.45,37.748,57.064,38.412,-10.852,110,110,70.563,74.0,56.406,61.906,0.0,34.5,72,70,1000,200,0.106,203.75,116.688,83.5,0.012,71.063,72.688,57.719,62.094,0.0,27.188,72,70,1000,200,0.033,197.75,120.688,84.313,0.022,71.063,72.688,56.781,63.063,0.0,24.125,72,70,1000,200,0.031,194.0,121.563,86.063,0.026,74.188,70.0,55.906,56.531,0.0,53.063,72,70,1000,200,0.334,633.5,72.688,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,552.5,556.5,549.0,307.25,552.5,554.5,550.5,-0.001,0.459,0.0,1.231,0.78,0.299,0.058,0.115,0.133,0.017
5162008,808,1,1,3,1,100,25.957,100.0,100.0,100.0,1,1,796.25,300.937,0.01,13.369,0,80,55,1.4,1230.5,1345.034,1911.667,1210.454,55.623,57.444,71.635,56.965,52.675,1.379,1.939,0.235,67.533,53.924,64.033,34.355,55.969,57.066,133.482,110.219,132.417,37.748,57.169,38.412,-10.852,110,110,70.563,74.125,56.406,60.094,0.0,35.656,72,70,1000,200,0.097,196.625,115.688,83.313,0.012,71.188,73.188,57.781,61.531,0.0,27.172,72,70,1000,200,0.033,198.5,118.813,84.125,0.022,71.313,73.188,56.875,61.969,0.0,23.203,72,70,1000,200,0.034,201.5,119.625,85.938,0.026,74.313,70.0,55.906,56.531,0.0,54.688,72,70,1000,200,0.363,658.5,72.625,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.836,11.95,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,551.5,554.5,547.5,306.75,550.0,553.0,549.0,0.0,0.457,0.0,1.232,0.796,0.301,0.056,0.11,0.126,0.016
5162008,809,1,1,3,1,100,26.563,100.0,100.0,100.0,1,1,803.276,300.937,0.01,13.326,0,80,55,1.4,1257.0,1393.748,1891.304,1246.696,55.623,57.444,71.744,57.075,52.675,1.349,1.957,0.235,67.801,54.103,63.894,34.383,55.956,57.28,130.605,110.219,130.127,37.676,57.169,38.485,-10.852,110,110,70.563,74.5,56.406,59.063,0.0,34.438,72,70,1000,200,0.106,204.125,114.75,83.0,0.012,71.375,73.5,57.781,61.0,0.0,27.281,72,70,1000,200,0.033,198.625,117.125,83.938,0.022,71.375,73.563,56.875,61.188,0.0,23.047,72,70,1000,200,0.034,201.875,117.813,85.75,0.026,74.313,70.0,55.906,56.531,0.0,56.25,72,70,1000,200,0.387,681.0,72.625,68.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.841,11.953,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,550.0,553.0,546.0,306.5,548.0,551.5,547.5,0.0,0.553,0.0,1.496,0.803,0.301,0.055,0.105,0.12,0.017
5162008,810,1,1,3,1,100,27.301,100.0,100.0,100.0,1,1,805.618,298.595,0.01,13.384,0,80,55,1.4,1279.75,1382.599,1887.603,1260.319,55.623,57.551,71.852,57.185,52.675,1.33,1.953,0.249,68.116,54.289,64.006,34.47,55.904,57.28,132.302,110.325,133.746,37.748,57.274,38.631,-10.852,110,110,70.563,74.75,56.406,58.688,0.0,36.031,72,70,1000,200,0.096,193.625,113.813,82.75,0.012,71.438,73.75,57.781,60.813,0.0,27.328,72,70,1000,200,0.033,199.0,115.625,83.75,0.022,71.375,73.813,56.781,60.563,0.0,22.938,72,70,1000,200,0.034,201.75,116.0,85.625,0.026,74.313,70.063,55.906,56.406,0.0,57.156,72,70,1000,200,0.407,699.0,72.438,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.945,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,548.5,551.5,544.5,306.5,547.0,549.5,546.0,-0.001,0.605,0.0,1.64,0.806,0.299,0.054,0.101,0.114,0.015
5162008,811,1,1,3,1,100,27.606,100.0,100.0,100.0,1,1,822.012,305.621,0.01,13.224,0,80,55,1.4,1325.0,1409.092,1906.113,1296.731,55.623,57.551,71.852,57.185,52.566,1.345,1.942,0.253,68.162,54.49,63.894,34.47,55.8,57.173,132.892,110.325,131.309,37.676,57.274,38.704,-10.852,110,110,70.688,75.0,56.406,58.313,0.0,34.406,72,70,1000,200,0.106,204.625,112.875,82.5,0.012,71.563,74.063,57.781,60.438,0.0,26.469,72,70,1000,200,0.035,203.75,113.938,83.625,0.022,71.5,74.0,56.781,60.063,0.0,24.656,72,70,1000,200,0.03,189.75,114.375,85.438,0.026,74.188,70.063,55.844,56.406,0.0,58.531,72,70,1000,200,0.438,723.5,72.625,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,547.0,549.5,543.5,306.25,544.0,548.5,544.0,0.001,0.694,0.0,1.887,0.822,0.306,0.053,0.096,0.109,0.016
5162008,812,1,1,3,1,100,27.956,100.0,100.0,100.0,1,1,855.969,304.45,0.01,13.224,0,80,55,1.4,1325.0,1451.022,1915.37,1305.854,55.41,57.551,71.96,57.185,52.348,1.402,2.003,0.246,68.331,54.622,64.923,34.498,55.852,57.173,129.868,110.325,131.014,37.748,57.064,38.777,-10.852,110,110,70.688,75.0,56.344,58.063,0.0,35.938,72,70,1000,200,0.097,194.375,111.875,82.25,0.012,71.563,74.188,57.781,60.344,0.0,26.922,72,70,1000,200,0.033,199.625,112.688,83.625,0.022,71.5,74.188,56.781,59.844,0.0,23.078,72,70,1000,200,0.034,202.25,112.75,85.313,0.026,73.938,70.0,55.594,56.25,0.0,59.219,72,70,1000,200,0.456,738.0,72.625,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.973,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,546.0,547.5,542.0,306.0,544.0,546.5,542.5,-0.001,0.704,0.0,1.889,0.856,0.304,0.051,0.092,0.103,0.016
5162008,813,1,1,3,1,100,28.159,100.0,100.0,100.0,1,1,853.627,310.304,0.01,13.224,0,80,55,1.4,1331.125,1439.829,1922.778,1293.692,55.303,57.658,71.96,57.295,52.131,1.372,2.003,0.249,68.633,54.853,65.312,34.585,56.04,57.387,133.039,110.219,133.82,37.748,56.75,38.777,-10.852,110,110,70.563,75.0,56.219,57.75,0.0,34.406,72,70,1000,200,0.107,205.0,110.875,82.188,0.012,71.688,74.375,57.781,60.031,0.0,26.984,72,70,1000,200,0.033,199.625,111.375,83.5,0.022,71.688,74.375,56.781,59.531,0.0,23.0,72,70,1000,200,0.034,200.0,111.438,85.125,0.026,73.938,69.938,55.531,56.156,0.0,59.188,72,70,1000,200,0.448,732.0,72.625,68.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,544.5,546.5,541.0,306.0,543.5,545.0,541.5,0.0,0.716,0.0,1.889,0.854,0.31,0.05,0.089,0.099,0.016
5162008,814,1,1,3,1,100,28.189,100.0,100.0,100.0,1,1,867.679,310.304,0.01,13.238,0,80,55,1.4,1326.625,1458.022,1948.717,1311.941,55.196,57.765,71.96,57.405,52.022,1.364,2.053,0.227,68.523,54.828,66.452,34.642,56.157,57.494,132.228,110.219,130.497,37.821,56.75,38.85,-10.852,110,110,70.688,75.125,56.219,57.594,0.0,35.938,72,70,1000,200,0.097,194.75,110.063,81.875,0.012,71.75,74.5,57.719,60.031,0.0,26.984,72,70,1000,200,0.033,199.75,109.938,83.313,0.022,71.688,74.5,56.781,59.344,0.0,23.266,72,70,1000,200,0.034,201.375,110.188,85.0,0.026,73.813,69.938,55.438,56.156,0.0,60.125,72,70,1000,200,0.473,751.0,72.438,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.809,11.942,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,543.5,545.0,540.5,306.0,541.0,543.5,540.0,0.001,0.72,0.0,1.891,0.868,0.31,0.049,0.085,0.095,0.015
5162008,815,1,1,3,1,100,28.14,100.0,100.0,100.0,1,1,875.876,311.475,0.01,13.238,0,80,55,1.4,1351.625,1466.426,1946.863,1340.901,55.09,57.765,71.96,57.405,51.913,1.383,2.024,0.235,68.786,54.92,66.174,34.728,56.338,57.602,128.983,110.219,130.94,37.821,56.435,38.85,-10.852,110,110,70.688,74.938,56.0,57.594,0.0,34.344,72,70,1000,200,0.108,204.875,109.063,81.438,0.012,71.75,74.625,57.719,59.938,0.0,27.094,72,70,1000,200,0.033,199.0,108.938,83.125,0.022,71.688,74.625,56.688,59.0,0.0,23.141,72,70,1000,200,0.034,201.625,109.0,85.0,0.026,73.688,69.813,55.438,56.031,0.0,60.75,72,70,1000,200,0.493,767.0,72.438,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,542.5,543.5,539.5,305.75,540.5,542.5,538.5,-0.001,0.732,0.0,1.891,0.876,0.311,0.048,0.082,0.09,0.015
5162008,816,1,1,3,1,100,28.222,100.0,100.0,100.0,1,1,879.388,311.475,0.01,13.151,0,80,55,1.4,1357.0,1476.238,1945.01,1327.172,55.09,57.872,71.96,57.514,51.913,1.364,2.07,0.242,68.764,54.963,66.73,34.815,56.338,57.709,132.523,110.325,133.524,37.748,56.645,38.85,-10.852,110,110,70.688,74.938,56.0,57.313,0.0,36.0,72,70,1000,200,0.097,194.5,108.25,81.438,0.012,71.938,74.688,57.719,59.813,0.0,26.984,72,70,1000,200,0.033,200.125,107.813,83.0,0.022,71.813,74.688,56.688,58.906,0.0,24.078,72,70,1000,200,0.031,195.625,107.875,84.813,0.026,73.438,69.75,55.438,56.031,0.0,61.063,72,70,1000,200,0.505,779.0,72.438,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.809,11.958,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,541.5,542.0,539.0,305.5,538.5,541.5,537.5,0.0,0.767,0.0,2.012,0.879,0.311,0.047,0.079,0.087,0.015
5162008,817,1,1,3,1,100,28.328,100.0,100.0,100.0,1,1,867.679,311.475,0.01,13.209,0,80,55,1.4,1357.0,1462.224,1945.01,1336.323,55.09,58.086,71.96,57.624,51.913,1.36,1.953,0.246,68.813,55.056,67.314,34.872,56.403,57.923,132.08,110.219,130.054,37.894,56.54,38.923,-10.852,110,110,70.75,75.0,56.219,57.313,0.0,35.031,72,70,1000,200,0.104,200.375,107.438,81.188,0.012,71.938,74.875,57.719,59.719,0.0,26.859,72,70,1000,200,0.034,200.5,106.688,83.0,0.022,71.813,74.875,56.688,58.844,0.0,23.156,72,70,1000,200,0.034,202.5,106.875,84.625,0.026,73.188,69.75,55.438,55.906,0.0,61.688,72,70,1000,200,0.49,764.5,72.313,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.801,11.943,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,540.0,541.0,538.0,305.25,539.0,540.5,536.5,0.001,0.729,0.0,1.887,0.868,0.311,0.046,0.076,0.084,0.015
5162008,818,1,1,3,1,100,28.408,100.0,100.0,100.0,1,1,870.021,309.133,0.01,13.209,0,80,55,1.4,1367.25,1458.022,1937.598,1330.221,55.09,58.086,72.069,57.734,51.913,1.41,2.056,0.249,68.896,55.155,66.842,34.959,56.442,57.816,129.425,110.219,131.752,37.894,56.54,38.923,-10.852,110,110,70.75,75.0,56.219,57.313,0.0,36.031,72,70,1000,200,0.098,195.125,106.5,81.0,0.012,72.0,75.0,57.719,59.719,0.0,26.703,72,70,1000,200,0.034,201.5,105.688,83.0,0.022,71.813,74.875,56.688,58.719,0.0,24.578,72,70,1000,200,0.03,191.75,105.875,84.625,0.026,73.313,69.75,55.438,56.031,0.0,61.906,72,70,1000,200,0.498,770.5,72.313,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.939,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,539.5,540.0,537.5,305.25,538.0,539.5,535.5,-0.001,0.729,0.0,1.887,0.87,0.309,0.044,0.072,0.08,0.015
5162008,819,1,1,3,1,100,28.748,100.0,100.0,100.0,1,1,877.046,312.646,0.01,13.195,0,80,55,1.4,1370.125,1479.042,1941.304,1334.797,55.09,57.979,71.96,57.734,52.022,1.349,2.074,0.249,69.002,55.163,66.786,34.959,56.39,57.709,133.334,110.219,133.303,37.821,56.75,38.996,-10.852,110,110,70.75,74.875,56.0,57.219,0.0,35.0,72,70,1000,200,0.104,201.0,105.688,80.875,0.012,71.938,75.063,57.719,59.719,0.0,26.859,72,70,1000,200,0.033,200.625,104.813,82.625,0.022,71.938,74.938,56.563,58.719,0.0,23.156,72,70,1000,200,0.034,202.75,105.063,84.5,0.026,73.188,69.813,55.438,55.906,0.0,61.813,72,70,1000,200,0.519,790.5,72.313,68.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.937,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,538.5,538.5,537.0,305.25,534.5,538.5,534.5,0.0,0.819,0.0,2.152,0.877,0.313,0.043,0.071,0.078,0.015
5162008,820,1,1,3,1,100,28.614,100.0,100.0,100.0,1,1,877.046,312.646,0.01,13.238,0,80,55,1.4,1384.875,1466.426,1930.188,1333.272,55.09,57.979,72.069,57.734,51.913,1.379,2.049,0.224,69.037,55.271,67.036,35.016,56.287,57.602,131.49,110.325,129.537,37.894,56.645,39.069,-10.852,110,110,70.75,75.0,56.0,57.219,0.0,35.969,72,70,1000,200,0.098,195.75,104.75,80.563,0.012,72.0,75.063,57.781,59.656,0.0,26.859,72,70,1000,200,0.033,200.875,103.875,82.625,0.022,71.938,75.0,56.563,58.625,0.0,24.156,72,70,1000,200,0.032,193.25,104.125,84.438,0.026,73.25,69.688,55.438,55.906,0.0,63.156,72,70,1000,200,0.518,788.0,72.313,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.775,11.92,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,537.5,537.5,536.5,305.0,533.5,538.0,533.5,0.001,0.83,0.0,2.159,0.877,0.313,0.042,0.068,0.074,0.014
5162008,821,1,1,3,1,100,28.682,100.0,100.0,100.0,1,1,909.833,312.646,0.01,13.238,0,80,55,1.4,1384.875,1532.43,1946.863,1386.798,55.09,58.086,72.177,57.734,51.913,1.364,2.024,0.235,69.201,55.234,66.897,34.987,56.299,57.816,129.352,110.325,131.826,37.966,56.435,39.069,-10.852,110,110,70.75,75.188,55.906,57.219,0.0,34.438,72,70,1000,200,0.108,205.625,104.063,80.5,0.012,72.125,75.125,57.625,59.438,0.0,26.406,72,70,1000,200,0.037,211.5,103.0,82.5,0.022,72.0,75.063,56.563,58.625,0.0,23.328,72,70,1000,200,0.033,201.25,103.313,84.188,0.026,73.438,69.688,55.344,55.813,0.0,63.719,72,70,1000,200,0.539,802.5,72.313,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.793,11.956,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,537.0,537.0,536.0,305.0,533.5,537.0,532.5,-0.001,0.791,0.0,2.027,0.91,0.313,0.041,0.065,0.072,0.014
5162008,822,1,1,3,1,100,28.527,100.0,100.0,100.0,1,1,914.517,318.501,0.01,13.195,0,80,55,1.4,1417.5,1526.802,1961.692,1380.666,54.983,58.193,72.285,57.734,51.913,1.353,2.088,0.264,69.357,55.387,67.231,34.93,56.325,57.923,133.039,110.325,132.712,37.966,56.33,39.069,-10.852,110,110,70.75,75.438,56.0,57.063,0.0,35.844,72,70,1000,200,0.099,195.5,103.375,80.25,0.012,72.125,75.125,57.625,59.438,0.0,27.094,72,70,1000,200,0.035,206.375,102.25,82.375,0.022,72.0,75.188,56.563,58.438,0.0,22.906,72,70,1000,200,0.034,203.125,102.438,84.125,0.026,73.813,69.688,55.344,55.813,0.0,66.063,72,70,1000,200,0.572,828.0,72.25,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.817,11.963,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,536.0,535.5,535.5,304.75,532.5,536.5,532.0,0.0,0.793,0.0,2.02,0.915,0.319,0.04,0.063,0.069,0.014
5162008,823,1,1,3,1,100,28.849,100.0,100.0,100.0,1,1,922.714,318.501,0.01,13.195,0,80,55,1.4,1439.375,1570.483,1974.67,1429.828,55.09,58.193,72.394,57.844,52.022,1.33,2.049,0.249,69.546,55.532,67.509,34.844,56.338,58.03,130.753,110.325,129.241,38.039,56.54,39.142,-10.852,110,110,71.0,75.375,56.0,57.0,0.0,34.438,72,70,1000,200,0.108,205.375,102.688,80.063,0.012,72.188,75.188,57.625,59.438,0.0,26.531,72,70,1000,200,0.039,215.0,101.5,82.375,0.022,72.0,75.25,56.563,58.313,0.0,23.828,72,70,1000,200,0.032,197.5,101.688,84.0,0.026,73.625,69.625,55.344,55.906,0.0,67.125,72,70,1000,200,0.592,842.5,72.313,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.828,11.95,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,535.0,535.0,535.0,304.75,531.5,536.0,531.5,0.001,0.787,0.0,2.02,0.923,0.319,0.039,0.061,0.067,0.014
5162008,824,1,1,3,1,100,28.955,100.0,100.0,100.0,1,1,925.056,320.843,0.01,13.18,0,80,55,1.4,1460.125,1542.287,1980.234,1391.399,55.09,58.3,72.394,57.954,52.131,1.364,2.056,0.238,69.648,55.725,67.342,35.045,56.416,58.03,130.9,110.432,133.229,38.039,56.435,39.214,-10.852,110,110,71.0,75.125,56.0,57.063,0.0,35.906,72,70,1000,200,0.098,195.5,101.938,79.875,0.012,72.188,75.25,57.625,59.375,0.0,26.688,72,70,1000,200,0.039,215.375,100.75,82.125,0.022,72.063,75.375,56.563,58.313,0.0,23.859,72,70,1000,200,0.034,202.125,101.0,83.938,0.026,73.25,69.438,55.344,55.813,0.0,67.313,72,70,1000,200,0.591,839.5,72.25,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.935,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.5,534.0,535.0,304.75,530.0,535.5,531.0,-0.001,0.842,0.0,2.149,0.925,0.321,0.038,0.059,0.064,0.013
5162008,825,1,1,3,1,100,29.037,100.0,100.0,100.0,1,1,934.423,320.843,0.01,13.195,0,80,55,1.4,1475.75,1584.601,1963.546,1422.13,55.09,58.407,72.394,57.954,52.022,1.345,2.092,0.253,69.739,55.745,68.065,35.016,56.546,58.138,133.039,110.325,131.9,37.966,56.54,39.287,-10.852,110,110,71.0,75.188,56.0,57.0,0.0,34.438,72,70,1000,200,0.108,205.625,101.375,79.625,0.012,72.188,75.313,57.625,59.375,0.0,26.938,72,70,1000,200,0.039,215.25,99.938,82.125,0.022,72.063,75.438,56.563,58.313,0.0,24.063,72,70,1000,200,0.034,202.0,100.313,83.813,0.026,73.313,69.375,55.344,55.813,0.0,68.313,72,70,1000,200,0.611,855.0,72.25,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.813,11.945,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,533.5,534.5,304.5,529.5,534.5,530.5,0.001,0.938,0.0,2.419,0.934,0.321,0.038,0.057,0.062,0.013
5162008,826,1,1,3,1,100,29.397,100.0,100.0,100.0,1,1,950.817,324.356,0.01,13.238,0,80,55,1.4,1475.75,1594.492,1980.234,1422.13,55.196,58.407,72.394,58.063,52.022,1.391,2.152,0.26,69.818,55.787,67.676,35.045,56.773,58.245,129.942,110.219,128.872,38.039,56.54,39.287,-10.852,110,110,71.063,75.438,56.0,57.0,0.0,35.844,72,70,1000,200,0.098,195.5,100.563,79.438,0.012,72.188,75.313,57.625,59.281,0.0,27.156,72,70,1000,200,0.039,215.875,99.375,82.0,0.022,72.063,75.5,56.563,58.313,0.0,24.266,72,70,1000,200,0.034,202.5,99.625,83.625,0.026,73.188,69.375,55.344,55.813,0.0,67.875,72,70,1000,200,0.629,869.5,72.25,68.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.929,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.5,532.5,534.5,304.5,529.5,533.5,530.0,0.001,0.893,0.0,2.293,0.951,0.324,0.037,0.056,0.06,0.014
5162008,827,1,1,3,1,100,29.311,100.0,100.0,100.0,1,1,951.988,326.698,0.01,13.267,0,80,55,1.4,1488.75,1604.39,1996.928,1437.532,55.09,58.514,72.394,58.173,52.022,1.326,2.07,0.238,70.052,55.917,68.621,35.131,56.935,58.352,130.605,110.325,133.524,38.039,56.435,39.433,-10.852,110,110,71.0,75.5,56.0,57.0,0.0,34.875,72,70,1000,200,0.105,203.625,99.813,79.25,0.012,72.188,75.25,57.625,59.375,0.0,28.469,72,70,1000,200,0.039,217.75,98.75,82.0,0.022,72.25,75.563,56.563,58.313,0.0,24.219,72,70,1000,200,0.039,216.25,99.0,83.5,0.026,73.25,69.313,55.344,55.813,0.0,69.125,72,70,1000,200,0.624,863.5,72.25,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.788,11.923,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,532.0,534.5,304.5,528.5,533.0,529.5,-0.001,1.005,0.0,2.567,0.952,0.327,0.036,0.054,0.059,0.013
5162008,828,1,1,3,1,100,29.435,100.0,100.0,100.0,1,1,971.894,325.527,0.01,13.224,0,80,55,1.4,1517.25,1608.634,1993.218,1452.96,55.09,58.621,72.502,58.283,52.022,1.372,2.106,0.264,70.19,56.151,68.732,35.217,56.935,58.566,133.113,110.432,131.383,38.112,56.54,39.433,-10.852,110,110,71.0,75.5,56.0,57.0,0.0,35.781,72,70,1000,200,0.099,195.75,99.313,79.188,0.012,72.188,75.25,57.625,59.281,0.0,28.422,72,70,1000,200,0.04,219.75,98.0,81.875,0.022,72.375,75.5,56.563,58.25,0.0,24.688,72,70,1000,200,0.038,216.5,98.438,83.5,0.026,73.25,69.188,55.344,55.906,0.0,69.375,72,70,1000,200,0.654,885.5,72.125,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.812,11.937,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,531.0,534.0,304.25,526.5,533.0,529.0,0.001,0.948,0.0,2.424,0.972,0.326,0.035,0.052,0.056,0.013
5162008,829,1,1,3,1,100,29.517,100.0,100.0,100.0,1,1,989.458,329.04,0.01,13.253,0,80,55,1.4,1526.375,1652.559,2008.06,1496.29,55.196,58.836,72.394,58.503,52.131,1.372,2.156,0.26,70.394,56.225,68.843,35.304,57.116,58.781,129.647,110.219,128.355,38.112,56.435,39.433,-10.852,110,110,71.063,75.438,56.0,57.0,0.0,34.438,72,70,1000,200,0.107,206.25,98.688,79.125,0.012,72.188,75.313,57.625,59.156,0.0,27.906,72,70,1000,200,0.041,220.5,97.438,81.813,0.022,72.375,75.5,56.563,58.25,0.0,24.016,72,70,1000,200,0.042,223.125,97.938,83.375,0.026,73.625,69.125,55.344,55.813,0.0,70.125,72,70,1000,200,0.669,898.0,72.125,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.815,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,530.5,534.0,304.25,527.5,532.0,529.0,0.001,0.955,0.0,2.43,0.989,0.329,0.034,0.05,0.055,0.013
5162008,830,1,1,3,1,100,29.934,100.0,100.0,100.0,1,1,1010.536,330.211,0.02,13.238,0,80,55,1.4,1525.0,1686.656,2022.908,1527.364,55.196,59.05,72.394,58.612,52.131,1.333,2.212,0.238,70.692,56.306,69.177,35.448,57.304,58.888,130.237,110.219,132.49,38.184,56.54,39.652,-10.852,110,110,71.063,75.625,56.219,57.0,0.0,36.0,72,70,1000,200,0.097,195.125,98.063,78.75,0.012,72.313,75.25,57.5,59.156,0.0,27.438,72,70,1000,200,0.045,235.375,96.813,81.75,0.022,72.375,75.5,56.563,58.125,0.0,24.547,72,70,1000,200,0.042,227.75,97.313,83.313,0.026,73.313,69.063,55.344,55.813,0.0,72.063,72,70,1000,200,0.705,917.5,72.125,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.787,11.915,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,530.0,533.5,304.25,526.5,531.5,528.5,-0.002,1.059,0.0,2.697,1.011,0.33,0.034,0.048,0.053,0.012
5162008,831,1,1,3,1,100,30.177,100.0,100.0,100.0,1,1,989.458,331.382,0.01,13.238,0,80,55,1.4,1569.25,1645.465,2002.494,1477.696,55.196,59.157,72.502,58.722,52.131,1.333,2.149,0.26,70.732,56.566,68.732,35.591,57.453,58.995,131.859,110.325,130.423,38.112,56.435,39.798,-10.852,110,110,71.063,75.688,56.0,57.0,0.0,34.594,72,70,1000,200,0.107,203.0,97.438,78.688,0.012,72.313,75.25,57.5,59.156,0.0,28.734,72,70,1000,200,0.043,227.75,96.438,81.5,0.022,72.25,75.5,56.563,58.125,0.0,24.859,72,70,1000,200,0.042,226.875,96.813,83.188,0.026,73.188,69.0,55.344,55.813,0.0,72.188,72,70,1000,200,0.685,906.0,72.25,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.817,11.943,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,529.5,533.5,304.0,525.0,531.0,528.5,0.001,1.218,0.0,3.098,0.989,0.331,0.033,0.048,0.051,0.013
5162008,832,1,1,3,1,100,30.035,100.0,100.0,100.0,1,1,1022.245,334.895,0.01,13.195,0,80,55,1.4,1574.0,1683.811,2015.484,1530.477,55.09,59.157,72.394,58.832,51.913,1.341,2.209,0.257,70.876,56.606,69.038,35.534,57.544,58.995,128.983,110.325,129.389,38.184,56.225,39.725,-10.852,110,110,71.188,75.563,56.0,57.0,0.0,35.781,72,70,1000,200,0.098,196.125,97.125,78.563,0.012,72.313,75.125,57.5,59.156,0.0,27.953,72,70,1000,200,0.047,239.5,95.813,81.5,0.022,72.25,75.563,56.469,58.125,0.0,24.719,72,70,1000,200,0.046,234.75,96.188,83.0,0.026,73.313,69.063,55.281,55.625,0.0,72.0,72,70,1000,200,0.709,922.0,72.125,68.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,529.0,533.5,304.25,524.5,530.5,528.5,0.0,1.127,0.0,2.822,1.022,0.335,0.032,0.046,0.05,0.013
5162008,833,1,1,3,1,100,29.859,100.0,100.0,100.0,1,1,1014.048,336.066,0.01,13.195,0,80,55,1.4,1574.0,1673.86,2024.764,1514.922,54.983,59.157,72.394,58.832,51.913,1.33,2.223,0.249,71.02,56.756,69.316,35.534,57.66,59.102,131.933,110.325,133.081,38.184,56.12,39.798,-10.852,110,110,71.188,75.625,55.906,57.0,0.0,34.344,72,70,1000,200,0.108,206.125,96.5,78.313,0.012,72.313,75.188,57.5,59.063,0.0,28.797,72,70,1000,200,0.044,235.375,95.188,81.438,0.022,72.375,75.5,56.469,58.031,0.0,24.953,72,70,1000,200,0.047,237.5,95.688,82.938,0.026,72.875,69.0,55.281,55.625,0.0,72.0,72,70,1000,200,0.694,909.5,72.125,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.772,11.897,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,528.5,533.5,304.0,524.5,530.0,528.0,-0.001,1.187,0.0,2.956,1.014,0.336,0.032,0.044,0.048,0.012
5162008,834,1,1,3,1,100,29.841,100.0,100.0,100.0,1,1,1028.1,336.066,0.01,13.166,0,80,55,1.4,1590.375,1716.554,2032.189,1567.918,54.983,59.157,72.502,58.942,51.804,1.356,2.276,0.257,71.19,56.976,69.872,35.706,57.719,59.102,131.785,110.325,129.98,38.184,56.12,39.798,-10.852,110,110,71.188,75.75,55.906,56.906,0.0,35.656,72,70,1000,200,0.099,196.75,95.875,78.313,0.012,72.313,75.188,57.281,59.063,0.0,27.641,72,70,1000,200,0.05,245.375,94.75,81.438,0.022,72.375,75.438,56.469,58.031,0.0,25.016,72,70,1000,200,0.048,241.875,95.188,82.938,0.026,73.188,69.063,55.281,55.625,0.0,72.75,72,70,1000,200,0.725,930.5,72.125,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,528.0,534.0,304.25,524.5,530.0,527.5,0.001,1.185,0.0,2.949,1.028,0.336,0.031,0.043,0.046,0.012
5162008,835,1,1,3,1,100,29.832,100.0,100.0,100.0,1,1,1036.297,339.578,0.01,13.195,0,80,55,1.4,1608.0,1755.084,2043.329,1544.5,54.983,59.478,72.394,59.052,51.913,1.391,2.209,0.271,71.259,56.964,70.039,35.735,57.719,59.424,129.647,110.219,131.752,38.257,56.225,39.871,-10.852,110,110,71.313,75.688,55.906,56.906,0.0,35.875,72,70,1000,200,0.099,196.75,95.375,78.063,0.012,72.313,75.188,57.281,58.844,0.0,28.922,72,70,1000,200,0.046,238.875,94.375,81.313,0.022,72.25,75.375,56.469,58.031,0.0,25.313,72,70,1000,200,0.049,243.625,94.563,82.813,0.026,73.188,69.063,55.281,55.531,0.0,74.688,72,70,1000,200,0.731,935.5,72.125,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.812,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,533.5,304.0,523.5,529.5,527.5,-0.001,1.185,0.0,2.956,1.036,0.34,0.03,0.042,0.044,0.012
5162008,836,1,1,3,1,100,30.141,100.0,100.0,100.0,1,1,1039.809,341.92,0.01,13.209,0,80,55,1.4,1636.375,1709.43,2032.189,1552.299,55.09,59.585,72.394,59.161,52.022,1.36,2.262,0.264,71.46,57.05,69.538,35.879,57.622,59.424,132.376,110.325,131.383,38.257,56.225,39.871,-10.852,110,110,71.313,75.75,56.0,56.906,0.0,34.594,72,70,1000,200,0.11,204.75,94.875,77.938,0.012,72.313,75.063,57.281,58.844,0.0,28.625,72,70,1000,200,0.05,244.875,93.813,81.313,0.022,72.375,75.313,56.469,57.844,0.0,26.031,72,70,1000,200,0.048,241.125,94.25,82.688,0.026,72.875,68.875,55.281,55.625,0.0,74.125,72,70,1000,200,0.736,936.0,72.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.803,11.931,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.5,533.5,304.0,523.5,529.0,527.5,0.0,1.187,0.0,2.959,1.04,0.342,0.03,0.04,0.044,0.012
5162008,837,1,1,3,1,100,30.232,100.0,100.0,100.0,1,1,1042.151,339.578,0.01,13.195,0,80,55,1.4,1637.75,1745.085,2041.473,1560.105,55.09,59.478,72.394,59.161,52.131,1.349,2.191,0.264,71.555,57.122,69.705,35.936,57.758,59.209,130.163,110.219,129.02,38.402,56.33,40.017,-10.852,110,110,71.313,75.75,56.0,57.0,0.0,35.656,72,70,1000,200,0.1,197.625,94.375,77.875,0.012,72.313,75.0,57.281,58.844,0.0,29.094,72,70,1000,200,0.05,245.0,93.438,81.188,0.022,72.375,75.313,56.469,57.844,0.0,25.766,72,70,1000,200,0.05,246.125,93.75,82.563,0.026,73.063,68.75,55.281,55.625,0.0,74.938,72,70,1000,200,0.755,952.5,72.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.792,11.929,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,527.0,533.5,304.0,522.5,529.0,527.5,0.001,1.189,0.0,2.957,1.042,0.34,0.029,0.039,0.042,0.012
5162008,838,1,1,3,1,100,30.379,100.0,100.0,100.0,1,1,1067.912,341.92,0.01,13.166,0,80,55,1.4,1637.75,1802.312,2052.614,1589.831,55.09,59.371,72.285,59.161,52.022,1.356,2.252,0.264,71.731,57.434,69.205,36.052,57.816,59.102,130.384,110.219,132.564,38.33,56.225,40.089,-10.852,110,110,71.313,75.688,56.219,57.0,0.0,35.281,72,70,1000,200,0.101,202.125,93.875,77.563,0.012,72.313,74.938,57.281,58.844,0.0,29.797,72,70,1000,200,0.05,245.25,93.0,81.125,0.022,72.375,75.063,56.25,57.844,0.0,26.078,72,70,1000,200,0.051,247.25,93.375,82.563,0.026,72.625,68.75,55.344,55.625,0.0,75.0,72,70,1000,200,0.781,966.0,72.125,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.795,11.928,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,526.5,533.5,304.0,523.0,528.5,527.5,-0.001,1.294,0.0,3.214,1.068,0.342,0.028,0.038,0.041,0.012
5162008,839,1,1,3,1,100,30.516,100.0,100.0,100.0,1,1,1053.861,344.262,0.01,13.18,0,80,55,1.4,1659.5,1810.915,2039.616,1553.86,55.09,59.264,72.285,59.052,51.913,1.372,2.237,0.26,71.75,57.39,69.9,36.138,57.933,58.995,132.154,110.325,130.644,38.402,56.015,40.089,-10.852,110,110,71.188,75.688,56.0,56.906,0.0,35.375,72,70,1000,200,0.102,198.875,93.438,77.563,0.011,72.313,75.0,57.281,58.75,0.0,28.594,72,70,1000,200,0.056,260.5,92.625,80.938,0.022,72.5,75.063,56.469,57.688,0.0,26.797,72,70,1000,200,0.051,246.625,93.0,82.375,0.026,72.688,68.688,55.281,55.625,0.0,75.438,72,70,1000,200,0.757,949.0,72.125,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.803,11.931,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,526.5,533.5,304.0,522.5,528.5,527.5,0.001,1.262,0.0,3.086,1.054,0.344,0.025,0.037,0.04,0.011
5162008,840,1,1,3,1,100,30.272,100.0,100.0,100.0,1,1,1085.477,347.775,0.01,13.195,0,80,55,1.4,1660.875,1806.613,2078.62,1619.656,54.983,59.585,72.502,59.052,51.804,1.368,2.298,0.246,71.915,57.377,70.762,36.138,58.121,59.316,129.278,110.325,131.014,38.402,55.806,40.089,-10.852,110,110,71.375,75.813,55.906,56.906,0.0,35.844,72,70,1000,200,0.099,197.0,93.063,77.375,0.012,72.563,74.938,57.219,58.75,0.0,29.25,72,70,1000,200,0.061,272.75,92.125,80.938,0.022,72.375,75.0,56.25,57.688,0.0,26.484,72,70,1000,200,0.059,262.5,92.625,82.313,0.026,72.688,68.75,55.063,55.531,0.0,74.438,72,70,1000,200,0.766,959.0,72.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.782,11.91,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,526.0,534.0,303.75,523.5,528.5,527.5,-0.001,1.279,0.0,3.089,1.085,0.348,0.027,0.036,0.039,0.012
5162008,841,1,1,3,1,100,30.257,100.0,100.0,100.0,1,1,1087.819,341.92,0.01,13.209,0,80,55,1.4,1680.625,1818.087,2056.329,1625.948,54.983,59.692,72.285,59.271,51.913,1.383,2.287,0.268,71.901,57.529,70.817,36.224,58.322,59.531,132.449,110.219,132.712,38.402,55.806,40.089,-10.852,110,110,71.375,76.063,55.906,56.906,0.0,34.563,72,70,1000,200,0.108,206.375,92.563,77.25,0.012,72.313,74.75,57.219,58.688,0.0,30.781,72,70,1000,200,0.059,266.5,91.688,80.813,0.022,72.5,74.938,56.25,57.688,0.0,26.453,72,70,1000,200,0.06,270.0,92.188,82.313,0.026,72.688,68.75,55.063,55.531,0.0,75.313,72,70,1000,200,0.765,958.0,72.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.785,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.5,534.0,304.0,522.0,528.0,527.5,0.0,1.28,0.0,3.092,1.088,0.342,0.027,0.035,0.037,0.012
5162008,842,1,1,3,1,100,30.469,100.0,100.0,100.0,1,1,1085.477,347.775,0.01,13.107,0,80,55,1.4,1685.25,1809.48,2082.336,1627.522,55.09,59.799,72.285,59.381,51.913,1.36,2.294,0.268,72.067,57.588,70.345,36.282,58.594,59.638,130.679,110.219,129.094,38.402,56.015,40.162,-10.852,110,110,71.313,75.938,56.0,56.906,0.0,35.563,72,70,1000,200,0.101,197.75,92.063,77.063,0.011,72.563,74.625,57.219,58.688,0.0,30.25,72,70,1000,200,0.064,278.75,91.5,80.688,0.022,72.5,74.875,56.25,57.625,0.0,26.844,72,70,1000,200,0.062,272.0,91.875,82.25,0.026,72.688,68.75,55.281,55.625,0.0,76.188,72,70,1000,200,0.764,958.5,72.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.817,11.926,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,525.5,533.5,304.0,521.5,527.5,527.0,0.001,1.31,0.0,3.201,1.085,0.348,0.024,0.035,0.036,0.012
5162008,843,1,1,3,1,100,30.559,100.0,100.0,100.0,1,1,1112.409,348.946,0.01,13.195,0,80,55,1.4,1719.125,1822.393,2058.186,1681.196,55.09,59.906,72.285,59.601,52.022,1.375,2.308,0.268,72.259,57.775,71.596,36.454,58.892,59.852,129.72,110.112,132.417,38.475,56.12,40.235,-10.852,110,110,71.313,75.938,56.0,56.906,0.0,35.875,72,70,1000,200,0.1,197.125,91.75,76.938,0.012,72.563,74.563,57.281,58.563,0.0,30.234,72,70,1000,200,0.067,282.75,91.125,80.688,0.022,72.5,75.0,56.25,57.625,0.0,27.141,72,70,1000,200,0.064,273.75,91.5,82.125,0.026,72.75,68.688,55.281,55.625,0.0,76.75,72,70,1000,200,0.787,969.0,72.125,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.8,11.909,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,525.0,534.0,304.0,521.5,527.0,527.0,-0.001,1.316,0.0,3.223,1.112,0.349,0.026,0.033,0.035,0.011
5162008,844,1,1,3,1,100,30.948,100.0,100.0,100.0,1,1,1124.118,350.117,0.01,13.224,0,80,55,1.4,1719.125,1864.075,2076.762,1689.117,55.196,60.013,72.285,59.601,52.131,1.36,2.28,0.264,72.413,57.811,70.956,36.598,58.918,59.852,133.039,110.219,131.973,38.548,56.225,40.308,-10.852,110,110,71.375,76.188,56.219,56.906,0.0,35.219,72,70,1000,200,0.104,203.25,91.313,76.875,0.012,72.563,74.375,57.219,58.563,0.0,31.047,72,70,1000,200,0.066,282.0,90.625,80.625,0.022,72.375,75.0,56.25,57.563,0.0,26.984,72,70,1000,200,0.066,282.25,91.188,82.0,0.026,72.875,68.625,55.344,55.625,0.0,77.188,72,70,1000,200,0.812,986.5,72.125,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.765,11.882,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,525.0,534.0,304.0,521.0,527.0,527.0,0.0,1.317,0.0,3.23,1.124,0.35,0.025,0.032,0.035,0.011
5162008,845,1,1,3,1,100,31.191,100.0,100.0,100.0,1,1,1117.093,350.117,0.01,13.151,0,80,55,1.4,1754.625,1885.68,2073.046,1665.375,55.196,59.906,72.177,59.71,52.131,1.368,2.333,0.275,72.555,58.06,70.178,36.656,58.918,59.638,129.352,110.219,129.241,38.548,56.435,40.527,-10.852,110,110,71.563,76.125,56.0,56.906,0.0,35.375,72,70,1000,200,0.102,199.5,90.813,76.75,0.012,72.563,74.25,57.219,58.563,0.0,31.906,72,70,1000,200,0.067,283.25,90.438,80.625,0.022,72.5,74.875,56.25,57.563,0.0,27.078,72,70,1000,200,0.068,286.5,90.75,82.0,0.026,72.75,68.688,55.281,55.813,0.0,76.938,72,70,1000,200,0.811,985.5,72.125,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.79,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,524.5,533.5,304.0,520.0,526.5,527.0,0.0,1.455,0.0,3.612,1.117,0.35,0.025,0.031,0.033,0.011
5162008,846,1,1,3,1,100,31.115,100.0,100.0,100.0,1,1,1127.631,354.801,0.01,13.209,0,80,55,1.4,1745.875,1855.441,2089.769,1668.536,55.09,59.906,72.285,59.601,52.022,1.368,2.358,0.264,72.611,58.062,70.929,36.799,58.756,59.638,130.974,110.325,133.229,38.62,56.015,40.527,-10.852,110,110,71.375,76.063,56.0,56.906,0.0,35.719,72,70,1000,200,0.1,197.375,90.5,76.688,0.012,72.563,74.125,57.094,58.563,0.0,31.297,72,70,1000,200,0.073,296.25,90.0,80.5,0.022,72.625,74.938,56.25,57.563,0.0,28.859,72,70,1000,200,0.068,286.0,90.375,81.813,0.026,72.625,68.688,55.344,55.625,0.0,78.375,72,70,1000,200,0.805,981.5,72.125,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,524.5,533.5,304.0,520.0,526.5,527.0,-0.001,1.448,0.0,3.495,1.128,0.355,0.024,0.03,0.032,0.011
5162008,847,1,1,3,1,100,31.194,100.0,100.0,100.0,1,1,1146.366,354.801,0.01,13.195,0,80,55,1.4,1771.0,1866.954,2100.919,1704.982,55.09,59.799,72.285,59.601,51.913,1.337,2.344,0.268,72.849,58.14,71.151,36.742,58.665,59.531,132.671,110.325,131.014,38.62,55.911,40.527,-10.852,110,110,71.563,76.188,56.0,56.906,0.0,35.656,72,70,1000,200,0.1,200.0,90.125,76.5,0.012,72.563,74.0,57.094,58.438,0.0,31.313,72,70,1000,200,0.075,300.5,89.688,80.5,0.022,72.625,74.938,56.25,57.563,0.0,28.328,72,70,1000,200,0.075,296.5,90.125,81.75,0.026,72.75,68.688,55.281,55.625,0.0,78.063,72,70,1000,200,0.822,993.0,72.125,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.769,11.896,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.5,524.0,533.5,303.75,520.5,526.0,527.0,0.001,1.455,0.0,3.492,1.146,0.355,0.024,0.029,0.032,0.011
5162008,848,1,1,3,1,100,30.981,100.0,100.0,100.0,1,1,1155.734,359.485,0.01,13.18,0,80,55,1.4,1795.875,1881.356,2102.778,1701.806,54.983,59.799,72.285,59.491,51.913,1.36,2.355,0.275,72.893,58.329,70.901,36.886,58.678,59.638,129.057,110.219,129.389,38.62,55.806,40.527,-10.852,110,110,71.563,76.25,56.0,56.906,0.0,35.406,72,70,1000,200,0.102,199.5,89.938,76.375,0.012,72.625,73.813,57.094,58.219,0.0,31.813,72,70,1000,200,0.076,302.0,89.375,80.313,0.022,72.625,74.875,56.25,57.438,0.0,28.094,72,70,1000,200,0.078,304.25,89.75,81.75,0.026,72.688,68.625,55.063,55.531,0.0,78.125,72,70,1000,200,0.829,996.0,72.063,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.79,11.918,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,524.0,533.5,304.0,521.0,526.0,527.0,0.0,1.462,0.0,3.488,1.156,0.359,0.024,0.029,0.03,0.01
5162008,849,1,1,3,1,100,31.274,100.0,100.0,100.0,1,1,1151.05,360.656,0.01,13.195,0,80,55,1.4,1796.125,1856.88,2112.071,1722.467,55.09,60.335,72.177,59.82,52.022,1.356,2.394,0.268,73.092,58.414,72.43,36.943,58.996,60.495,131.933,110.219,133.45,38.62,55.911,40.527,-10.852,110,110,71.563,76.0,56.0,56.906,0.0,35.844,72,70,1000,200,0.099,197.375,89.438,76.25,0.012,72.563,73.75,57.094,58.219,0.0,32.813,72,70,1000,200,0.076,301.0,89.125,80.188,0.022,72.625,74.875,56.156,57.219,0.0,29.016,72,70,1000,200,0.077,305.5,89.438,81.75,0.026,72.688,68.625,55.281,55.531,0.0,78.313,72,70,1000,200,0.829,996.0,72.125,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.788,11.914,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,523.5,533.5,303.75,521.0,526.0,527.5,-0.001,1.455,0.0,3.492,1.151,0.361,0.023,0.029,0.029,0.01
5162008,850,1,1,3,1,100,31.683,100.0,100.0,100.0,1,1,1169.786,361.827,0.01,13.253,0,80,55,1.4,1810.875,1901.543,2113.93,1728.834,55.196,60.335,72.177,59.93,52.24,1.375,2.39,0.282,73.209,58.522,71.596,37.087,58.944,60.174,132.302,110.219,130.423,38.62,56.12,40.6,-10.852,110,110,71.563,76.063,56.219,57.0,0.0,35.969,72,70,1000,200,0.1,197.625,89.0,76.125,0.012,72.563,73.688,57.094,58.219,0.0,31.734,72,70,1000,200,0.083,317.0,88.813,80.188,0.022,72.5,74.688,56.156,57.438,0.0,29.234,72,70,1000,200,0.08,308.75,89.125,81.563,0.026,72.688,68.625,55.281,55.625,0.0,77.813,72,70,1000,200,0.834,1000.5,72.125,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.809,11.926,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,533.5,303.75,519.5,525.5,527.0,0.001,1.499,0.0,3.641,1.17,0.362,0.023,0.028,0.029,0.01
5162008,851,1,1,3,1,100,31.917,100.0,100.0,100.0,1,1,1174.469,361.827,0.01,13.209,0,80,55,1.4,1810.875,1920.313,2121.366,1746.369,55.196,60.12,72.177,59.93,52.131,1.337,2.401,0.279,73.351,58.633,70.929,37.145,58.905,59.959,128.983,110.325,130.054,38.693,56.015,40.892,-10.852,110,110,71.563,76.125,56.0,56.906,0.0,34.969,72,70,1000,200,0.106,202.375,88.688,76.125,0.012,72.563,73.688,57.094,58.219,0.0,32.5,72,70,1000,200,0.083,317.25,88.563,80.125,0.022,72.625,74.625,56.25,57.219,0.0,30.25,72,70,1000,200,0.079,307.75,88.813,81.563,0.026,72.688,68.75,55.281,55.625,0.0,78.625,72,70,1000,200,0.827,995.5,72.063,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.902,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.5,533.0,303.75,519.5,525.0,527.0,-0.001,1.677,0.0,4.031,1.174,0.362,0.022,0.027,0.027,0.01
5162008,852,1,1,3,1,100,31.829,100.0,100.0,100.0,1,1,1177.982,362.998,0.01,13.224,0,80,55,1.4,1822.75,1898.658,2121.366,1724.058,55.09,60.12,72.069,59.93,51.913,1.368,2.379,0.279,73.415,58.697,71.93,37.26,59.047,59.959,132.449,110.325,133.376,38.766,55.806,40.965,-10.852,110,110,71.563,76.063,56.0,56.688,0.0,35.688,72,70,1000,200,0.1,197.875,88.313,76.063,0.012,72.563,73.563,57.0,58.156,0.0,33.031,72,70,1000,200,0.078,305.0,88.25,80.125,0.022,72.5,74.688,56.156,57.219,0.0,29.172,72,70,1000,200,0.087,324.5,88.438,81.438,0.026,72.75,68.688,55.063,55.531,0.0,78.25,72,70,1000,200,0.833,998.5,72.063,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.906,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.0,533.5,303.75,519.0,525.0,527.0,0.0,1.707,0.0,4.035,1.178,0.363,0.021,0.026,0.027,0.01
5162008,853,1,1,3,1,100,31.598,100.0,100.0,100.0,1,1,1182.666,364.169,0.01,13.238,0,80,55,1.4,1823.875,1914.535,2115.789,1728.834,54.983,60.335,72.069,60.04,51.804,1.356,2.404,0.271,73.478,58.734,72.458,37.375,59.183,60.388,132.007,110.219,130.127,38.839,55.596,41.037,-10.852,110,110,71.563,76.125,56.0,56.906,0.0,35.875,72,70,1000,200,0.1,197.75,88.125,75.875,0.012,72.563,73.563,57.0,58.156,0.0,32.875,72,70,1000,200,0.081,312.25,88.0,80.0,0.022,72.625,74.688,56.156,57.156,0.0,29.797,72,70,1000,200,0.088,326.0,88.375,81.25,0.026,72.688,68.625,55.063,55.531,0.0,78.688,72,70,1000,200,0.829,996.5,72.125,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.779,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,523.0,533.5,303.75,520.0,525.0,527.0,0.001,1.736,0.0,4.037,1.183,0.364,0.021,0.026,0.027,0.01
5162008,854,1,1,3,1,100,31.578,100.0,100.0,100.0,1,1,1196.718,365.34,0.01,13.238,0,80,55,1.4,1840.375,1923.202,2123.225,1736.8,54.983,60.442,72.069,60.15,51.804,1.375,2.411,0.271,73.612,58.836,71.791,37.375,59.196,60.281,129.204,110.219,131.235,38.766,55.701,40.965,-10.852,110,110,71.688,76.188,55.906,56.688,0.0,36.0,72,70,1000,200,0.1,197.75,87.688,75.625,0.012,72.563,73.563,57.0,58.156,0.0,33.531,72,70,1000,200,0.082,312.5,87.813,80.0,0.022,72.5,74.688,56.156,57.156,0.0,30.531,72,70,1000,200,0.088,326.75,87.938,81.125,0.026,72.688,68.625,55.063,55.531,0.0,78.438,72,70,1000,200,0.833,998.5,72.125,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.772,11.912,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.5,522.5,533.0,303.75,520.5,524.5,527.0,-0.001,1.719,0.0,4.039,1.197,0.365,0.021,0.025,0.026,0.01
5162008,855,1,1,3,1,100,31.558,100.0,100.0,100.0,1,1,1211.94,364.169,0.01,13.253,0,80,55,1.4,1845.75,1934.766,2123.225,1755.948,54.983,60.335,72.069,60.04,51.804,1.387,2.436,0.268,73.744,58.979,72.208,37.432,59.138,60.174,133.039,110.325,132.786,38.548,55.596,40.819,-10.852,110,110,71.688,76.188,55.906,56.688,0.0,34.344,72,70,1000,200,0.112,207.5,87.438,75.625,0.012,72.563,73.5,57.0,58.156,0.0,34.094,72,70,1000,200,0.09,328.25,87.5,80.0,0.022,72.5,74.688,56.094,57.156,0.0,31.031,72,70,1000,200,0.09,328.5,87.75,81.125,0.026,73.063,68.563,55.063,55.531,0.0,78.938,72,70,1000,200,0.829,996.5,72.125,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.784,11.92,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.5,522.5,533.0,303.5,520.0,524.5,527.0,0.0,1.765,0.0,4.177,1.212,0.364,0.021,0.024,0.025,0.01
5162008,856,1,1,3,1,100,31.543,100.0,100.0,100.0,1,1,1214.282,370.023,0.01,13.166,0,80,55,1.4,1854.5,1939.105,2125.084,1760.742,54.983,60.442,71.96,60.15,51.804,1.379,2.44,0.282,73.861,59.097,72.708,37.518,59.313,60.281,131.564,110.325,130.349,38.62,55.701,40.746,-10.852,110,110,71.688,76.125,55.906,56.688,0.0,35.656,72,70,1000,200,0.101,198.25,87.063,75.563,0.012,72.313,73.375,56.938,58.094,0.0,34.219,72,70,1000,200,0.092,335.75,87.313,79.875,0.022,72.625,74.375,56.094,57.156,0.0,31.031,72,70,1000,200,0.091,328.75,87.688,81.125,0.026,72.75,68.5,55.063,55.438,0.0,79.375,72,70,1000,200,0.829,995.0,72.063,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.784,11.915,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.5,522.5,533.0,304.0,518.0,524.5,527.0,0.001,1.639,0.0,3.884,1.214,0.37,0.02,0.024,0.025,0.01
5162008,857,1,1,3,1,100,31.522,100.0,100.0,100.0,1,1,1233.017,373.536,0.01,13.18,0,80,55,1.4,1854.5,1907.316,2151.116,1781.548,54.983,60.656,72.069,60.259,51.913,1.356,2.436,0.279,74.076,59.167,73.181,37.518,59.495,60.603,131.417,110.219,133.303,38.548,55.701,40.819,-10.852,110,110,71.75,76.188,55.906,56.688,0.0,35.844,72,70,1000,200,0.1,197.625,86.813,75.563,0.012,72.313,73.25,56.938,58.094,0.0,33.219,72,70,1000,200,0.092,332.25,87.0,79.75,0.022,72.625,74.188,56.156,57.0,0.0,30.953,72,70,1000,200,0.098,343.25,87.188,80.938,0.026,72.625,68.625,55.281,55.531,0.0,78.188,72,70,1000,200,0.839,1001.5,72.125,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.779,11.914,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,523.0,522.5,533.0,303.75,519.5,524.5,526.5,-0.001,1.745,0.0,4.154,1.233,0.374,0.02,0.023,0.024,0.01
5162008,858,1,1,3,1,100,31.817,100.0,100.0,100.0,1,1,1209.598,371.194,0.01,13.253,0,80,55,1.4,1876.75,1950.681,2130.662,1765.539,55.09,60.656,72.069,60.369,52.022,1.379,2.44,0.271,74.098,59.287,72.43,37.662,59.546,60.603,133.408,110.219,132.564,38.62,55.911,40.819,-10.852,110,110,71.688,76.313,56.0,56.688,0.0,35.844,72,70,1000,200,0.101,198.5,86.5,75.25,0.012,72.313,73.125,56.938,58.0,0.0,33.5,72,70,1000,200,0.092,332.75,86.813,79.75,0.022,72.625,74.063,56.094,56.906,0.0,31.875,72,70,1000,200,0.092,335.75,87.063,80.938,0.026,72.438,68.625,55.281,55.625,0.0,78.625,72,70,1000,200,0.839,999.5,72.125,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.777,11.893,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,523.0,522.5,533.0,303.75,518.0,524.0,526.5,0.0,1.685,0.0,4.044,1.21,0.371,0.02,0.023,0.023,0.01
5162008,859,1,1,3,1,100,31.915,100.0,100.0,100.0,1,1,1229.504,368.852,0.01,13.224,0,80,55,1.4,1871.75,1953.577,2119.507,1759.144,55.09,60.763,72.069,60.369,52.022,1.391,2.472,0.271,74.152,59.294,72.486,37.72,59.546,60.603,131.785,110.325,133.598,38.475,56.015,40.746,-10.852,110,110,71.75,76.375,55.906,56.906,0.0,35.906,72,70,1000,200,0.101,198.875,86.188,75.25,0.012,72.313,73.063,56.938,58.0,0.0,33.781,72,70,1000,200,0.093,333.25,86.438,79.75,0.022,72.625,74.125,56.094,57.0,0.0,31.813,72,70,1000,200,0.101,348.5,86.75,80.938,0.026,72.25,68.625,55.281,55.625,0.0,77.25,72,70,1000,200,0.805,980.0,72.125,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.0,522.0,533.0,303.75,519.0,524.0,526.5,-0.001,1.712,0.0,4.168,1.23,0.369,0.019,0.021,0.022,0.01
5162008,900,1,1,3,1,100,32.023,100.0,100.0,100.0,1,1,1225.992,371.194,0.01,13.18,0,80,55,1.4,1865.5,1966.613,2132.521,1781.548,55.09,60.763,72.069,60.479,52.022,1.372,2.461,0.286,74.27,59.427,71.93,37.835,59.41,60.71,134.588,110.219,134.263,38.548,55.911,40.746,-10.852,110,110,71.75,76.25,56.219,56.688,0.0,34.375,72,70,1000,200,0.112,207.875,86.0,75.188,0.012,72.313,73.125,56.938,58.0,0.0,34.406,72,70,1000,200,0.092,332.5,86.313,79.625,0.022,72.625,74.0,56.094,56.906,0.0,32.125,72,70,1000,200,0.104,353.0,86.563,80.875,0.026,72.25,68.625,55.281,55.625,0.0,77.813,72,70,1000,200,0.813,987.0,72.125,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.935,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.0,533.0,303.75,520.0,524.0,526.5,0.0,1.668,0.0,4.02,1.226,0.371,0.019,0.021,0.022,0.01
